Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.250808,79.227,49.21796,0.8529446,0.8529446,0,0,0,0.8529446,381.1277,2.352972,0,3.250808,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1031288,0.938239,2.600646,0,13.87608
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.978469,79.19067,51.70332,0,0,0,0,0,0,0,2.978469,0,2.978469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031288,0,2.382776,0,13.60374
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.263648,84.58277,53.17086,1.927377,1.927377,0,0,0,1.927377,169.3311,1.23483,0,3.263648,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1031288,2.120115,2.610919,0,13.88892
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.549141,76.75288,53.66005,2.750708,2.750708,0,0,0,2.750708,92.67217,0,0,2.549141,2.895482,2.750708,0,0,0,10.62527,0,0.3463413,-0.3463413,13.63495,97.39232,0.1031288,3.025779,2.039313,0,13.17442
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.194653,63.96163,54.10189,2.583246,2.583246,0,0,0,2.583246,46.2462,0,0,1.194653,2.719207,2.583246,0,0,0.3848237,10.27893,0,1.524553,-1.524553,12.02793,85.91363,0.1031288,2.841571,0.9557226,0,11.47359
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3622095,56.26635,53.43124,0,0,0,0,0,0,0,0,0,0.3622095,0,0,0,0,2.078772,8.754379,0.3622095,0,0.3622095,12.37155,88.36806,0.1030819,0,0.2897676,0,9.11659
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,51.56919,51.56919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716562,9.080368,0,0,0,12.37155,88.36806,0.1030819,0,0,0,9.080368
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,49.75448,49.75448,1.593244,1.593244,0,0,0,1.593244,0,0,0,0,1.677099,1.593244,0,0,1.716562,9.080368,0,1.677099,-1.677099,10.60374,75.74083,0.1030819,1.752568,0,0,9.080368
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,47.79776,47.79776,2.791161,2.791161,0,0,0,2.791161,0,0,4.440892E-16,0,2.938064,2.791161,0,0,3.580005,7.40327,0,2.938064,-2.938064,7.506745,53.6195,0.1030819,3.070277,0,0,7.40327
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,45.66745,45.66745,2.827745,2.827745,0,0,0,2.827745,0,0,0,0,2.976574,2.827745,0,0,6.844521,4.465205,0,2.976574,-2.976574,4.369161,31.20823,0.1030819,3.110519,0,0,4.465205
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,43.51348,43.51348,0.2293693,0.2293693,0,0,0,0.2293693,0,0,2.775558E-17,0,0.2414414,0.2293693,0,0,10.15182,1.488632,0,0.2414414,-0.2414414,4.11466,29.39037,0.1030819,0.2523063,0,0,1.488632
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,41.84868,41.84868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42009,1.24719,0,0,0,4.11466,29.39037,0.1030819,0,0,0,1.24719
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,40.58628,40.58628,0.564762,0.564762,0,0,0,0.564762,0,0,0,0,0.5944864,0.564762,0,0,10.42009,1.24719,0,0.5944864,-0.5944864,3.488016,24.91435,0.1030819,0.6212382,0,0,1.24719
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,39.22919,39.22919,0.5699925,0.5699925,4.075256,0,1.277545,0.5699925,0,0,0,0,0,0,3.505263,3.33,11.08063,0.6527041,3.33,0,3.33,6.647131,47.47942,0.1037234,0.6269917,0,5,0.6527041
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,37.96679,37.96679,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.750633,3.649704,3.33,0,3.33,9.806247,70.04448,0.1041445,0,0,5,3.649704
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,37.0121,37.0121,0.2821266,0.2821266,3.78739,0,1.198957,0.2821266,0,0,0,0,0,0,3.505263,3.33,4.420633,6.646704,3.33,0,3.33,12.96536,92.60954,0.1046682,0.3103393,0,5,6.646704
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,35.99428,35.99428,0.6306353,0.6306353,0,0,0,0.6306353,0,0,0,0,0.6638266,0.6306353,0,0,1.090633,9.643704,0,0.6638266,-0.6638266,12.26563,87.61145,0.1046682,0.6936988,0,0,9.643704
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,35.08693,35.08693,0.1049271,0.1049271,0,0,0,0.1049271,0,0,1.387779E-17,0,0.1104496,0.1049271,0,0,1.828219,8.979877,0,0.1104496,-0.1104496,12.1492,86.77985,0.1046682,0.1154198,0,0,8.979877
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7947281,40.0145,34.41628,0.2475713,0.2475713,0,0,0,0.2475713,321.0098,0,0,0.7947281,0.2606013,0.2475713,0,0,1.95094,8.869428,0.5341268,0,0.5341268,12.65592,90.39925,0.104599,0.2723284,0.6357825,0,9.664156
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.768843,46.68016,33.68251,2.294422,2.294422,0,0,0,2.294422,77.09316,0,0,1.768843,2.415181,2.294422,0,0,1.416814,9.350142,0,0.6463387,-0.6463387,11.97462,85.53283,0.104599,2.523865,1.415074,0,11.11898
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.528554,54.89409,35.28418,0.3215933,0.3215933,0,0,0,0.3215933,786.2583,0.05506731,0,2.528554,0.3385193,0.3215933,0,0,2.134968,8.703803,2.134968,0,2.134968,14.00003,100,0.1043234,0.3537527,2.022843,0,11.23236
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.01887,64.37496,39.38699,3.338705,3.338705,1.25,0,0.50625,3.338705,90.4204,0.8202336,0,3.01887,2.198637,2.088705,0,0,0,10.62527,0,0,0,14.00003,100,0.1043234,3.672575,2.415096,5,13.64414
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.276541,72.18684,43.4977,0.6895399,0.6895399,0,0,0,0.6895399,475.1778,2.550709,0,3.276541,0.7258315,0.6895399,0,0,0,10.62527,0,0,0,14.00003,100,0.1043234,0.7584939,2.621233,0,13.90181
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.993597,85.5552,46.8194,2.281494,2.281494,0,0,0,2.281494,175.0431,1.592025,0,3.993597,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1043234,2.509643,3.194878,0,14.61887
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.242548,79.3636,49.39943,1.686028,1.686028,0,0,0,1.686028,192.3187,1.467782,0,3.242548,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1043234,1.854631,2.594039,0,13.86782
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.970689,79.2696,51.83745,1.307306,1.307306,0,0,0,1.307306,227.2375,1.594577,0,2.970689,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1043234,1.438037,2.376551,0,13.59596
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.545148,76.27946,53.30499,0.535134,0.535134,0,0,0,0.535134,475.6095,1.981849,0,2.545148,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1043234,0.5886474,2.036118,0,13.17042
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.955292,70.72423,53.78629,1.44719,1.44719,0,0,0,1.44719,135.1095,0.4319334,0,1.955292,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1043234,1.591909,1.564233,0,12.58057
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.471384,66.6094,54.23602,1.271975,1.271975,0,0,0,1.271975,115.6771,0.1324627,0,1.471384,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1043234,1.399173,1.177107,0,12.09666
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4217618,56.88035,53.56536,2.29782,2.29782,0,0,0,2.29782,18.35487,0,4.440892E-16,0.4217618,2.418757,2.29782,0,0,0,10.62527,0,1.996996,-1.996996,11.89501,84.96419,0.1043234,2.527601,0.3374094,0,11.04704
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,51.70332,51.70332,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,2.741804,2.604713,0,0,2.218884,8.628279,0,2.741804,-2.741804,9.004895,64.32055,0.1043234,2.865185,0,0,8.628279
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,49.92806,49.92806,2.108431,2.108431,0,0,0,2.108431,0,0,4.440892E-16,0,2.219401,2.108431,0,0,5.265333,5.886475,0,2.219401,-2.219401,6.665441,47.6102,0.1043234,2.319274,0,0,5.886475
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,47.93189,47.93189,3.926343,3.926343,1.25,0,0.50625,3.926343,0,0,4.440892E-16,0,2.817204,2.676343,0,0,7.731334,3.667074,0,2.817204,-2.817204,3.695848,26.39886,0.1043234,4.318978,0,5,3.667074
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,45.84892,45.84892,1.84707,1.84707,5,0,1.53,1.84707,0,0,0,0,0,0,3.15293,2.995284,10.86156,0.8498702,2.995284,0,2.995284,6.537423,46.69579,0.1051152,2.031777,0,5,0.8498702
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,43.67128,43.67128,0.134241,0.134241,3.639504,0,1.158585,0.134241,0,0,0,0,0,0,3.505263,3.33,7.866276,3.545625,3.33,0,3.33,9.696538,69.26085,0.1055742,0.1476651,0,5,3.545625
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,41.98281,41.98281,0.4994109,0.4994109,4.004674,0,1.258276,0.4994109,0,0,0,0,0,0,3.505263,3.33,4.536276,6.542625,3.33,0,3.33,12.85565,91.82591,0.1061646,0.549352,0,5,6.542625
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,40.74408,40.74408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.206276,9.539625,0,0,0,12.85565,91.82591,0.1061646,0,0,0,9.539625
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,39.38699,39.38699,0.2717303,0.2717303,0,0,0,0.2717303,0,0,0,0,0.2860319,0.2717303,0,0,1.206276,9.539625,0,0.2860319,-0.2860319,12.55415,89.67232,0.1061646,0.2989033,0,0,9.539625
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,38.12459,38.12459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.52409,9.253593,0,0,0,12.55415,89.67232,0.1061646,0,0,0,9.253593
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,37.1699,37.1699,0.2893191,0.2893191,0,0,0,0.2893191,0,0,5.551115E-17,0,0.3045464,0.2893191,0,0,1.52409,9.253593,0,0.3045464,-0.3045464,12.23313,87.37932,0.1061646,0.318251,0,0,9.253593
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,36.12841,36.12841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.862474,8.949047,0,0,0,12.23313,87.37932,0.1061646,0,0,0,8.949047
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,35.23684,35.23684,0.0002376698,0.0002376698,0,0,0,0.0002376698,0,0,2.710505E-20,0,0.0002501788,0.0002376698,0,0,1.862474,8.949047,0,0.0002501788,-0.0002501788,12.23287,87.37744,0.1061646,0.0002614368,0,0,8.949047
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8700716,40.73052,34.57408,0.1436919,0.1436919,0,0,0,0.1436919,605.512,0,0,0.8700716,0.1512546,0.1436919,0,0,1.862752,8.948797,0.718817,0,0.718817,12.9148,92.24835,0.1060716,0.1580611,0.6960573,0,9.818869
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.035418,49.05186,33.86398,0.3658929,0.3658929,0,0,0,0.3658929,556.2878,0.5063317,0,2.035418,0.3851504,0.3658929,0,0,1.143935,9.595733,1.143935,0,1.143935,14.00003,100,0.1059239,0.4024822,1.628334,0,11.63115
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.52558,55.06737,35.45776,0,0,0,0,0,0,0,2.52558,0,2.52558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059239,0,2.020464,0,13.15085
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.013431,64.56925,39.59213,0,0,0,0,0,0,0,3.013431,0,3.013431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059239,0,2.410745,0,13.63871
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.269194,72.38526,43.71862,0.5031615,0.5031615,0,0,0,0.5031615,649.7305,2.73955,0,3.269194,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1059239,0.5534776,2.615355,0,13.89447
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.334938,77.41034,47.04821,0.6263661,0.6263661,0,0,0,0.6263661,532.4263,2.675605,0,3.334938,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1059239,0.6890027,2.66795,0,13.96021
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.233263,79.53898,49.62035,0,0,0,0,0,0,0,3.233263,0,3.233263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059239,0,2.586611,0,13.85854
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.960978,79.43571,52.05837,0.9723164,0.9723164,0,0,0,0.9723164,304.5282,1.937487,0,2.960978,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1059239,1.069548,2.368782,0,13.58625
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.536107,76.39061,53.47857,3.085099,3.085099,1.25,0,0.50625,3.085099,82.20504,0.6044237,0,2.536107,1.931683,1.835099,0,0,0,10.62527,0,0,0,14.00003,100,0.1059239,3.393609,2.028886,5,13.16138
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.544565,77.01806,53.92042,1.566044,1.566044,0,0,0,1.566044,162.4836,0.8960977,0,2.544565,1.648468,1.566044,0,0,0,10.62527,0,0,0,14.00003,100,0.1059239,1.722649,2.035652,0,13.16984
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.17719,64.13721,54.4096,3.225439,3.225439,1.25,0,0.50625,3.225439,36.49705,0,4.440892E-16,1.17719,2.079409,1.975439,0,0,0,10.62527,0,0.9022192,-0.9022192,13.04901,93.20699,0.1059239,3.547982,0.9417519,5,11.80246
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4384373,57.15189,53.69949,1.193527,1.193527,0,0,0,1.193527,36.7346,0,2.220446E-16,0.4384373,1.256344,1.193527,0,0,1.002466,9.723055,0,0.8179069,-0.8179069,12.18686,87.0488,0.1059239,1.31288,0.3507499,0,10.16149
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,51.88479,51.88479,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,2.984164,2.834955,0,0,1.911251,8.905149,0,2.984164,-2.984164,9.041271,64.58038,0.1059239,3.118451,0,0,8.905149
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,50.06219,50.06219,1.318163,1.318163,0,0,0,1.318163,0,0,2.220446E-16,0,1.38754,1.318163,0,0,5.226989,5.920984,0,1.38754,-1.38754,7.578676,54.13329,0.1059239,1.449979,0,0,5.920984
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,48.10547,48.10547,1.374255,1.374255,0,0,0,1.374255,0,0,2.220446E-16,0,1.446584,1.374255,0,0,6.768699,4.533445,0,1.446584,-1.446584,6.053843,43.24165,0.1059239,1.51168,0,0,4.533445
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,45.97516,45.97516,0.2516028,0.2516028,0,0,0,0.2516028,0,0,5.551115E-17,0,0.2648451,0.2516028,0,0,8.376015,3.086861,0,0.2648451,-0.2648451,5.774672,41.24757,0.1059239,0.2767631,0,0,3.086861
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,43.82907,43.82907,0.5349132,0.5349132,0,0,0,0.5349132,0,0,1.110223E-16,0,0.5630665,0.5349132,0,0,8.670287,2.822016,0,0.5630665,-0.5630665,5.181147,37.00812,0.1059239,0.5884045,0,0,2.822016
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,42.14061,42.14061,0.1350741,0.1350741,0,0,0,0.1350741,0,0,2.775558E-17,0,0.1421833,0.1350741,0,0,9.295917,2.258949,0,0.1421833,-0.1421833,5.031273,35.93759,0.1059239,0.1485815,0,0,2.258949
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,40.89399,40.89399,0.5969907,0.5969907,0,0,0,0.5969907,0,0,0,0,0.6284112,0.5969907,0,0,9.453897,2.116766,0,0.6284112,-0.6284112,4.368869,31.20615,0.1059239,0.6566898,0,0,2.116766
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,39.52113,39.52113,0.6373998,0.6373998,0,0,0,0.6373998,0,0,1.110223E-16,0,0.6709471,0.6373998,0,0,10.15213,1.488355,0,0.6709471,-0.6709471,3.661629,26.15444,0.1059239,0.7011397,0,0,1.488355
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,38.28239,38.28239,0.7007768,0.7007768,0,0,0,0.7007768,0,0,1.110223E-16,0,0.7376597,0.7007768,0,0,10.89763,0.8174077,0,0.7376597,-0.7376597,2.884067,20.60044,0.1059239,0.7708544,0,0,0.8174077
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,37.3277,37.3277,0.3437405,0.3437405,3.849004,0,1.215778,0.3437405,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.71725,0.07974797,3.33,0,3.33,6.043183,43.1655,0.1064519,0.3781146,0,5,0.07974797
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,36.27832,36.27832,0.07281955,0.07281955,3.578083,0,1.141817,0.07281955,0,0,0,0,0,0,3.505263,3.33,8.387251,3.076748,3.33,0,3.33,9.202298,65.73057,0.1068765,0.0801015,0,5,3.076748
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,35.39464,35.39464,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,3.505263,3.33,5.057251,6.073748,3.33,0,3.33,12.36141,88.29563,0.1073181,0.1419404,0,5,6.073748
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.295618,36.78886,34.74766,0.3712494,0.3712494,0,0,0,0.3712494,79.62785,0,0,0.295618,0.3907889,0.3712494,0,0,1.727251,9.070748,0,0.09517091,-0.09517091,12.26109,87.57907,0.1073181,0.4083744,0.2364944,0,9.366366
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.832858,47.5671,34.02178,1.812849,1.812849,0,0,0,1.812849,101.1037,0,0,1.832858,1.908262,1.812849,0,0,1.832997,8.975577,0,0.07540435,-0.07540435,12.18161,87.01134,0.1073181,1.994134,1.466286,0,10.80843
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.825125,58.01619,35.63923,2.425858,2.425858,0,0,0,2.425858,116.4588,0,0,2.825125,2.553535,2.425858,0,0,1.916779,8.900173,0.2715898,0,0.2715898,12.43926,88.85171,0.1072831,2.668444,2.2601,0,11.7253
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.008477,64.73007,39.76571,0.6178818,0.6178818,0,0,0,0.6178818,486.9017,0.7128854,0,3.008477,0.6504019,0.6178818,0,0,1.64519,9.144604,1.64519,0,1.64519,14.00003,100,0.1070714,0.67967,2.406781,0,12.15308
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.872437,79.7963,43.8922,1.086507,1.086507,0,0,0,1.086507,356.4116,2.728746,0,3.872437,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1070714,1.195158,3.09795,0,14.49771
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.326304,77.59515,47.26913,1.981596,1.981596,0,0,0,1.981596,167.8598,1.240413,0,3.326304,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1070714,2.179756,2.661043,0,13.95158
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.757611,86.52448,49.79393,1.173583,1.173583,0,0,0,1.173583,320.1829,2.522261,0,3.757611,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1070714,1.290941,3.006089,0,14.38288
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.731569,77.03886,52.23984,0,0,0,0,0,0,0,2.731569,0,2.731569,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1070714,0,2.185255,0,13.35684
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.501777,76.23553,53.66005,1.365878,1.365878,0,0,0,1.365878,183.1625,1.064011,0,2.501777,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1070714,1.502466,2.001421,0,13.12705
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.484585,66.58403,54.10189,0.6255947,0.6255947,0,0,0,0.6255947,237.3078,0.8260646,0,1.484585,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1070714,0.6881542,1.187668,0,12.10986
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.121117,63.83572,54.59107,1.891069,1.891069,0,0,0,1.891069,59.28483,0,2.220446E-16,1.121117,1.990599,1.891069,0,0,0,10.62527,0,0.869482,-0.869482,13.08351,93.45348,0.1070714,2.080176,0.8968937,0,11.74639
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4641329,57.54547,53.88097,0,0,0,0,0,0,0,0,0,0.4641329,0,0,0,0,0.9660911,9.755793,0.4641329,0,0.4641329,13.52383,96.59858,0.1070118,0,0.3713063,0,10.21992
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,52.05837,52.05837,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,1.764053,1.67585,0,0,0.5019581,10.17351,0,1.764053,-1.764053,11.66435,83.31665,0.1070118,1.843435,0,0,10.17351
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,50.24366,50.24366,0.3452456,0.3452456,0,0,0,0.3452456,0,0,5.551115E-17,0,0.3634165,0.3452456,0,0,2.462017,8.409459,0,0.3634165,-0.3634165,11.28128,80.58041,0.1070118,0.3797702,0,0,8.409459
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,48.28694,48.28694,0.9552204,0.9552204,0,0,0,0.9552204,0,0,2.220446E-16,0,1.005495,0.9552204,0,0,2.865813,8.046042,0,1.005495,-1.005495,10.22139,73.00981,0.1070118,1.050743,0,0,8.046042
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,46.15663,46.15663,2.387127,2.387127,0,0,0,2.387127,0,0,0,0,2.512765,2.387127,0,0,3.983029,7.040548,0,2.512765,-2.512765,7.572707,54.09066,0.1070118,2.62584,0,0,7.040548
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,43.96321,43.96321,0.1902182,0.1902182,0,0,0,0.1902182,0,0,2.775558E-17,0,0.2002297,0.1902182,0,0,6.774991,4.527782,0,0.2002297,-0.2002297,7.361647,52.58308,0.1070118,0.20924,0,0,4.527782
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,42.27474,42.27474,0.2489637,0.2489637,0,0,0,0.2489637,0,0,2.775558E-17,0,0.2620671,0.2489637,0,0,6.997468,4.327552,0,0.2620671,-0.2620671,7.085403,50.60992,0.1070118,0.2738601,0,0,4.327552
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,41.02812,41.02812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.288654,4.065485,0,0,0,7.085403,50.60992,0.1070118,0,0,0,4.065485
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,39.67892,39.67892,0.6733156,0.6733156,0,0,0,0.6733156,0,0,1.110223E-16,0,0.7087532,0.6733156,0,0,7.288654,4.065485,0,0.7087532,-0.7087532,6.338312,45.27357,0.1070118,0.7406471,0,0,4.065485
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,38.4323,38.4323,0.1959352,0.1959352,0,0,0,0.1959352,0,0,2.775558E-17,0,0.2062476,0.1959352,0,0,8.076158,3.356732,0,0.2062476,-0.2062476,6.120908,43.72068,0.1070118,0.2155287,0,0,3.356732
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,37.47761,37.47761,0.3765587,0.3765587,0,0,0,0.3765587,0,0,0,0,0.3963776,0.3765587,0,0,8.305322,3.150485,0,0.3963776,-0.3963776,5.703089,40.73627,0.1070118,0.4142146,0,0,3.150485
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,36.43613,36.43613,0.2076511,0.2076511,0,0,0,0.2076511,0,0,2.775558E-17,0,0.2185801,0.2076511,0,0,8.745741,2.754107,0,0.2185801,-0.2185801,5.472686,39.09053,0.1070118,0.2284162,0,0,2.754107
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,35.56822,35.56822,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0.3067242,0.291388,0,0,8.988608,2.535527,0,0.3067242,-0.3067242,5.14937,36.78114,0.1070118,0.3205268,0,0,2.535527
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.066882,42.56576,34.92913,0,0,0,0,0,0,0,0,0,1.066882,0,0,0,0,9.329412,2.228803,1.066882,0,1.066882,6.161503,44.01065,0.1068751,0,0.853506,0,3.295685
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.765959,47.24263,34.21903,3.158947,3.158947,1.25,0,0.50625,3.158947,55.90341,0,4.440892E-16,1.765959,2.009418,1.908947,0,0,8.26253,3.188997,0,0.2434588,-0.2434588,5.904875,42.1776,0.1068751,3.474842,1.412767,5,4.954956
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.519195,55.4191,35.81281,3.928708,3.928708,5,0,1.53,3.928708,64.12275,0,0,2.519195,0,0,1.071292,1.017727,8.53304,2.945538,3.536923,0,3.536923,9.260295,66.14484,0.1076774,4.321579,2.015356,5,5.464734
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.002948,64.91379,39.96297,0.3100896,0.3100896,2.408162,0,0.8224283,0.3100896,968.4131,4.440892E-16,0,3.002948,0,0,2.098073,1.993169,4.996117,6.128769,4.996117,0,4.996117,14.00003,100,0.1074562,0.3410985,2.402359,5,9.131717
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.255163,72.72919,44.11312,2.616728,2.616728,0,0,0,2.616728,124.3982,0.5007132,0,3.255163,2.75445,2.616728,0,0,0,10.62527,0,0,0,14.00003,100,0.1074562,2.8784,2.604131,0,13.88044
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.317548,77.77837,47.49005,1.078676,1.078676,0,0,0,1.078676,307.5574,2.1821,0,3.317548,1.135448,1.078676,0,0,0,10.62527,0,0,0,14.00003,100,0.1074562,1.186544,2.654038,0,13.94282
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.215409,79.83637,50.01485,2.350745,2.350745,0,0,0,2.350745,136.7825,0.7409405,0,3.215409,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1074562,2.585819,2.572327,0,13.84068
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.943014,79.67467,52.41342,3.757442,3.757442,1.25,0,0.50625,3.757442,78.32493,0.3036012,0,2.943014,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1074562,4.133186,2.354411,5,13.56829
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.51757,76.61707,53.83363,0.7844771,0.7844771,0,0,0,0.7844771,320.9232,1.691804,0,2.51757,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1074562,0.8629249,2.014055,0,13.14284
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.928006,71.01219,54.27547,0.9336568,0.9336568,0,0,0,0.9336568,206.5006,0.9452098,0,1.928006,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1074562,1.027022,1.542405,0,12.55328
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.159106,64.3577,54.76465,2.276715,2.276715,0,0,0,2.276715,50.91133,0,0,1.159106,2.396542,2.276715,0,0,0,10.62527,0,1.237436,-1.237436,12.69566,90.68307,0.1074562,2.504386,0.9272846,0,11.78438
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4339994,57.4796,54.05455,0.4184741,0.4184741,0,0,0,0.4184741,103.71,0,0,0.4339994,0.440499,0.4184741,0,0,1.374929,9.387838,0,0.006499601,-0.006499601,12.6888,90.63414,0.1074562,0.4603215,0.3471995,0,9.821837
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,52.1925,52.1925,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0.8731775,0.8295186,0,0,1.382151,9.381339,0,0.8731775,-0.8731775,11.76839,84.0598,0.1074562,0.9124705,0,0,9.381339
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,50.41724,50.41724,2.984025,2.984025,0,0,0,2.984025,0,0,4.440892E-16,0,3.141078,2.984025,0,0,2.352348,8.508162,0,3.141078,-3.141078,8.457408,60.40993,0.1074562,3.282427,0,0,8.508162
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,48.42107,48.42107,3.035373,3.035373,1.25,0,0.50625,3.035373,0,0,0,0,1.87934,1.785373,0,0,5.842435,5.367083,0,1.87934,-1.87934,6.476409,46.25998,0.1074562,3.33891,0,5,5.367083
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,46.29076,46.29076,1.999416,1.999416,5,0,1.53,1.999416,0,0,0,0,0,0,3.000584,2.850555,7.930591,3.487743,2.850555,0,2.850555,9.180683,65.57617,0.1081695,2.199358,0,5,3.487743
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,44.11312,44.11312,0.6733405,0.6733405,4.178604,0,1.305759,0.6733405,0,0,0,0,0,0,3.505263,3.33,5.080036,6.053242,3.33,0,3.33,12.3398,88.14124,0.1087909,0.7406746,0,5,6.053242
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,42.42465,42.42465,0.5066049,0.5066049,0,0,0,0.5066049,0,0,0,0,0.5332683,0.5066049,0,0,1.750036,9.050242,0,0.5332683,-0.5332683,11.77768,84.12614,0.1087909,0.5572653,0,0,9.050242
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,41.18592,41.18592,0.4907085,0.4907085,0,0,0,0.4907085,0,0,1.110223E-16,0,0.5165353,0.4907085,0,0,2.342556,8.516973,0,0.5165353,-0.5165353,11.23321,80.23704,0.1087909,0.5397794,0,0,8.516973
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,39.82883,39.82883,0.02483972,0.02483972,0,0,0,0.02483972,0,0,3.469447E-18,0,0.02614708,0.02483972,0,0,2.916484,8.000439,0,0.02614708,-0.02614708,11.20565,80.04018,0.1087909,0.0273237,0,0,8.000439
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,38.5901,38.5901,0.3322863,0.3322863,0,0,0,0.3322863,0,0,5.551115E-17,0,0.3497751,0.3322863,0,0,2.945536,7.974291,0,0.3497751,-0.3497751,10.83695,77.40664,0.1087909,0.365515,0,0,7.974291
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,37.63541,37.63541,0.1397632,0.1397632,0,0,0,0.1397632,0,0,0,0,0.1471191,0.1397632,0,0,3.334175,7.624516,0,0.1471191,-0.1471191,10.68187,76.29895,0.1087909,0.1537395,0,0,7.624516
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,36.6176,36.6176,0.650317,0.650317,0,0,0,0.650317,0,0,0,0,0.6845441,0.650317,0,0,3.497641,7.477397,0,0.6845441,-0.6845441,9.960301,71.14487,0.1087909,0.7153487,0,0,7.477397
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,35.72602,35.72602,0.6811863,0.6811863,0,0,0,0.6811863,0,0,1.110223E-16,0,0.7170382,0.6811863,0,0,4.258246,6.792853,0,0.7170382,-0.7170382,9.204476,65.74613,0.1087909,0.749305,0,0,6.792853
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8000399,40.74848,35.08693,0,0,0,0,0,0,0,0,0,0.8000399,0,0,0,0,5.054955,6.075815,0.8000399,0,0.8000399,9.963461,71.16743,0.1086886,0,0.6400319,0,6.875855
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.765044,47.40755,34.37683,0.09810732,0.09810732,0,0,0,0.09810732,1799.095,0,0,1.765044,0.1032709,0.09810732,0,0,4.254915,6.795851,1.661773,0,1.661773,11.53996,82.42811,0.1084767,0.107918,1.412035,0,8.560895
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.515423,55.62154,36.01795,1.404599,1.404599,0,0,0,1.404599,179.0848,0,0,2.515423,1.478525,1.404599,0,0,2.593142,8.291447,1.036897,0,1.036897,12.52365,89.45443,0.1083449,1.545059,2.012338,0,10.80687
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.996845,65.12038,40.18389,0,0,0,0,0,0,0,1.440601,0,2.996845,0,0,0,0,1.556244,9.224654,1.556244,0,1.556244,14.00003,100,0.1081477,0,2.397476,0,12.2215
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.247444,72.92316,44.33404,1.752961,1.752961,0,0,0,1.752961,185.2548,1.402222,0,3.247444,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1081477,1.928257,2.597955,0,13.87272
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.308672,77.96001,47.71097,0.7304791,0.7304791,0,0,0,0.7304791,452.9455,2.539747,0,3.308672,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1081477,0.803527,2.646938,0,13.93395
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.20559,80.01505,50.24366,0,0,0,0,0,0,0,3.20559,0,3.20559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1081477,0,2.564472,0,13.83086
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.932969,79.83636,52.63434,1.893376,1.893376,0,0,0,1.893376,154.9068,0.9399416,0,2.932969,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1081477,2.082714,2.346375,0,13.55824
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.508084,76.7325,54.01509,2.153461,2.153461,0,0,0,2.153461,116.4676,0.2412836,0,2.508084,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1081477,2.368807,2.006468,0,13.13336
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.918012,71.16496,54.49639,1.164453,1.164453,0,0,0,1.164453,164.7136,0.6922723,0,1.918012,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1081477,1.280898,1.53441,0,12.54329
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.149951,64.471,54.94612,0,0,0,0,0,0,0,1.149951,0,1.149951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1081477,0,0.9199604,0,11.77522
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,54.23602,54.23602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1081477,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,52.37397,52.37397,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1081477,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,50.59872,50.59872,2.199076,2.199076,0,0,0,2.199076,0,0,4.440892E-16,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1081477,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,48.59465,48.59465,3.552754,3.552754,1.25,0,0.50625,3.552754,0,0,4.440892E-16,0,2.423951,2.302754,0,0,4.323936,6.733732,0,2.423951,-2.423951,7.342913,52.44928,0.1081477,3.908029,0,5,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,46.46434,46.46434,2.224612,2.224612,5,0,1.53,2.224612,0,0,0,0,0,0,2.775388,2.636618,7.017215,4.309781,2.636618,0,2.636618,9.844229,70.31578,0.1087969,2.447074,0,5,4.309781
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,44.24725,44.24725,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.380597,6.682737,3.33,0,3.33,13.00334,92.88084,0.1091707,0,0,5,6.682737
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,42.55878,42.55878,0.7832751,0.7832751,0,0,0,0.7832751,0,0,1.110223E-16,0,0.8245001,0.7832751,0,0,1.050597,9.679737,0,0.8245001,-0.8245001,12.13424,86.673,0.1091707,0.8616026,0,0,9.679737
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,41.32005,41.32005,0.2856542,0.2856542,0,0,0,0.2856542,0,0,5.551115E-17,0,0.3006886,0.2856542,0,0,1.966708,8.855237,0,0.3006886,-0.3006886,11.81729,84.40906,0.1091707,0.3142196,0,0,8.855237
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,39.96297,39.96297,0.2952924,0.2952924,0,0,0,0.2952924,0,0,5.551115E-17,0,0.3108341,0.2952924,0,0,2.300807,8.554548,0,0.3108341,-0.3108341,11.48964,82.06872,0.1091707,0.3248217,0,0,8.554548
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,38.7479,38.7479,0.5754125,0.5754125,0,0,0,0.5754125,0,0,1.110223E-16,0,0.6056973,0.5754125,0,0,2.646178,8.243714,0,0.6056973,-0.6056973,10.85118,77.50829,0.1091707,0.6329537,0,0,8.243714
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,37.79321,37.79321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1091707,0,0,0,7.638017
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,36.74384,36.74384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319175,7.638017,0,0,0,10.85118,77.50829,0.1091707,0,0,0,7.638017
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,35.86015,35.86015,0.2691293,0.2691293,0,0,0,0.2691293,0,0,5.551115E-17,0,0.283294,0.2691293,0,0,3.319175,7.638017,0,0.283294,-0.283294,10.55256,75.37531,0.1091707,0.2960423,0,0,7.638017
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8033004,40.92785,35.23684,0.279271,0.279271,0,0,0,0.279271,287.6418,0,0,0.8033004,0.2939695,0.279271,0,0,3.633946,7.354722,0.5093309,0,0.5093309,11.03576,78.82668,0.1091061,0.3071982,0.6426404,0,8.158023
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.764118,47.56377,34.52674,1.18079,1.18079,0,0,0,1.18079,149.4015,0,0,1.764118,1.242936,1.18079,0,0,3.124615,7.81312,0.5211812,0,0.5211812,11.53019,82.35836,0.1090402,1.298869,1.411294,0,9.577238
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.512371,55.76682,36.16787,3.685483,3.685483,1.25,0,0.50625,3.685483,68.16939,0,0,2.512371,2.563666,2.435483,0,0,2.603434,8.282184,0,0.05129492,-0.05129492,11.47612,81.97215,0.1090402,4.054031,2.009897,5,10.79455
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.991374,65.2854,40.36536,1.543383,1.543383,0,0,0,1.543383,193.8193,0,0,2.991374,1.624614,1.543383,0,0,2.660428,8.230888,1.36676,0,1.36676,12.77275,91.23373,0.1088675,1.697722,2.3931,0,11.22226
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.239947,73.0995,44.53918,0.6787425,0.6787425,0,0,0,0.6787425,477.3456,1.231814,0,3.239947,0.7144657,0.6787425,0,0,1.293668,9.460973,1.293668,0,1.293668,14.00003,100,0.1087046,0.7466167,2.591958,0,12.70092
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.300768,78.09158,47.88455,2.272848,2.272848,0,0,0,2.272848,145.2261,0.9082972,0,3.300768,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1087046,2.500133,2.640615,0,13.92604
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.19691,80.13562,50.41724,0.4167977,0.4167977,0,0,0,0.4167977,767.0172,2.758176,0,3.19691,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1087046,0.4584775,2.557528,0,13.82218
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.923636,79.95632,52.81581,4.358904,4.358904,1.25,0,0.50625,4.358904,67.07274,0,0,2.923636,3.272531,3.108904,0,0,0,10.62527,0,0.3488944,-0.3488944,13.63226,97.3731,0.1087046,4.794795,2.338909,5,13.54891
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.49783,76.88696,54.23602,0.4472449,0.4472449,0,0,0,0.4472449,558.4927,1.639386,0,2.49783,0.4707841,0.4472449,0,0,0.3876604,10.27638,0.3876604,0,0.3876604,14.00003,100,0.1086559,0.4919694,1.998264,0,12.77421
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.908447,71.27689,54.67786,0,0,0,0,0,0,0,1.908447,0,1.908447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1086559,0,1.526758,0,12.53372
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.140803,64.5758,55.1197,1.161693,1.161693,0,0,0,1.161693,98.20178,0,0,1.140803,1.222835,1.161693,0,0,0,10.62527,0,0.08203151,-0.08203151,13.91356,99.38237,0.1086559,1.277862,0.9126426,0,11.76608
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,54.4096,54.4096,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,1.537849,1.460956,0,0,0.09114612,10.54324,0,1.537849,-1.537849,12.29252,87.80357,0.1086559,1.607052,0,0,10.54324
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,52.54755,52.54755,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,3.183267,3.024103,0,0,1.799867,9.005394,0,3.183267,-3.183267,8.937067,63.83606,0.1086559,3.326514,0,0,9.005394
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,50.72496,50.72496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.33683,5.822127,0,0,0,8.937067,63.83606,0.1086559,0,0,0,5.822127
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,48.72878,48.72878,1.705884,1.705884,0,0,0,1.705884,0,0,2.220446E-16,0,1.795667,1.705884,0,0,5.33683,5.822127,0,1.795667,-1.795667,7.044267,50.31609,0.1086559,1.876472,0,0,5.822127
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,46.59848,46.59848,2.006093,2.006093,0,0,0,2.006093,0,0,0,0,2.111676,2.006093,0,0,7.332016,4.02646,0,2.111676,-2.111676,4.818365,34.41682,0.1086559,2.206702,0,0,4.02646
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,44.38138,44.38138,0.3798414,0.3798414,0,0,0,0.3798414,0,0,5.551115E-17,0,0.399833,0.3798414,0,0,9.678323,1.914784,0,0.399833,-0.399833,4.396904,31.40639,0.1086559,0.4178255,0,0,1.914784
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,42.69291,42.69291,0.5526953,0.5526953,0,0,0,0.5526953,0,0,1.110223E-16,0,0.5817845,0.5526953,0,0,10.12258,1.514951,0,0.5817845,-0.5817845,3.783649,27.02601,0.1086559,0.6079649,0,0,1.514951
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,41.45418,41.45418,0.1480712,0.1480712,0,0,0,0.1480712,0,0,0,0,0.1558644,0.1480712,0,0,10.76901,0.9331662,0,0.1558644,-0.1558644,3.619354,25.85247,0.1086559,0.1628783,0,0,0.9331662
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,40.0971,40.0971,0.4910105,0.4910105,0,0,0,0.4910105,0,0,5.551115E-17,0,0.5168531,0.4910105,0,0,10.94219,0.7773018,0,0.5168531,-0.5168531,3.074543,21.96098,0.1086559,0.5401115,0,0,0.7773018
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,38.87414,38.87414,0.5208438,0.5208438,4.026107,0,1.264127,0.5208438,0,8.881784E-16,0,0,0,0,3.505263,3.33,11.51647,0.2604487,3.33,0,3.33,6.233658,44.52604,0.109209,0.5729282,0,5,0.2604487
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,37.92734,37.92734,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.186473,3.257449,3.33,0,3.33,9.392774,67.0911,0.1095766,0,0,5,3.257449
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,36.87797,36.87797,0.4570621,0.4570621,3.962325,0,1.246715,0.4570621,0,0,0,0,0,0,3.505263,3.33,4.856473,6.254449,3.33,0,3.33,12.55189,89.65617,0.1100999,0.5027683,0,5,6.254449
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,36.01795,36.01795,0.3375206,0.3375206,0,0,0,0.3375206,0,0,5.551115E-17,0,0.3552848,0.3375206,0,0,1.526473,9.251449,0,0.3552848,-0.3552848,12.17739,86.98116,0.1100999,0.3712726,0,0,9.251449
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.06086,42.98462,35.37097,0.04867108,0.04867108,0,0,0,0.04867108,2179.651,0,0,1.06086,0.05123271,0.04867108,0,0,1.921234,8.896164,1.009627,0,1.009627,13.1352,93.82269,0.109973,0.05353818,0.8486877,0,9.957024
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.763016,47.72721,34.68454,1.89494,1.89494,0,0,0,1.89494,93.03809,0,0,1.763016,1.994673,1.89494,0,0,0.9116067,9.804828,0,0.2316576,-0.2316576,12.89101,92.07848,0.109973,2.084434,1.410413,0,11.56784
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.509085,55.91906,36.32566,1.382254,1.382254,0,0,0,1.382254,181.5212,0,0,2.509085,1.455004,1.382254,0,0,1.169004,9.573171,1.05408,0,1.05408,13.891,99.22124,0.1098408,1.520479,2.007268,0,12.08226
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.985931,65.44107,40.53894,2.15418,2.15418,0,0,0,2.15418,138.611,0.6034499,0,2.985931,2.267558,2.15418,0,0,0.1149236,10.52184,0.1149236,0,0.1149236,14.00003,100,0.1098265,2.369598,2.388745,0,13.50777
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.233017,73.24207,44.71276,2.110766,2.110766,0,0,0,2.110766,153.168,1.011158,0,3.233017,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1098265,2.321842,2.586414,0,13.85829
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.291657,78.27012,48.10547,1.995261,1.995261,0,0,0,1.995261,164.9738,1.191382,0,3.291657,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1098265,2.194787,2.633326,0,13.91693
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.18794,80.26279,50.59872,0.05126851,0.05126851,0,0,0,0.05126851,6218.125,3.133974,0,3.18794,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1098265,0.05639536,2.550352,0,13.81321
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.914365,80.06689,52.98939,1.509668,1.509668,0,0,0,1.509668,193.0468,1.325241,0,2.914365,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1098265,1.660635,2.331492,0,13.53964
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.488306,76.99213,54.4096,2.83713,2.83713,0,0,0,2.83713,87.70503,0,0,2.488306,2.986452,2.83713,0,0,0,10.62527,0,0.4981469,-0.4981469,13.47494,96.24934,0.1098265,3.120843,1.990644,0,13.11358
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.898818,71.38805,54.85933,2.306159,2.306159,0,0,0,2.306159,82.33679,0,0,1.898818,2.427536,2.306159,0,0,0.5534965,10.12713,0,0.5287186,-0.5287186,12.91762,92.26851,0.1098265,2.536775,1.519054,0,12.02594
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.519353,68.17458,55.25383,1.424141,1.424141,0,0,0,1.424141,106.6856,0,0,1.519353,1.499096,1.424141,0,0,1.140962,9.598409,0.02025694,0,0.02025694,12.93683,92.40578,0.1098239,1.566555,1.215482,0,11.11776
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,54.54373,54.54373,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,1.314171,1.248462,0,0,1.120705,9.61664,0,1.314171,-1.314171,11.55158,82.51109,0.1098239,1.373309,0,0,9.61664
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,52.72113,52.72113,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,3.505263,3.33,0,0,2.580895,8.302469,0,3.505263,-3.505263,7.856705,56.11921,0.1098239,5.597997,0,5,8.302469
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,50.90643,50.90643,3.224496,3.224496,5,0,1.53,3.224496,0,0,0,0,0,0,1.775504,1.686729,6.475632,4.797206,1.686729,0,1.686729,9.456877,67.54898,0.1102259,3.546945,0,5,4.797206
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,48.86291,48.86291,2.536973,2.536973,5,0,1.53,2.536973,0,0,0,0,0,0,2.463027,2.339875,4.788902,6.315262,2.339875,0,2.339875,11.67668,83.40467,0.1107811,2.790671,0,5,6.315262
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,46.7326,46.7326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.449027,8.42115,0,0,0,11.67668,83.40467,0.1107811,0,0,0,8.42115
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,44.51551,44.51551,0.2895138,0.2895138,0,0,0,0.2895138,0,0,0,0,0.3047514,0.2895138,0,0,2.449027,8.42115,0,0.3047514,-0.3047514,11.35544,81.11013,0.1107811,0.3184652,0,0,8.42115
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,42.80338,42.80338,0.1502236,0.1502236,0,0,0,0.1502236,0,0,2.775558E-17,0,0.15813,0.1502236,0,0,2.78764,8.116399,0,0.15813,-0.15813,11.18876,79.91953,0.1107811,0.1652459,0,0,8.116399
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,41.56464,41.56464,0.3478005,0.3478005,0,0,0,0.3478005,0,0,5.551115E-17,0,0.3661057,0.3478005,0,0,2.96334,7.958269,0,0.3661057,-0.3661057,10.80285,77.16304,0.1107811,0.3825805,0,0,7.958269
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,40.20756,40.20756,0.4321418,0.4321418,0,0,0,0.4321418,0,0,5.551115E-17,0,0.4548862,0.4321418,0,0,3.370124,7.592163,0,0.4548862,-0.4548862,10.32336,73.73811,0.1107811,0.475356,0,0,7.592163
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,38.99249,38.99249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.875553,7.137277,0,0,0,10.32336,73.73811,0.1107811,0,0,0,7.137277
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,38.05358,38.05358,0.4259776,0.4259776,0,0,0,0.4259776,0,0,0,0,0.4483975,0.4259776,0,0,3.875553,7.137277,0,0.4483975,-0.4483975,9.850703,70.36202,0.1107811,0.4685754,0,0,7.137277
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,37.0121,37.0121,0.2656224,0.2656224,0,0,0,0.2656224,0,0,0,0,0.2796025,0.2656224,0,0,4.373773,6.688879,0,0.2796025,-0.2796025,9.555976,68.25684,0.1107811,0.2921846,0,0,6.688879
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,36.15208,36.15208,0.1940253,0.1940253,0,0,0,0.1940253,0,0,2.775558E-17,0,0.2042371,0.1940253,0,0,4.684442,6.409276,0,0.2042371,-0.2042371,9.340692,66.71909,0.1107811,0.2134278,0,0,6.409276
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.068797,43.18547,35.5051,0.9622911,0.9622911,0,0,0,0.9622911,111.068,0,0,1.068797,1.012938,0.9622911,0,0,4.911372,6.20504,0.05585948,0,0.05585948,9.393684,67.09761,0.1107741,1.05852,0.855038,0,7.273837
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.761814,47.88984,34.84234,2.009185,2.009185,0,0,0,2.009185,87.68797,0,0,1.761814,2.114932,2.009185,0,0,4.855513,6.255313,0,0.353118,-0.353118,9.021465,64.43891,0.1107741,2.210104,1.409451,0,8.017126
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.505681,56.07022,36.48346,2.124119,2.124119,0,0,0,2.124119,117.9633,0,0,2.505681,2.235915,2.124119,0,0,5.247866,5.902195,0.2697661,0,0.2697661,9.277388,66.26692,0.1107402,2.336531,2.004544,0,8.407876
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.980214,65.60348,40.72041,1.814091,1.814091,0,0,0,1.814091,164.2814,0,0,2.980214,1.90957,1.814091,0,0,4.9781,6.144984,1.070644,0,1.070644,10.29309,73.52192,0.1106059,1.9955,2.384171,0,9.125198
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.225792,73.39124,44.89423,0.02039997,0.02039997,0,0,0,0.02039997,15812.73,0,0,3.225792,0.02147365,0.02039997,0,0,3.907456,7.108564,3.204319,0,3.204319,13.33297,95.23534,0.1102057,0.02243997,2.580634,0,10.33436
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.283339,78.40672,48.28694,0.9608939,0.9608939,0,0,0,0.9608939,341.6963,1.568735,0,3.283339,1.011467,0.9608939,0,0,0.7031373,9.992451,0.7031373,0,0.7031373,14.00003,100,0.1101183,1.056983,2.626671,0,13.27579
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.179041,80.38042,50.7723,0.543544,0.543544,0,0,0,0.543544,584.8727,2.606889,0,3.179041,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1101183,0.5978984,2.543232,0,13.80431
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.904836,80.18425,53.17086,1.655585,1.655585,0,0,0,1.655585,175.4568,1.162115,0,2.904836,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1101183,1.821143,2.323869,0,13.53011
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.479373,77.05608,54.54373,0.3751618,0.3751618,0,0,0,0.3751618,660.8811,2.084466,0,2.479373,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1101183,0.4126779,1.983499,0,13.10465
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.225624,74.86349,54.98557,1.247139,1.247139,0,0,0,1.247139,178.4584,0.912846,0,2.225624,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1101183,1.371853,1.780499,0,12.8509
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.192135,65.32175,55.38796,0.5846292,0.5846292,0,0,0,0.5846292,203.913,0.5767357,0,1.192135,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1101183,0.6430922,0.9537079,0,11.81741
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,54.67786,54.67786,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1101183,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,52.85526,52.85526,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1101183,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,51.04056,51.04056,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.104728,6.931019,3.33,0,3.33,13.26506,94.75021,0.110475,0,0,5,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,49.04438,49.04438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7747276,9.92802,0,0,0,13.26506,94.75021,0.110475,0,0,0,9.92802
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,46.86673,46.86673,0.6546418,0.6546418,0,0,0,0.6546418,0,0,0,0,0.6890967,0.6546418,0,0,0.7747276,9.92802,0,0.6890967,-0.6890967,12.53868,89.56186,0.110475,0.720106,0,0,9.92802
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,44.67331,44.67331,0.1212692,0.1212692,0,0,0,0.1212692,0,0,1.387779E-17,0,0.1276518,0.1212692,0,0,1.54039,9.238923,0,0.1276518,-0.1276518,12.40413,88.60074,0.110475,0.1333962,0,0,9.238923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,42.96117,42.96117,0.1781926,0.1781926,0,0,0,0.1781926,0,0,2.775558E-17,0,0.1875712,0.1781926,0,0,1.682226,9.111271,0,0.1875712,-0.1875712,12.20641,87.18848,0.110475,0.1960119,0,0,9.111271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,41.72244,41.72244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890638,8.923699,0,0,0,12.20641,87.18848,0.110475,0,0,0,8.923699
