Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,40.34169,40.34169,0.6185346,0.6185346,0,0,0,0.6185346,0,0,0,0,0.651089,0.6185346,0,0,1.890638,8.923699,0,0.651089,-0.651089,11.5201,82.28629,0.110475,0.680388,0,0,8.923699
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,39.1424,39.1424,0.04711117,0.04711117,0,0,0,0.04711117,0,0,6.938894E-18,0,0.04959071,0.04711117,0,0,2.614071,8.272611,0,0.04959071,-0.04959071,11.46783,81.9129,0.110475,0.05182229,0,0,8.272611
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,38.18771,38.18771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669171,8.22302,0,0,0,11.46783,81.9129,0.110475,0,0,0,8.22302
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,37.14623,37.14623,0.6078554,0.6078554,0,0,0,0.6078554,0,0,1.110223E-16,0,0.6398478,0.6078554,0,0,2.669171,8.22302,0,0.6398478,-0.6398478,10.79337,77.09535,0.110475,0.668641,0,0,8.22302
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,36.27832,36.27832,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0.1777261,0.1688398,0,0,3.380113,7.583172,0,0.1777261,-0.1777261,10.60603,75.75722,0.110475,0.1857238,0,0,7.583172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9790839,42.69247,35.67868,0.162678,0.162678,0,0,0,0.162678,601.8537,0,0,0.9790839,0.1712401,0.162678,0,0,3.577587,7.405446,0.8078439,0,0.8078439,11.37242,81.2314,0.1103748,0.1789459,0.7832671,0,8.38453
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.341935,52.91695,34.99225,0.3981145,0.3981145,0,0,0,0.3981145,588.2567,0,0,2.341935,0.4190679,0.3981145,0,0,2.769743,8.132505,1.922867,0,1.922867,13.19661,94.26132,0.110137,0.437926,1.873548,0,10.47444
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.501919,56.23632,36.65705,0,0,0,0,0,0,0,1.655043,0,2.501919,0,0,0,0,0.8468757,9.863086,0.8468757,0,0.8468757,14.00003,100,0.1100326,0,2.001535,0,12.365
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.974522,65.75652,40.89399,0.2642834,0.2642834,0,0,0,0.2642834,1125.505,2.696329,0,2.974522,0.2781931,0.2642834,0,0,0,10.62527,0,0,0,14.00003,100,0.1100326,0.2907117,2.379618,0,13.5998
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.218619,73.53088,45.06781,0.6478688,0.6478688,0,0,0,0.6478688,496.801,2.536651,0,3.218619,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1100326,0.7126556,2.574895,0,13.84389
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.274907,78.54184,48.46841,0,0,0,0,0,0,0,3.274907,0,3.274907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1100326,0,2.619926,0,13.90018
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.170037,80.49667,50.94588,0.2356162,0.2356162,0,0,0,0.2356162,1345.424,2.922019,0,3.170037,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1100326,0.2591778,2.536029,0,13.79531
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.895377,80.29233,53.34444,1.836831,1.836831,0,0,0,1.836831,157.6289,0.9618707,0,2.895377,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1100326,2.020514,2.316302,0,13.52065
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.469556,77.1673,54.7252,3.298016,3.298016,1.25,0,0.50625,3.298016,74.88006,0.3137499,0,2.469556,2.155806,2.048016,0,0,0,10.62527,0,0,0,14.00003,100,0.1100326,3.627818,1.975645,5,13.09483
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.880663,71.50434,55.1197,0.4375073,0.4375073,0,0,0,0.4375073,429.8587,1.420129,0,1.880663,0.460534,0.4375073,0,0,0,10.62527,0,0,0,14.00003,100,0.1100326,0.481258,1.504531,0,12.50594
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.113666,64.80782,55.56154,1.06732,1.06732,0,0,0,1.06732,104.3422,2.220446E-16,0,1.113666,1.123495,1.06732,0,0,0,10.62527,0,0.009829238,-0.009829238,13.98967,99.92599,0.1100326,1.174052,0.8909328,0,11.73894
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,54.85933,54.85933,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0.150886,0.1433417,0,0,0.01092138,10.61545,0,0.150886,-0.150886,13.83062,98.78994,0.1100326,0.1576759,0,0,10.61545
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,52.98939,52.98939,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,1.673355,1.589687,0,0,0.1785725,10.46456,0,1.673355,-1.673355,12.06675,86.19089,0.1100326,1.748656,0,0,10.46456
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,51.17469,51.17469,3.163188,3.163188,1.25,0,0.50625,3.163188,0,0,4.440892E-16,0,2.013881,1.913187,0,0,2.037855,8.791204,0,2.013881,-2.013881,9.943932,71.02794,0.1100326,3.479506,0,5,8.791204
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,49.17062,49.17062,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.275502,6.777323,3.33,0,3.33,13.10305,93.593,0.1103869,0,0,5,6.777323
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,47.04821,47.04821,2.427135,2.427135,0,0,0,2.427135,0,0,0,0,2.554879,2.427135,0,0,0.9455015,9.774323,0,2.554879,-2.554879,10.40997,74.35677,0.1103869,2.669848,0,0,9.774323
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,44.82322,44.82322,0.5228813,0.5228813,0,0,0,0.5228813,0,0,0,0,0.5504013,0.5228813,0,0,3.784256,7.219444,0,0.5504013,-0.5504013,9.829794,70.21268,0.1103869,0.5751694,0,0,7.219444
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,43.0953,43.0953,0.2012921,0.2012921,0,0,0,0.2012921,0,0,2.775558E-17,0,0.2118864,0.2012921,0,0,4.395813,6.669043,0,0.2118864,-0.2118864,9.606446,68.61733,0.1103869,0.2214213,0,0,6.669043
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,41.84868,41.84868,0.1031971,0.1031971,0,0,0,0.1031971,0,0,0,0,0.1086285,0.1031971,0,0,4.631242,6.457156,0,0.1086285,-0.1086285,9.491941,67.79945,0.1103869,0.1135168,0,0,6.457156
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,40.47581,40.47581,0.3462741,0.3462741,0,0,0,0.3462741,0,0,0,0,0.3644991,0.3462741,0,0,4.75194,6.348528,0,0.3644991,-0.3644991,9.107726,65.05505,0.1103869,0.3809015,0,0,6.348528
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,39.3002,39.3002,0.7096414,0.7096414,0,0,0,0.7096414,0,0,1.110223E-16,0,0.7469909,0.7096414,0,0,5.15694,5.984029,0,0.7469909,-0.7469909,8.320328,59.4308,0.1103869,0.7806055,0,0,5.984029
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,38.34551,38.34551,0.4475307,0.4475307,0,0,0,0.4475307,0,0,0,0,0.471085,0.4475307,0,0,5.986929,5.237038,0,0.471085,-0.471085,7.823761,55.8839,0.1103869,0.4922838,0,0,5.237038
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,37.30403,37.30403,0.2543437,0.2543437,0,0,0,0.2543437,0,0,0,0,0.2677302,0.2543437,0,0,6.510357,4.765953,0,0.2677302,-0.2677302,7.541549,53.8681,0.1103869,0.2797781,0,0,4.765953
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,36.45979,36.45979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.807835,4.498223,0,0,0,7.541549,53.8681,0.1103869,0,0,0,4.498223
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8753259,42.08293,35.83648,0.5919772,0.5919772,0,0,0,0.5919772,147.8648,0,0,0.8753259,0.6231339,0.5919772,0,0,6.807835,4.498223,0.252192,0,0.252192,7.780799,55.57702,0.1103559,0.6511749,0.7002607,0,5.373549
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.758929,48.22847,35.17372,1.356718,1.356718,0,0,0,1.356718,129.6459,0,0,1.758929,1.428125,1.356718,0,0,6.555643,4.725195,0.3308048,0,0.3308048,8.094628,57.81865,0.1103152,1.49239,1.407144,0,6.484125
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.497917,56.40931,36.83852,0,0,0,0,0,0,0,0,0,2.497917,0,0,0,0,6.224838,5.02292,2.497917,0,2.497917,10.46436,74.74528,0.1100089,0,1.998333,0,7.520836
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.968106,65.94043,41.09913,0.268367,0.268367,0,0,0,0.268367,1105.988,0,0,2.968106,0.2824916,0.268367,0,0,3.726922,7.271045,2.685614,0,2.685614,13.01216,92.94379,0.1096816,0.2952037,2.374484,0,10.23915
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.21064,73.70139,45.27295,0,0,0,0,0,0,0,2.169332,0,3.21064,0,0,0,0,1.041308,9.688097,1.041308,0,1.041308,14.00003,100,0.1095552,0,2.568512,0,12.89874
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.266545,78.66742,48.64199,1.23672,1.23672,0,0,0,1.23672,264.1297,1.964734,0,3.266545,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1095552,1.360392,2.613236,0,13.89182
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.160754,80.61963,51.12735,0.8064978,0.8064978,0,0,0,0.8064978,391.9111,2.31181,0,3.160754,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1095552,0.8871475,2.528604,0,13.78603
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.886636,80.35891,53.47857,0.7236924,0.7236924,0,0,0,0.7236924,398.876,2.124854,0,2.886636,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1095552,0.7960616,2.309309,0,13.51191
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.460474,77.22942,54.85933,0.03790252,0.03790252,0,0,0,0.03790252,6491.583,2.420576,0,2.460474,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1095552,0.04169277,1.968379,0,13.08575
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.871457,71.56559,55.25383,0,0,0,0,0,0,0,1.871457,0,1.871457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1095552,0,1.497166,0,12.49673
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.104635,64.87106,55.69567,1.159155,1.159155,0,0,0,1.159155,95.29655,0,2.220446E-16,1.104635,1.220163,1.159155,0,0,0,10.62527,0,0.1155284,-0.1155284,13.87825,99.13017,0.1095552,1.275071,0.8837081,0,11.72991
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,54.98557,54.98557,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0.6378282,0.6059368,0,0,0.1283649,10.50975,0,0.6378282,-0.6378282,13.20592,94.32781,0.1095552,0.6665304,0,0,10.50975
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,53.12352,53.12352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8370628,9.871918,0,0,0,13.20592,94.32781,0.1095552,0,0,0,9.871918
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,51.34827,51.34827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8370628,9.871918,0,0,0,13.20592,94.32781,0.1095552,0,0,0,9.871918
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,49.35209,49.35209,0.2913913,0.2913913,0,0,0,0.2913913,0,0,5.551115E-17,0,0.3067276,0.2913913,0,0,0.8370628,9.871918,0,0.3067276,-0.3067276,12.8826,92.01839,0.1095552,0.3205304,0,0,9.871918
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,47.17445,47.17445,0.02600851,0.02600851,0,0,0,0.02600851,0,0,3.469447E-18,0,0.02737738,0.02600851,0,0,1.177871,9.56519,0,0.02737738,-0.02737738,12.85374,91.81226,0.1095552,0.02860936,0,0,9.56519
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,44.95735,44.95735,0.2275326,0.2275326,0,0,0,0.2275326,0,0,2.775558E-17,0,0.239508,0.2275326,0,0,1.208291,9.537812,0,0.239508,-0.239508,12.60128,90.00896,0.1095552,0.2502859,0,0,9.537812
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,43.22943,43.22943,0.6588865,0.6588865,0,0,0,0.6588865,0,0,1.110223E-16,0,0.6935647,0.6588865,0,0,1.474411,9.298305,0,0.6935647,-0.6935647,11.8702,84.78696,0.1095552,0.7247751,0,0,9.298305
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,41.98281,41.98281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.245038,8.60474,0,0,0,11.8702,84.78696,0.1095552,0,0,0,8.60474
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,40.63362,40.63362,0.09585027,0.09585027,0,0,0,0.09585027,0,0,0,0,0.100895,0.09585027,0,0,2.245038,8.60474,0,0.100895,-0.100895,11.76385,84.0273,0.1095552,0.1054353,0,0,8.60474
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,39.43433,39.43433,0.1070261,0.1070261,0,0,0,0.1070261,0,0,1.387779E-17,0,0.112659,0.1070261,0,0,2.357144,8.503845,0,0.112659,-0.112659,11.64509,83.17906,0.1095552,0.1177287,0,0,8.503845
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,38.47964,38.47964,0.2547148,0.2547148,0,0,0,0.2547148,0,0,5.551115E-17,0,0.2681208,0.2547148,0,0,2.48232,8.391186,0,0.2681208,-0.2681208,11.36247,81.16032,0.1095552,0.2801862,0,0,8.391186
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,37.45394,37.45394,0.3176073,0.3176073,0,0,0,0.3176073,0,0,5.551115E-17,0,0.3343235,0.3176073,0,0,2.780232,8.123065,0,0.3343235,-0.3343235,11.01006,78.64313,0.1095552,0.3493681,0,0,8.123065
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,36.59393,36.59393,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0.4000806,0.3800766,0,0,3.151703,7.788742,0,0.4000806,-0.4000806,10.58834,75.63084,0.1095552,0.4180843,0,0,7.788742
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2383073,37.6485,35.99428,0.6992452,0.6992452,0,0,0,0.6992452,34.08065,0,0,0.2383073,0.7360476,0.6992452,0,0,3.596237,7.388661,0,0.4977403,-0.4977403,10.06367,71.88324,0.1095552,0.7691697,0.1906458,0,7.626968
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.305945,53.0071,35.3473,0.9470031,0.9470031,0,0,0,0.9470031,243.4992,0,0,2.305945,0.9968453,0.9470031,0,0,4.149282,6.890921,1.309099,0,1.309099,11.30559,80.75408,0.1093967,1.041703,1.844756,0,9.196865
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.493554,56.5972,37.03577,1.467695,1.467695,0,0,0,1.467695,169.8959,0,0,2.493554,1.544943,1.467695,0,0,2.840182,8.06911,0.9486113,0,0.9486113,12.20553,87.18215,0.1092821,1.614465,1.994843,0,10.56266
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.962166,66.09081,41.27271,2.663239,2.663239,0,0,0,2.663239,111.2242,0,0,2.962166,2.80341,2.663239,0,0,1.891571,8.92286,0.1587565,0,0.1587565,12.35614,88.25793,0.109263,2.929563,2.369733,0,11.88503
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.203058,73.84624,45.45442,2.016574,2.016574,0,0,0,2.016574,158.8366,0,0,3.203058,2.12271,2.016574,0,0,1.732815,9.065741,1.080349,0,1.080349,13.38104,95.5787,0.1091328,2.218231,2.562446,0,12.2688
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.258976,78.75115,48.77612,0,0,0,0,0,0,0,2.60651,0,3.258976,0,0,0,0,0.6524661,10.03805,0.6524661,0,0.6524661,14.00003,100,0.1090544,0,2.607181,0,13.29703
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.152436,80.69279,51.26148,0.5940186,0.5940186,0,0,0,0.5940186,530.6965,2.527153,0,3.152436,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1090544,0.6534204,2.521949,0,13.77771
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.877808,80.42439,53.61271,0,0,0,0,0,0,0,2.877808,0,2.877808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1090544,0,2.302246,0,13.50308
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.451456,77.28266,54.98557,0.693384,0.693384,0,0,0,0.693384,353.5496,1.721578,0,2.451456,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1090544,0.7627224,1.961165,0,13.07673
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.862206,71.62631,55.38796,0.9922178,0.9922178,0,0,0,0.9922178,187.6812,0.8177664,0,1.862206,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1090544,1.09144,1.489765,0,12.48748
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.356573,67.29358,55.8298,1.142123,1.142123,0,0,0,1.142123,118.7765,0.1543384,0,1.356573,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1090544,1.256335,1.085258,0,11.98185
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,55.08025,55.08025,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1090544,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,53.25765,53.25765,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1090544,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,51.4824,51.4824,2.529288,2.529288,5,0,1.53,2.529288,0,0,0,0,0,0,2.470712,2.347177,6.540871,4.73849,2.347177,0,2.347177,10.02154,71.58228,0.1095966,2.782217,0,5,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,49.48622,49.48622,2.822353,2.822353,5,0,1.53,2.822353,0,0,0,0,0,0,2.177647,2.068764,4.193695,6.850949,2.068764,0,2.068764,11.98414,85.60085,0.1100723,3.104589,0,5,6.850949
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,47.30858,47.30858,2.08382,2.08382,0,0,0,2.08382,0,0,0,0,2.193495,2.08382,0,0,2.12493,8.712837,0,2.193495,-2.193495,9.671995,69.08554,0.1100723,2.292202,0,0,8.712837
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,45.11515,45.11515,0.5144444,0.5144444,0,0,0,0.5144444,0,0,1.110223E-16,0,0.5415204,0.5144444,0,0,4.562147,6.519342,0,0.5415204,-0.5415204,9.101183,65.00832,0.1100723,0.5658888,0,0,6.519342
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,43.37934,43.37934,0.01549015,0.01549015,0,0,0,0.01549015,0,0,0,0,0.01630542,0.01549015,0,0,5.163836,5.977821,0,0.01630542,-0.01630542,9.083996,64.88555,0.1100723,0.01703916,0,0,5.977821
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,42.11694,42.11694,0.2416603,0.2416603,0,0,0,0.2416603,0,0,5.551115E-17,0,0.2543793,0.2416603,0,0,5.181953,5.961516,0,0.2543793,-0.2543793,8.815856,62.97028,0.1100723,0.2658263,0,0,5.961516
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,40.78353,40.78353,0.2689373,0.2689373,0,0,0,0.2689373,0,0,5.551115E-17,0,0.283092,0.2689373,0,0,5.464597,5.707137,0,0.283092,-0.283092,8.517451,60.83881,0.1100723,0.2958311,0,0,5.707137
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,39.59213,39.59213,0.2927139,0.2927139,0,0,0,0.2927139,0,0,5.551115E-17,0,0.3081199,0.2927139,0,0,5.779144,5.424045,0,0.3081199,-0.3081199,8.192664,58.51891,0.1100723,0.3219853,0,0,5.424045
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,38.63744,38.63744,0.4351515,0.4351515,0,0,0,0.4351515,0,0,5.551115E-17,0,0.4580542,0.4351515,0,0,6.121499,5.115925,0,0.4580542,-0.4580542,7.709833,55.07012,0.1100723,0.4786666,0,0,5.115925
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,37.58807,37.58807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630448,4.657871,0,0,0,7.709833,55.07012,0.1100723,0,0,0,4.657871
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,36.74384,36.74384,0.5852824,0.5852824,0,0,0,0.5852824,0,0,0,0,0.6160868,0.5852824,0,0,6.630448,4.657871,0,0.6160868,-0.6160868,7.06042,50.43147,0.1100723,0.6438107,0,0,4.657871
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3828714,38.84533,36.16787,0.5826388,0.5826388,0,0,0,0.5826388,65.71334,0,0,0.3828714,0.613304,0.5826388,0,0,7.314989,4.041784,0,0.2304326,-0.2304326,6.817523,48.6965,0.1100723,0.6409026,0.3062971,0,4.424655
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.755349,48.58733,35.52877,1.034601,1.034601,0,0,0,1.034601,169.6644,0,0,1.755349,1.089053,1.034601,0,0,7.571025,3.811351,0.6662956,0,0.6662956,7.449626,53.21151,0.1099919,1.138061,1.404279,0,5.5667
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.489304,56.76789,37.21724,0,0,0,0,0,0,0,0,0,2.489304,0,0,0,0,6.90473,4.411017,2.489304,0,2.489304,9.811187,70.07977,0.1096928,0,1.991443,0,6.900321
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.955504,66.27207,41.47785,2.1422,2.1422,0,0,0,2.1422,137.9658,0,0,2.955504,2.254948,2.1422,0,0,4.415426,6.651391,0.7005563,0,0.7005563,10.47579,74.82694,0.1096089,2.35642,2.364403,0,9.606894
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.195702,73.97353,45.62011,2.40855,2.40855,0,0,0,2.40855,132.6816,0,0,3.195702,2.535316,2.40855,0,0,3.714869,7.281892,0.6603867,0,0.6603867,11.10229,79.30192,0.1095299,2.649405,2.556562,0,10.47759
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.250398,78.87392,48.9497,0.2937556,0.2937556,0,0,0,0.2937556,1106.497,0,0,3.250398,0.3092164,0.2937556,0,0,3.054483,7.87624,2.941182,0,2.941182,13.89254,99.23224,0.1091796,0.3231311,2.600318,0,11.12664
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.14314,80.80509,51.43506,0.9150679,0.9150679,0,0,0,0.9150679,343.487,2.066609,0,3.14314,0.9632293,0.9150679,0,0,0.1133011,10.5233,0.1133011,0,0.1133011,14.00003,100,0.1091661,1.006575,2.514512,0,13.66644
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.868098,80.52914,53.78629,1.240216,1.240216,0,0,0,1.240216,231.2579,1.562607,0,2.868098,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1091661,1.364238,2.294479,0,13.49337
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.442242,77.34319,55.1197,0,0,0,0,0,0,0,2.442242,0,2.442242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091661,0,1.953794,0,13.06752
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.852917,71.68658,55.52209,0.7194805,0.7194805,0,0,0,0.7194805,257.5354,1.095569,0,1.852917,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1091661,0.7914286,1.482333,0,12.47819
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.086462,64.99636,55.96393,0,0,0,0,0,0,0,1.086462,0,1.086462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1091661,0,0.8691693,0,11.71174
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,55.20649,55.20649,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1091661,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,53.39178,53.39178,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1091661,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,51.65598,51.65598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1091661,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,49.65981,49.65981,2.88773,2.88773,0,0,0,2.88773,0,0,4.440892E-16,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1091661,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,47.49005,47.49005,2.583573,2.583573,0,0,0,2.583573,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1091661,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,45.28873,45.28873,0.07660033,0.07660033,0,0,0,0.07660033,0,0,1.387779E-17,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1091661,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,43.53715,43.53715,0.3624798,0.3624798,0,0,0,0.3624798,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1091661,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,42.27474,42.27474,0.09365138,0.09365138,0,0,0,0.09365138,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1091661,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,40.94133,40.94133,0.8037275,0.8037275,0,0,0,0.8037275,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1091661,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,39.76571,39.76571,0.4930706,0.4930706,0,0,0,0.4930706,0,0,5.551115E-17,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1091661,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,38.81102,38.81102,0.2667361,0.2667361,3.771999,0,1.194756,0.2667361,0,0,0,0,0,0,3.505263,3.33,11.58163,0.2018074,3.33,0,3.33,6.171844,44.08451,0.1096011,0.2934097,0,5,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,37.76954,37.76954,0.3471606,0.3471606,3.852424,0,1.216712,0.3471606,0,0,0,0,0,0,3.505263,3.33,8.25163,3.198807,3.33,0,3.33,9.33096,66.64958,0.1100593,0.3818766,0,5,3.198807
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,36.92531,36.92531,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,3.505263,3.33,4.92163,6.195807,3.33,0,3.33,12.49008,89.21465,0.1105153,0.3856457,0,5,6.195807
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5300348,40.08464,36.34933,0.4016626,0.4016626,0,0,0,0.4016626,131.9602,0,0,0.5300348,0.4228027,0.4016626,0,0,1.59163,9.192807,0.107232,0,0.107232,12.5918,89.94128,0.1105026,0.4418288,0.4240278,0,9.722842
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.753178,48.78521,35.72602,2.161844,2.161844,0,0,0,2.161844,81.09637,0,0,1.753178,2.275626,2.161844,0,0,1.484398,9.289316,0,0.5224483,-0.5224483,12.0411,86.00765,0.1105026,2.378029,1.402542,0,11.04249
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.484691,56.95343,37.41449,0.7936689,0.7936689,0,0,0,0.7936689,313.0639,0,0,2.484691,0.835441,0.7936689,0,0,2.064896,8.766868,1.64925,0,1.64925,13.60571,97.18346,0.1103069,0.8730358,1.987753,0,11.25156
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.948869,66.44395,41.6751,0.7861387,0.7861387,0,0,0,0.7861387,375.108,1.705709,0,2.948869,0.8275145,0.7861387,0,0,0.4156461,10.25119,0.4156461,0,0.4156461,14.00003,100,0.1102577,0.8647526,2.359095,0,13.20006
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.187891,74.11559,45.80158,0.02841936,0.02841936,0,0,0,0.02841936,11217.32,3.157976,0,3.187891,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1102577,0.0312613,2.550313,0,13.81316
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.062765,89.97083,49.13117,0.6691964,0.6691964,0,0,0,0.6691964,607.111,3.358348,0,4.062765,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1102577,0.7361161,3.250212,0,14.68804
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.805443,89.82327,51.61653,0.5765817,0.5765817,0,0,0,0.5765817,660.0007,3.198515,0,3.805443,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1102577,0.6342399,3.044355,0,14.43072
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.605407,90.31156,53.96775,2.611655,2.611655,0,0,0,2.611655,138.0507,0.8562973,0,3.605407,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1102577,2.87282,2.884326,0,14.23068
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.984718,83.86608,55.30117,0.3311624,0.3311624,0,0,0,0.3311624,901.2852,2.636126,0,2.984718,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1102577,0.3642786,2.387774,0,13.60999
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.843114,71.78644,55.69567,0,0,0,0,0,0,0,1.843114,0,1.843114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1102577,0,1.474492,0,12.46839
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.077314,65.05837,56.09806,1.771017,1.771017,0,0,0,1.771017,60.83026,0,2.220446E-16,1.077314,1.864228,1.771017,0,0,0,10.62527,0,0.7869142,-0.7869142,13.17055,94.07515,0.1102577,1.948119,0.8618514,0,11.70259
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,55.38796,55.38796,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0.9448074,0.897567,0,0,0.8743491,9.83836,0,0.9448074,-0.9448074,12.17463,86.96149,0.1102577,0.9873237,0,0,9.83836
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,53.56536,53.56536,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,1.798138,1.708231,0,0,1.924135,8.893553,0,1.798138,-1.798138,10.27923,73.42292,0.1102577,1.879054,0,0,8.893553
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,51.79011,51.79011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.922066,7.095415,0,0,0,10.27923,73.42292,0.1102577,0,0,0,7.095415
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,49.84127,49.84127,2.404932,2.404932,0,0,0,2.404932,0,0,0,0,2.531508,2.404932,0,0,3.922066,7.095415,0,2.531508,-2.531508,7.610786,54.36265,0.1102577,2.645426,0,0,7.095415
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,47.66363,47.66363,3.236544,3.236544,1.25,0,0.50625,3.236544,0,0,0,0,2.091099,1.986544,0,0,6.734852,4.563907,0,2.091099,-2.091099,5.406574,38.61831,0.1102577,3.560198,0,5,4.563907
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,45.42286,45.42286,0.5394329,0.5394329,4.044696,0,1.269202,0.5394329,0,0,0,0,0,0,3.505263,3.33,9.058295,2.472808,3.33,0,3.33,8.56569,61.18338,0.1107716,0.5933762,0,5,2.472808
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,43.67128,43.67128,0.6390595,0.6390595,4.144323,0,1.2964,0.6390595,0,0,0,0,0,0,3.505263,3.33,5.728296,5.469808,3.33,0,3.33,11.7248,83.74844,0.111314,0.7029654,0,5,5.469808
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,42.40887,42.40887,0.3282425,0.3282425,0,0,0,0.3282425,0,0,5.551115E-17,0,0.3455184,0.3282425,0,0,2.398296,8.466808,0,0.3455184,-0.3455184,11.3606,81.14696,0.111314,0.3610667,0,0,8.466808
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,41.07546,41.07546,0.4380916,0.4380916,0,0,0,0.4380916,0,0,0,0,0.4611491,0.4380916,0,0,2.782205,8.12129,0,0.4611491,-0.4611491,10.8745,77.67487,0.111314,0.4819008,0,0,8.12129
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,39.89985,39.89985,0.2025793,0.2025793,0,0,0,0.2025793,0,0,2.775558E-17,0,0.2132414,0.2025793,0,0,3.294593,7.660141,0,0.2132414,-0.2132414,10.64973,76.06933,0.111314,0.2228372,0,0,7.660141
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,38.96882,38.96882,0.4100173,0.4100173,0,0,0,0.4100173,0,0,5.551115E-17,0,0.4315972,0.4100173,0,0,3.531528,7.446899,0,0.4315972,-0.4315972,10.19478,72.81973,0.111314,0.4510191,0,0,7.446899
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,37.92734,37.92734,0.5610597,0.5610597,0,0,0,0.5610597,0,0,0,0,0.5905892,0.5610597,0,0,4.01108,7.015302,0,0.5905892,-0.5905892,9.572248,68.37306,0.111314,0.6171657,0,0,7.015302
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,37.08311,37.08311,0.4889288,0.4889288,0,0,0,0.4889288,0,0,0,0,0.5146619,0.4889288,0,0,4.66729,6.424713,0,0.5146619,-0.5146619,9.029746,64.49806,0.111314,0.5378217,0,0,6.424713
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5576771,40.46231,36.52291,0.1716857,0.1716857,0,0,0,0.1716857,324.8246,0,0,0.5576771,0.1807217,0.1716857,0,0,5.239137,5.910051,0.3769554,0,0.3769554,9.387358,67.05242,0.1112693,0.1888542,0.4461417,0,6.467728
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.29388,53.55476,35.92327,1.713874,1.713874,0,0,0,1.713874,133.8418,0,0,2.29388,1.804078,1.713874,0,0,4.862181,6.249311,0.4898022,0,0.4898022,9.852025,70.37147,0.1112113,1.885261,1.835104,0,8.543191
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.479951,57.13779,37.61174,2.676496,2.676496,0,0,0,2.676496,92.65662,0,4.440892E-16,2.479951,2.817364,2.676496,0,0,4.372379,6.690133,0,0.3374136,-0.3374136,9.49636,67.83101,0.1112113,2.944146,1.983961,0,9.170084
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.942562,66.59036,41.84868,0.459489,0.459489,0,0,0,0.459489,640.3989,0,0,2.942562,0.4836726,0.459489,0,0,4.747283,6.352719,2.458889,0,2.458889,11.82907,84.49317,0.110921,0.5054379,2.35405,0,9.295281
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.180138,74.24819,45.97516,2.65303,2.65303,0,0,0,2.65303,119.8682,0,0,3.180138,2.792663,2.65303,0,0,2.288393,8.56572,0.3874749,0,0.3874749,12.19666,87.11881,0.1108753,2.918333,2.54411,0,11.74586
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.23276,79.12353,49.30475,1.355118,1.355118,0,0,0,1.355118,238.5593,0,0,3.23276,1.42644,1.355118,0,0,1.900919,8.914448,1.80632,0,1.80632,13.91028,99.35897,0.1106632,1.49063,2.586208,0,12.14721
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.124986,80.99377,51.75066,1.36626,1.36626,0,0,0,1.36626,228.7256,1.592219,0,3.124986,1.438168,1.36626,0,0,0.09459883,10.54014,0.09459883,0,0.09459883,14.00003,100,0.1106521,1.502886,2.499989,0,13.66512
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.849104,80.70348,54.10189,1.590726,1.590726,0,0,0,1.590726,179.1071,1.174656,0,2.849104,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1106521,1.749799,2.279284,0,13.47438
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.422861,77.5104,55.4353,0.819523,0.819523,0,0,0,0.819523,295.6428,1.560205,0,2.422861,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1106521,0.9014753,1.938288,0,13.04813
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.833769,71.84598,55.8298,0.757794,0.757794,0,0,0,0.757794,241.9878,1.036091,0,1.833769,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1106521,0.8335734,1.467015,0,12.45904
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.376996,67.92101,56.23219,1.828059,1.828059,0,0,0,1.828059,75.32556,0,0,1.376996,1.924273,1.828059,0,0,0,10.62527,0,0.547277,-0.547277,13.42315,95.87943,0.1106521,2.010865,1.101596,0,12.00227
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,55.52209,55.52209,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0.3284371,0.3120153,0,0,0.6080855,10.078,0,0.3284371,-0.3284371,13.07694,93.40656,0.1106521,0.3432168,0,0,10.078
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,53.69949,53.69949,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,2.747913,2.610517,0,0,0.9730157,9.74956,0,2.747913,-2.747913,10.18039,72.71693,0.1106521,4.246569,0,5,9.74956
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,51.97158,51.97158,3.296655,3.296655,5,0,1.53,3.296655,0,0,0,0,0,0,1.703345,1.618177,4.026252,7.001647,1.618177,0,1.618177,11.71553,83.68217,0.1110091,3.626321,0,5,7.001647
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,49.9754,49.9754,1.255339,1.255339,0,0,0,1.255339,0,0,2.220446E-16,0,1.321409,1.255339,0,0,2.408075,8.458007,0,1.321409,-1.321409,10.32264,73.73299,0.1110091,1.380873,0,0,8.458007
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,47.79776,47.79776,0.871973,0.871973,0,0,0,0.871973,0,0,0,0,0.9178663,0.871973,0,0,3.876307,7.136598,0,0.9178663,-0.9178663,9.355124,66.82218,0.1110091,0.9591703,0,0,7.136598
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,45.58066,45.58066,0.2675802,0.2675802,0,0,0,0.2675802,0,0,0,0,0.2816633,0.2675802,0,0,4.896159,6.218731,0,0.2816633,-0.2816633,9.058225,64.70148,0.1110091,0.2943382,0,0,6.218731
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,43.82907,43.82907,0.3206745,0.3206745,0,0,0,0.3206745,0,0,5.551115E-17,0,0.3375521,0.3206745,0,0,5.209118,5.937068,0,0.3375521,-0.3375521,8.702414,62.15997,0.1110091,0.3527419,0,0,5.937068
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,42.55878,42.55878,0.1226797,0.1226797,0,0,0,0.1226797,0,0,1.387779E-17,0,0.1291365,0.1226797,0,0,5.584176,5.599516,0,0.1291365,-0.1291365,8.566292,61.18768,0.1110091,0.1349477,0,0,5.599516
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,41.20959,41.20959,0.128815,0.128815,0,0,0,0.128815,0,0,2.775558E-17,0,0.1355947,0.128815,0,0,5.727661,5.470379,0,0.1355947,-0.1355947,8.423363,60.16675,0.1110091,0.1416965,0,0,5.470379
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,40.05764,40.05764,0.1556915,0.1556915,0,0,0,0.1556915,0,0,2.775558E-17,0,0.1638858,0.1556915,0,0,5.878322,5.334785,0,0.1638858,-0.1638858,8.250611,58.93282,0.1110091,0.1712607,0,0,5.334785
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,39.10295,39.10295,0.2978413,0.2978413,0,0,0,0.2978413,0,0,5.551115E-17,0,0.3135172,0.2978413,0,0,6.060417,5.170899,0,0.3135172,-0.3135172,7.920135,56.57228,0.1110091,0.3276255,0,0,5.170899
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,38.10092,38.10092,0.3336591,0.3336591,0,0,0,0.3336591,0,0,0,0,0.3512201,0.3336591,0,0,6.40877,4.857382,0,0.3512201,-0.3512201,7.549917,53.92787,0.1110091,0.367025,0,0,4.857382
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,37.25669,37.25669,0.108527,0.108527,0,0,0,0.108527,0,0,1.387779E-17,0,0.114239,0.108527,0,0,6.799014,4.506162,0,0.114239,-0.114239,7.429499,53.06774,0.1110091,0.1193797,0,0,4.506162
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3840149,39.39911,36.70438,0,0,0,0,0,0,0,0,0,0.3840149,0,0,0,0,6.925946,4.391922,0.3840149,0,0.3840149,7.793807,55.66994,0.110964,0,0.3072119,0,4.775938
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.014776,51.36839,36.10474,0.2680123,0.2680123,0,0,0,0.2680123,751.7479,0,0,2.014776,0.2821182,0.2680123,0,0,6.541931,4.737536,1.732658,0,1.732658,9.437551,67.41094,0.1107612,0.2948135,1.611821,0,6.752313
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.630463,58.7024,37.76954,0,0,0,0,0,0,0,0,0,2.630463,0,0,0,0,4.809273,6.296928,2.630463,0,2.630463,11.93303,85.23573,0.1104547,0,2.10437,0,8.927391
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.005011,67.42422,42.00648,1.151769,1.151769,0,0,0,1.151769,260.904,0,0,3.005011,1.212388,1.151769,0,0,2.17881,8.664345,1.792623,0,1.792623,13.63366,97.38308,0.1102467,1.266946,2.404009,0,11.66936
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.946171,83.87977,46.10929,0,0,0,0,0,0,0,3.559983,0,3.946171,0,0,0,0,0.3861876,10.27771,0.3861876,0,0.3861876,14.00003,100,0.110202,0,3.156936,0,14.22388
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.306878,80.19316,49.43888,1.227874,1.227874,0,0,0,1.227874,269.3174,2.014379,0,3.306878,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.110202,1.350662,2.645502,0,13.93215
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.317417,83.55635,51.88479,2.79756,2.79756,0,0,0,2.79756,118.5825,0.3726163,0,3.317417,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.110202,3.077316,2.653933,0,13.94269
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.839986,80.76512,54.23602,2.806439,2.806439,0,0,0,2.806439,101.1953,0,0,2.839986,2.954147,2.806439,0,0,0,10.62527,0,0.1141607,-0.1141607,13.87969,99.14046,0.110202,3.087083,2.271989,0,13.46526
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.41363,77.56098,55.56154,0.6284256,0.6284256,0,0,0,0.6284256,384.0757,1.625284,0,2.41363,0.6615006,0.6284256,0,0,0.1268452,10.51111,0.1268452,0,0.1268452,14.00003,100,0.1101874,0.6912681,1.930904,0,12.92474
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.824404,71.90524,55.96393,0,0,0,0,0,0,0,1.824404,0,1.824404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1101874,0,1.459523,0,12.44968
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.022915,64.8624,56.36632,1.865942,1.865942,0,0,0,1.865942,54.82028,0,0,1.022915,1.96415,1.865942,0,0,0,10.62527,0,0.9412351,-0.9412351,13.00788,92.91324,0.1101874,2.052537,0.8183319,0,11.64819
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,55.65622,55.65622,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,1.256587,1.193758,0,0,1.045817,9.684039,0,1.256587,-1.256587,11.68332,83.45212,0.1101874,1.313134,0,0,9.684039
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,53.83363,53.83363,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,2.127852,2.02146,0,0,2.442025,8.427452,0,2.127852,-2.127852,9.440367,67.43105,0.1101874,3.598606,0,5,8.427452
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,52.05837,52.05837,0.7189583,0.7189583,4.224222,0,1.318213,0.7189583,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.806305,6.2996,3.33,0,3.33,12.59948,89.99612,0.1107472,0.7908542,0,5,6.2996
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,50.10954,50.10954,3.040555,3.040555,1.25,0,0.50625,3.040555,0,0,4.440892E-16,0,1.884794,1.790555,0,0,1.476305,9.296599,0,1.884794,-1.884794,10.61273,75.80509,0.1107472,3.34461,0,5,9.296599
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,47.93189,47.93189,1.931706,1.931706,5,0,1.53,1.931706,0,0,0,0,0,0,3.068294,2.914879,3.570521,7.411805,2.914879,0,2.914879,13.37803,95.55717,0.1113811,2.124876,0,5,7.411805
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,45.71479,45.71479,0.292475,0.292475,0,0,0,0.292475,0,0,5.551115E-17,0,0.3078685,0.292475,0,0,0.6556417,10.0352,0,0.3078685,-0.3078685,13.05351,93.23917,0.1113811,0.3217225,0,0,10.0352
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,43.93954,43.93954,0.1179798,0.1179798,0,0,0,0.1179798,0,0,1.387779E-17,0,0.1241893,0.1179798,0,0,0.9977177,9.727328,0,0.1241893,-0.1241893,12.9226,92.30412,0.1113811,0.1297778,0,0,9.727328
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,42.66924,42.66924,0.1026299,0.1026299,0,0,0,0.1026299,0,0,1.387779E-17,0,0.1080314,0.1026299,0,0,1.135706,9.603139,0,0.1080314,-0.1080314,12.80873,91.49073,0.1113811,0.1128928,0,0,9.603139
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,41.34372,41.34372,0.1472166,0.1472166,0,0,0,0.1472166,0,0,2.775558E-17,0,0.1549648,0.1472166,0,0,1.255741,9.495108,0,0.1549648,-0.1549648,12.64538,90.32397,0.1113811,0.1619382,0,0,9.495108
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,40.16811,40.16811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.427924,9.340143,0,0,0,12.64538,90.32397,0.1113811,0,0,0,9.340143
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,39.22919,39.22919,0.1507667,0.1507667,0,0,0,0.1507667,0,0,0,0,0.1587018,0.1507667,0,0,1.427924,9.340143,0,0.1587018,-0.1587018,12.47809,89.12907,0.1113811,0.1658434,0,0,9.340143
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,38.23505,38.23505,0.05103095,0.05103095,0,0,0,0.05103095,0,0,6.938894E-18,0,0.05371679,0.05103095,0,0,1.604259,9.181441,0,0.05371679,-0.05371679,12.42147,88.72462,0.1113811,0.05613405,0,0,9.181441
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,37.39082,37.39082,0.01156084,0.01156084,0,0,0,0.01156084,0,0,1.734723E-18,0,0.0121693,0.01156084,0,0,1.663944,9.127725,0,0.0121693,-0.0121693,12.40864,88.633,0.1113811,0.01271692,0,0,9.127725
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4632063,40.14351,36.87797,0.2002777,0.2002777,0,0,0,0.2002777,231.282,0,0,0.4632063,0.2108186,0.2002777,0,0,1.677466,9.115555,0.2523876,0,0.2523876,12.64808,90.34325,0.1113518,0.2203055,0.370565,0,9.578761
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.746435,49.3166,36.26254,0,0,0,0,0,0,0,0.3213568,0,1.746435,0,0,0,0,1.425078,9.342704,1.425078,0,1.425078,14.00003,100,0.1111866,0,1.397148,0,11.08914
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.47127,57.42268,37.92734,0.9537106,0.9537106,0,0,0,0.9537106,259.1216,1.467364,0,2.47127,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1111866,1.049082,1.977016,0,13.09654
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.930182,66.84701,42.16428,1.730752,1.730752,0,0,0,1.730752,169.3011,1.108338,0,2.930182,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1111866,1.903827,2.344145,0,13.55546
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.166003,74.42864,46.24342,2.1691,2.1691,0,0,0,2.1691,145.9593,0.8827402,0,3.166003,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1111866,2.38601,2.532803,0,13.79128
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.216704,79.27909,49.57301,0.6759138,0.6759138,0,0,0,0.6759138,475.9045,2.505216,0,3.216704,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1111866,0.7435051,2.573363,0,13.84198
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.107728,81.12144,52.01103,0.3998555,0.3998555,0,0,0,0.3998555,777.2128,2.686827,0,3.107728,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1111866,0.4398411,2.486182,0,13.733
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.830806,80.82596,54.37015,1.488279,1.488279,0,0,0,1.488279,190.2068,1.264198,0,2.830806,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1111866,1.637106,2.264645,0,13.45608
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.404229,77.61909,55.69567,0.8811691,0.8811691,0,0,0,0.8811691,272.8454,1.476683,0,2.404229,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1111866,0.969286,1.923383,0,13.0295
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.815024,71.96429,56.09806,0.3956344,0.3956344,0,0,0,0.3956344,458.763,1.398567,0,1.815024,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1111866,0.4351978,1.452019,0,12.4403
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.005285,64.84934,56.50045,0.5474184,0.5474184,0,0,0,0.5474184,183.6411,0.4290555,0,1.005285,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1111866,0.6021603,0.8042283,0,11.63056
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,55.79035,55.79035,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1111866,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,53.96775,53.96775,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1111866,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,52.23984,52.23984,2.797818,2.797818,0,0,0,2.797818,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1111866,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,50.24366,50.24366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1111866,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,48.06602,48.06602,1.836604,1.836604,0,0,0,1.836604,0,0,2.220446E-16,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1111866,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,45.84892,45.84892,0.6273227,0.6273227,0,0,0,0.6273227,0,0,1.110223E-16,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1111866,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,44.08945,44.08945,0.03452741,0.03452741,0,0,0,0.03452741,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1111866,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,42.82705,42.82705,0.6800612,0.6800612,0,0,0,0.6800612,0,0,1.110223E-16,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1111866,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,41.49363,41.49363,0.142986,0.142986,0,0,0,0.142986,0,0,2.775558E-17,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1111866,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,40.31802,40.31802,0.4057024,0.4057024,3.910965,0,1.232694,0.4057024,0,0,0,0,0,0,3.505263,3.33,11.37161,0.3908271,3.33,0,3.33,6.371089,45.50769,0.1116398,0.4462726,0,5,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,39.41066,39.41066,0.7691754,0.7691754,4.274438,0,1.331922,0.7691754,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.041608,3.387827,3.33,0,3.33,9.530205,68.07275,0.1122039,0.8460929,0,5,3.387827
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,38.40863,38.40863,0.586323,0.586323,4.091586,0,1.282003,0.586323,0,0,0,0,0,0,3.505263,3.33,4.711608,6.384827,3.33,0,3.33,12.68932,90.63782,0.1127069,0.6449553,0,5,6.384827
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,37.57229,37.57229,0.3576798,0.3576798,0,0,0,0.3576798,0,0,5.551115E-17,0,0.3765051,0.3576798,0,0,1.381608,9.381827,0,0.3765051,-0.3765051,12.29245,87.80303,0.1127069,0.3934478,0,0,9.381827
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.382813,39.75163,37.05944,0.2896214,0.2896214,0,0,0,0.2896214,132.1771,0,0,0.382813,0.3048646,0.2896214,0,0,1.799947,9.005322,0.07794845,0,0.07794845,12.3664,88.33123,0.1126979,0.3185835,0.3062504,0,9.388135
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.743727,49.51006,36.45979,1.203461,1.203461,0,0,0,1.203461,144.8927,0,0,1.743727,1.266801,1.203461,0,0,1.721998,9.075476,0.4769265,0,0.4769265,12.81885,91.56303,0.1126425,1.323807,1.394982,0,10.8192
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.222491,64.89622,38.12459,0,0,0,0,0,0,0,1.977419,0,3.222491,0,0,0,0,1.245072,9.504709,1.245072,0,1.245072,14.00003,100,0.1124983,0,2.577992,0,12.7272
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.537858,73.68305,42.36153,0,0,0,0,0,0,0,3.537858,0,3.537858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1124983,0,2.830287,0,14.16313
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.157756,74.56536,46.42489,1.773462,1.773462,0,0,0,1.773462,178.056,1.290954,0,3.157756,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1124983,1.950809,2.526205,0,13.78303
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.208535,79.35506,49.70714,1.318104,1.318104,0,0,0,1.318104,243.4205,1.821058,0,3.208535,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1124983,1.449914,2.566828,0,13.83381
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.098896,81.18779,52.14516,2.167483,2.167483,0,0,0,2.167483,142.9721,0.8173351,0,3.098896,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1124983,2.384231,2.479117,0,13.72417
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.822518,80.83768,54.45694,1.209179,1.209179,0,0,0,1.209179,233.4243,1.549698,0,2.822518,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1124983,1.330097,2.258015,0,13.44779
