Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.919556,83.69369,55.79035,2.455557,2.455557,0,0,0,2.455557,118.8959,0.3347598,0,2.919556,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1124983,2.701113,2.335645,0,13.54483
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.042603,74.35971,56.18485,1.237721,1.237721,0,0,0,1.237721,165.0294,0.7397389,0,2.042603,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1124983,1.361493,1.634083,0,12.66788
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9056383,64.06723,56.58724,2.263621,2.263621,0,0,0,2.263621,40.0084,0,4.440892E-16,0.9056383,2.382759,2.263621,0,0,0,10.62527,0,1.47712,-1.47712,12.44301,88.87844,0.1124983,2.489983,0.7245107,0,11.53091
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,55.87714,55.87714,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0.638077,0.6061731,0,0,1.641245,9.148154,0,0.638077,-0.638077,11.77041,84.07422,0.1124983,0.6667904,0,0,9.148154
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,54.10189,54.10189,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,3.283395,3.119226,0,0,2.350219,8.510077,0,3.283395,-3.283395,8.309412,59.35282,0.1124983,4.806148,0,5,8.510077
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,52.37397,52.37397,4.021976,4.021976,5,0,1.53,4.021976,0,0,0,0,0,0,0.9780242,0.929123,5.998436,5.226682,0.929123,0,0.929123,9.190855,65.64883,0.1126957,4.424173,0,5,5.226682
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,50.41724,50.41724,2.47827,2.47827,5,0,1.53,2.47827,0,0,0,0,0,0,2.52173,2.395643,5.069313,6.062892,2.395643,0,2.395643,11.46356,81.88242,0.1132029,2.726097,0,5,6.062892
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,48.2396,48.2396,1.643837,1.643837,0,0,0,1.643837,0,0,2.220446E-16,0,1.730354,1.643837,0,0,2.67367,8.218971,0,1.730354,-1.730354,9.639608,68.85421,0.1132029,1.80822,0,0,8.218971
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,46.0225,46.0225,0.435498,0.435498,0,0,0,0.435498,0,0,5.551115E-17,0,0.4584189,0.435498,0,0,4.596285,6.488617,0,0.4584189,-0.4584189,9.156393,65.40267,0.1132029,0.4790478,0,0,6.488617
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,44.27092,44.27092,0.4530154,0.4530154,0,0,0,0.4530154,0,0,0,0,0.4768583,0.4530154,0,0,5.10564,6.030199,0,0.4768583,-0.4768583,8.65374,61.81231,0.1132029,0.4983169,0,0,6.030199
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,43.00851,43.00851,0.197178,0.197178,0,0,0,0.197178,0,0,0,0,0.2075558,0.197178,0,0,5.635482,5.55334,0,0.2075558,-0.2075558,8.434957,60.24957,0.1132029,0.2168958,0,0,5.55334
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,41.6751,41.6751,0.2846016,0.2846016,0,0,0,0.2846016,0,0,5.551115E-17,0,0.2995806,0.2846016,0,0,5.8661,5.345784,0,0.2995806,-0.2995806,8.119171,57.99397,0.1132029,0.3130617,0,0,5.345784
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,40.52316,40.52316,0.3905826,0.3905826,0,0,0,0.3905826,0,0,5.551115E-17,0,0.4111395,0.3905826,0,0,6.198967,5.046204,0,0.4111395,-0.4111395,7.685792,54.89841,0.1132029,0.4296408,0,0,5.046204
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,39.59213,39.59213,0.08620555,0.08620555,0,0,0,0.08620555,0,0,1.387779E-17,0,0.09074268,0.08620555,0,0,6.655789,4.635064,0,0.09074268,-0.09074268,7.590141,54.21518,0.1132029,0.0948261,0,0,4.635064
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,38.5901,38.5901,0.04650299,0.04650299,0,0,0,0.04650299,0,0,6.938894E-18,0,0.04895051,0.04650299,0,0,6.756614,4.544322,0,0.04895051,-0.04895051,7.538543,53.84663,0.1132029,0.05115328,0,0,4.544322
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,37.76954,37.76954,0.4005353,0.4005353,0,0,0,0.4005353,0,0,5.551115E-17,0,0.4216161,0.4005353,0,0,6.811004,4.495371,0,0.4216161,-0.4216161,7.09412,50.67218,0.1132029,0.4405888,0,0,4.495371
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,37.28036,37.28036,0.447628,0.447628,0,0,0,0.447628,0,0,0,0,0.4711874,0.447628,0,0,7.279466,4.073755,0,0.4711874,-0.4711874,6.597445,47.12452,0.1132029,0.4923908,0,0,4.073755
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.740636,49.72625,36.68072,0.1008909,0.1008909,0,0,0,0.1008909,1725.266,0,0,1.740636,0.106201,0.1008909,0,0,7.803008,3.602567,1.634435,0,1.634435,8.148006,58.19993,0.1130136,0.11098,1.392509,0,5.343204
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.460536,57.80693,38.34551,2.512171,2.512171,0,0,0,2.512171,97.94462,0,0,2.460536,2.64439,2.512171,0,0,6.168572,5.073559,0,0.1838542,-0.1838542,7.954207,56.81565,0.1130136,2.763388,1.968429,0,7.534096
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.915834,67.17898,42.55878,0.1324786,0.1324786,0,0,0,0.1324786,2200.985,0,0,2.915834,0.1394512,0.1324786,0,0,6.372855,4.889705,2.776383,0,2.776383,10.58812,75.62924,0.1126935,0.1457265,2.332667,0,7.805539
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.150423,74.65237,46.55902,0.882761,0.882761,0,0,0,0.882761,356.8829,0,0,3.150423,0.9292221,0.882761,0,0,3.596472,7.38845,2.221201,0,2.221201,12.69533,90.68076,0.1124387,0.9710371,2.520339,0,10.53887
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.200279,79.42988,49.84127,1.79458,1.79458,0,0,0,1.79458,178.3302,0,0,3.200279,1.889032,1.79458,0,0,1.375271,9.38753,1.311247,0,1.311247,13.93929,99.56615,0.1122889,1.974038,2.560223,0,12.58781
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.089993,81.25318,52.27929,0.08592736,0.08592736,0,0,0,0.08592736,3596.052,2.935519,0,3.089993,0.09044985,0.08592736,0,0,0.06402364,10.56765,0.06402364,0,0.06402364,14.00003,100,0.1122816,0.09452009,2.471994,0,13.65765
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.81323,80.8971,54.59107,0.8055443,0.8055443,0,0,0,0.8055443,349.2334,1.965289,0,2.81323,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1122816,0.8860987,2.250584,0,13.4385
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.385985,77.69392,55.92448,0.4059102,0.4059102,0,0,0,0.4059102,587.8112,1.958712,0,2.385985,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1122816,0.4465012,1.908788,0,13.01126
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.796807,72.03403,56.31898,0.1055921,0.1055921,0,0,0,0.1055921,1701.649,1.685658,0,1.796807,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1122816,0.1161513,1.437446,0,12.42208
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8106949,63.38522,56.72137,0.1121189,0.1121189,0,0,0,0.1121189,723.0671,0.6926751,0,0.8106949,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1122816,0.1233308,0.6485559,0,11.43597
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,56.01127,56.01127,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1122816,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,54.18867,54.18867,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1122816,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,52.50021,52.50021,3.224583,3.224583,1.25,0,0.50625,3.224583,0,0,0,0,2.078509,1.974583,0,0,1.723561,9.07407,0,2.078509,-2.078509,10.17397,72.6711,0.1122816,3.547041,0,5,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,50.55138,50.55138,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.033014,6.995561,3.33,0,3.33,13.33309,95.23617,0.1125958,0,0,5,6.995561
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,48.37373,48.37373,5.817328,5.817328,2.487328,0,0.8440406,5.817328,0,0,0,0,3.505263,3.33,0,0,0.7030145,9.992561,0,3.505263,-3.505263,9.638218,68.84428,0.1125958,6.399061,0,5,9.992561
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,46.15663,46.15663,0.113273,0.113273,3.618536,0,1.15286,0.113273,0,0,0,0,0,0,3.505263,3.33,4.597751,6.487298,3.33,0,3.33,12.79733,91.40934,0.1129426,0.1246003,0,5,6.487298
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,44.42872,44.42872,0.1373389,0.1373389,0,0,0,0.1373389,0,0,2.775558E-17,0,0.1445672,0.1373389,0,0,1.267751,9.484298,0,0.1445672,-0.1445672,12.64495,90.32086,0.1129426,0.1510727,0,0,9.484298
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,43.15842,43.15842,0.6938649,0.6938649,0,0,0,0.6938649,0,0,0,0,0.7303842,0.6938649,0,0,1.428382,9.339731,0,0.7303842,-0.7303842,11.87505,84.82164,0.1129426,0.7632514,0,0,9.339731
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,41.8329,41.8329,0.1621664,0.1621664,0,0,0,0.1621664,0,0,2.775558E-17,0,0.1707015,0.1621664,0,0,2.239919,8.609346,0,0.1707015,-0.1707015,11.69512,83.53639,0.1129426,0.1783831,0,0,8.609346
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,40.69674,40.69674,0.541104,0.541104,0,0,0,0.541104,0,0,1.110223E-16,0,0.5695831,0.541104,0,0,2.429588,8.438645,0,0.5695831,-0.5695831,11.09473,79.24788,0.1129426,0.5952144,0,0,8.438645
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,39.76571,39.76571,0.5689791,0.5689791,0,0,0,0.5689791,0,0,0,0,0.5989254,0.5689791,0,0,3.062458,7.869062,0,0.5989254,-0.5989254,10.4634,74.73844,0.1129426,0.6258771,0,0,7.869062
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,38.76368,38.76368,0.5575025,0.5575025,0,0,0,0.5575025,0,0,0,0,0.5868447,0.5575025,0,0,3.727931,7.270136,0,0.5868447,-0.5868447,9.844813,70.31995,0.1129426,0.6132528,0,0,7.270136
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,37.94312,37.94312,0.4434322,0.4434322,0,0,0,0.4434322,0,0,0,0,0.4667707,0.4434322,0,0,4.379981,6.683292,0,0.4667707,-0.4667707,9.352795,66.80554,0.1129426,0.4877754,0,0,6.683292
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,37.45394,37.45394,0.2013648,0.2013648,0,0,0,0.2013648,0,0,2.775558E-17,0,0.211963,0.2013648,0,0,4.898614,6.216521,0,0.211963,-0.211963,9.129366,65.20963,0.1129426,0.2215013,0,0,6.216521
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.737634,49.91727,36.87797,0.4116987,0.4116987,0,0,0,0.4116987,422.0644,0,0,1.737634,0.433367,0.4116987,0,0,5.134129,6.004558,1.304267,0,1.304267,10.3667,74.04772,0.1127941,0.4528686,1.390107,0,7.742192
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.455153,57.98517,38.54276,0.9052576,0.9052576,0,0,0,0.9052576,271.2104,0,0,2.455153,0.9529027,0.9052576,0,0,3.829862,7.178398,1.50225,0,1.50225,11.79186,84.22741,0.1126235,0.9957833,1.964122,0,9.633551
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.908785,67.32694,42.74025,2.473583,2.473583,0,0,0,2.473583,117.594,0,0,2.908785,2.603771,2.473583,0,0,2.327612,8.530423,0.3050137,0,0.3050137,12.08122,86.29427,0.1125889,2.720941,2.327028,0,11.43921
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.142143,74.77851,46.7326,2.430492,2.430492,0,0,0,2.430492,129.2802,0,0,3.142143,2.558412,2.430492,0,0,2.022598,8.804935,0.5837309,0,0.5837309,12.635,90.24981,0.1125228,2.673541,2.513715,0,11.94708
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.191937,79.50359,49.9754,3.91058,3.91058,2.245164,0,0.7779298,3.91058,81.62311,0,0,3.191937,1.75307,1.665416,0,0,1.438867,9.330294,1.438867,0,1.438867,14.00003,100,0.1126634,4.301638,2.55355,5,12.52223
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.081024,81.31768,52.41342,0.01506837,0.01506837,0,0,0,0.01506837,20446.96,3.065162,0,3.081024,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1126634,0.0165752,2.464819,0,13.7063
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.803896,80.9559,54.7252,0.356269,0.356269,0,0,0,0.356269,787.0167,2.428876,0,2.803896,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1126634,0.3918959,2.243117,0,13.42917
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.376631,77.74288,56.05072,1.005109,1.005109,0,0,0,1.005109,236.4551,1.318622,0,2.376631,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1126634,1.10562,1.901305,0,13.00191
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.787415,72.09276,56.45311,1.72638,1.72638,0,0,0,1.72638,103.5354,0,0,1.787415,1.817243,1.72638,0,0,0,10.62527,0,0.02982769,-0.02982769,13.96859,99.77542,0.1126634,1.899019,1.429932,0,12.41269
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7208779,62.755,56.8555,1.176181,1.176181,0,0,0,1.176181,61.28969,0,0,0.7208779,1.238086,1.176181,0,0,0.03314187,10.59545,0,0.5172077,-0.5172077,13.4234,95.88125,0.1126634,1.2938,0.5767024,0,11.31632
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,56.09806,56.09806,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0.106181,0.100872,0,0,0.6078171,10.07824,0,0.106181,-0.106181,13.31148,95.08179,0.1126634,0.1109591,0,0,10.07824
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,54.32281,54.32281,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,2.234952,2.123204,0,0,0.725796,9.972057,0,2.234952,-2.234952,10.95563,78.25436,0.1126634,2.335525,0,0,9.972057
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,52.63434,52.63434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.209076,7.737106,0,0,0,10.95563,78.25436,0.1126634,0,0,0,7.737106
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,50.63816,50.63816,2.9226,2.9226,0,0,0,2.9226,0,0,4.440892E-16,0,3.076421,2.9226,0,0,3.209076,7.737106,0,3.076421,-3.076421,7.712799,55.09131,0.1126634,3.21486,0,0,7.737106
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,48.50786,48.50786,3.228022,3.228022,1.25,0,0.50625,3.228022,0,0,0,0,2.082128,1.978022,0,0,6.627321,4.660685,0,2.082128,-2.082128,5.518043,39.41452,0.1126634,3.550824,0,5,4.660685
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,46.29076,46.29076,0.3297832,0.3297832,3.835046,0,1.211968,0.3297832,0,0,0,0,0,0,3.505263,3.33,8.940797,2.578557,3.33,0,3.33,8.677158,61.97958,0.1130728,0.3627616,0,5,2.578557
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,44.55496,44.55496,0.6138726,0.6138726,4.119136,0,1.289524,0.6138726,0,0,0,0,0,0,3.505263,3.33,5.610797,5.575557,3.33,0,3.33,11.83627,84.54465,0.1135654,0.6752598,0,5,5.575557
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,43.31622,43.31622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.280797,8.572556,0,0,0,11.83627,84.54465,0.1135654,0,0,0,8.572556
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,41.98281,41.98281,0.3695652,0.3695652,0,0,0,0.3695652,0,0,5.551115E-17,0,0.389016,0.3695652,0,0,2.280797,8.572556,0,0.389016,-0.389016,11.42622,81.61566,0.1135654,0.4065218,0,0,8.572556
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,40.83087,40.83087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.713037,8.18354,0,0,0,11.42622,81.61566,0.1135654,0,0,0,8.18354
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,39.89985,39.89985,0.08375387,0.08375387,0,0,0,0.08375387,0,0,0,0,0.08816197,0.08375387,0,0,2.713037,8.18354,0,0.08816197,-0.08816197,11.33328,80.95187,0.1135654,0.09212925,0,0,8.18354
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,38.92148,38.92148,0.1104521,0.1104521,0,0,0,0.1104521,0,0,1.387779E-17,0,0.1162654,0.1104521,0,0,2.810995,8.095379,0,0.1162654,-0.1162654,11.21073,80.07648,0.1135654,0.1214973,0,0,8.095379
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,38.10092,38.10092,0.1112033,0.1112033,0,0,0,0.1112033,0,0,1.387779E-17,0,0.1170561,0.1112033,0,0,2.940179,7.979114,0,0.1170561,-0.1170561,11.08734,79.19514,0.1135654,0.1223236,0,0,7.979114
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,37.61174,37.61174,0.2117908,0.2117908,0,0,0,0.2117908,0,0,2.775558E-17,0,0.2229377,0.2117908,0,0,3.070241,7.862057,0,0.2229377,-0.2229377,10.85234,77.51659,0.1135654,0.2329699,0,0,7.862057
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.734635,50.09103,37.05944,0,0,0,0,0,0,0,0,0,1.734635,0,0,0,0,3.31795,7.63912,1.734635,0,1.734635,12.49796,89.27099,0.1133692,0,1.387708,0,9.373755
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.450229,58.12209,38.70056,1.243359,1.243359,0,0,0,1.243359,197.0653,0,0,2.450229,1.308799,1.243359,0,0,1.583315,9.200291,1.14143,0,1.14143,13.58082,97.00566,0.1132405,1.367695,1.960184,0,11.65052
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.902067,67.44949,42.89805,0.6609484,0.6609484,0,0,0,0.6609484,439.0761,1.764447,0,2.902067,0.6957352,0.6609484,0,0,0.4418848,10.22758,0.4418848,0,0.4418848,14.00003,100,0.1131907,0.7270433,2.321653,0,13.12964
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.13461,74.86308,46.86673,1.337201,1.337201,0,0,0,1.337201,234.4157,1.72703,0,3.13461,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1131907,1.470922,2.507688,0,13.75988
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.183515,79.57626,50.10954,1.900273,1.900273,0,0,0,1.900273,167.5293,1.183227,0,3.183515,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1131907,2.0903,2.546812,0,13.80879
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.071993,81.38135,52.54755,1.155598,1.155598,0,0,0,1.155598,265.8359,1.855574,0,3.071993,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1131907,1.271157,2.457594,0,13.69727
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.794523,81.01415,54.85933,2.048717,2.048717,0,0,0,2.048717,136.4036,0.6379796,0,2.794523,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1131907,2.253588,2.235619,0,13.4198
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.367133,77.79964,56.18485,2.512931,2.512931,0,0,0,2.512931,94.19809,0,0,2.367133,2.64519,2.512931,0,0,0,10.62527,0,0.2780575,-0.2780575,13.70693,97.90645,0.1131907,2.764224,1.893706,0,12.99241
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.778587,72.10354,56.5399,0,0,0,0,0,0,0,1.469635,0,1.778587,0,0,0,0,0.3089528,10.34722,0.3089528,0,0.3089528,14.00003,100,0.1131559,0,1.42287,0,12.1258
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8374133,63.84815,56.9423,0.7760763,0.7760763,0,0,0,0.7760763,107.9035,0.02049082,0,0.8374133,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1131559,0.8536839,0.6699306,0,11.46269
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,56.18485,56.18485,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1131559,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,54.4096,54.4096,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1131559,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,52.72113,52.72113,4.396128,4.396128,1.25,0,0.50625,4.396128,0,0,0,0,3.311714,3.146128,0,0,6.129565,5.108666,0,3.311714,-3.311714,4.69416,33.52964,0.1131559,4.835741,0,5,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,50.81964,50.81964,1.558979,1.558979,5,0,1.53,1.558979,0,0,0,0,0,0,3.441021,3.26897,9.809247,1.796952,3.26897,0,3.26897,7.795377,55.68116,0.1138237,1.714876,0,5,1.796952
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,48.64199,48.64199,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.540276,4.739026,3.33,0,3.33,10.95449,78.24622,0.114125,0,0,5,4.739026
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,46.46434,46.46434,0.05214386,0.05214386,3.431382,0,1.101767,0.05214386,0,0,0,0,0,0,3.379238,3.210276,3.210276,7.736026,3.210276,0,3.210276,14.00003,100,0.1144157,0.05735825,0,5,7.736026
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,44.68909,44.68909,0.4561406,0.4561406,0,0,0,0.4561406,0,0,0,0,0.480148,0.4561406,0,0,0,10.62527,0,0.480148,-0.480148,13.49391,96.38486,0.1144157,0.5017546,0,0,10.62527
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,43.45036,43.45036,0.130911,0.130911,0,0,0,0.130911,0,0,0,0,0.137801,0.130911,0,0,0.5334978,10.14513,0,0.137801,-0.137801,13.34865,95.34733,0.1144157,0.1440021,0,0,10.14513
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,42.14061,42.14061,0.4530056,0.4530056,0,0,0,0.4530056,0,0,5.551115E-17,0,0.476848,0.4530056,0,0,0.68661,10.00733,0,0.476848,-0.476848,12.84601,91.75703,0.1144157,0.4983061,0,0,10.00733
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,40.98867,40.98867,0.3244553,0.3244553,0,0,0,0.3244553,0,0,5.551115E-17,0,0.3415319,0.3244553,0,0,1.216441,9.530478,0,0.3415319,-0.3415319,12.486,89.18557,0.1144157,0.3569008,0,0,9.530478
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,40.07343,40.07343,0.8720386,0.8720386,0,0,0,0.8720386,0,0,1.110223E-16,0,0.9179354,0.8720386,0,0,1.595921,9.188946,0,0.9179354,-0.9179354,11.51842,82.27423,0.1144157,0.9592425,0,0,9.188946
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,39.10295,39.10295,0.3630968,0.3630968,0,0,0,0.3630968,0,0,0,0,0.3822072,0.3630968,0,0,2.615849,8.271009,0,0.3822072,-0.3822072,11.11553,79.39651,0.1144157,0.3994065,0,0,8.271009
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,38.28239,38.28239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.1144157,0,0,0,7.888803
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,37.81688,37.81688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.1144157,0,0,0,7.888803
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.731317,50.27941,37.25669,0,0,0,0,0,0,0,0,0,1.731317,0,0,0,0,3.040524,7.888803,1.731317,0,1.731317,12.75801,91.12843,0.114221,0,1.385054,0,9.62012
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.44494,58.2738,38.87414,0.7976679,0.7976679,0,0,0,0.7976679,306.5111,0.2960831,0,2.44494,0.8396504,0.7976679,0,0,1.309207,9.446988,1.309207,0,1.309207,14.00003,100,0.1140743,0.8774347,1.955952,0,11.89193
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.89494,67.5869,43.07163,1.030437,1.030437,0,0,0,1.030437,280.9429,1.810269,0,2.89494,1.08467,1.030437,0,0,0,10.62527,0,0,0,14.00003,100,0.1140743,1.133481,2.315952,0,13.52021
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.126981,74.94649,47.00087,1.437975,1.437975,0,0,0,1.437975,217.4573,1.613323,0,3.126981,1.513658,1.437975,0,0,0,10.62527,0,0,0,14.00003,100,0.1140743,1.581772,2.501585,0,13.75226
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.174133,79.68831,50.28312,1.463813,1.463813,0,0,0,1.463813,216.84,1.633277,0,3.174133,1.540856,1.463813,0,0,0,10.62527,0,0,0,14.00003,100,0.1140743,1.610195,2.539306,0,13.79941
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.062906,81.44423,52.68168,0,0,0,0,0,0,0,3.062906,0,3.062906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1140743,0,2.450325,0,13.68818
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.785272,81.06386,54.98557,2.317188,2.317188,0,0,0,2.317188,120.2006,0.3461276,0,2.785272,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.1140743,2.548906,2.228218,0,13.41055
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.357625,77.85621,56.31898,1.296564,1.296564,0,0,0,1.296564,181.8364,0.9928211,0,2.357625,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1140743,1.42622,1.8861,0,12.9829
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.769211,72.16232,56.67403,1.24576,1.24576,0,0,0,1.24576,142.0186,0.4578846,0,1.769211,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1140743,1.370336,1.415368,0,12.39448
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.744003,63.18343,57.07642,1.157546,1.157546,0,0,0,1.157546,64.27415,0,0,0.744003,1.21847,1.157546,0,0,0,10.62527,0,0.4744666,-0.4744666,13.4999,96.42764,0.1140743,1.273301,0.5952024,0,11.36928
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,56.36632,56.36632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5271851,10.15081,0,0,0,13.4999,96.42764,0.1140743,0,0,0,10.15081
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,54.54373,54.54373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5271851,10.15081,0,0,0,13.4999,96.42764,0.1140743,0,0,0,10.15081
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,52.9026,52.9026,0.9971899,0.9971899,0,0,0,0.9971899,0,0,2.220446E-16,0,1.049674,0.9971899,0,0,0.5271851,10.15081,0,1.049674,-1.049674,12.39344,88.52441,0.1140743,1.096909,0,0,10.15081
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,50.94588,50.94588,6.616778,6.616778,3.286778,0,1.062291,6.616778,0,0,0,0,3.505263,3.33,0,0,1.693489,9.101134,0,3.505263,-3.505263,8.698571,62.13253,0.1140743,7.278456,0,5,9.101134
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,48.77612,48.77612,2.271096,2.271096,5,0,1.53,2.271096,0,0,0,0,0,0,2.728904,2.592459,5.588226,5.595871,2.592459,0,2.592459,11.15799,79.6998,0.1145952,2.498205,0,5,5.595871
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,46.59848,46.59848,0.7965087,0.7965087,3.949947,0,1.243336,0.7965087,0,0,0,0,0,0,3.153439,2.995767,2.995767,7.929084,2.995767,0,2.995767,14.00003,100,0.1150595,0.8761596,0,5,7.929084
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,44.84689,44.84689,0.3062756,0.3062756,0,0,0,0.3062756,0,0,0,0,0.3223954,0.3062756,0,0,0,10.62527,0,0.3223954,-0.3223954,13.66019,97.57262,0.1150595,0.3369032,0,0,10.62527
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,43.60815,43.60815,0.5387513,0.5387513,0,0,0,0.5387513,0,0,1.110223E-16,0,0.5671066,0.5387513,0,0,0.3582171,10.30288,0,0.5671066,-0.5671066,13.06241,93.30275,0.1150595,0.5926264,0,0,10.30288
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,42.29841,42.29841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9883355,9.735772,0,0,0,13.06241,93.30275,0.1150595,0,0,0,9.735772
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,41.13858,41.13858,0.285534,0.285534,0,0,0,0.285534,0,0,5.551115E-17,0,0.3005621,0.285534,0,0,0.9883355,9.735772,0,0.3005621,-0.3005621,12.74559,91.03975,0.1150595,0.3140875,0,0,9.735772
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,40.23123,40.23123,0.4853579,0.4853579,0,0,0,0.4853579,0,0,0,0,0.510903,0.4853579,0,0,1.322293,9.43521,0,0.510903,-0.510903,12.20705,87.19305,0.1150595,0.5338936,0,0,9.43521
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,39.25286,39.25286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1150595,0,0,0,8.924307
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,38.4323,38.4323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1150595,0,0,0,8.924307
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,37.99046,37.99046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1150595,0,0,0,8.924307
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.727991,50.45044,37.43816,0.9490539,0.9490539,0,0,0,0.9490539,182.0751,0,0,1.727991,0.9990041,0.9490539,0,0,1.889964,8.924307,0.7289872,0,0.7289872,12.89863,92.13288,0.1149777,1.043959,1.382393,0,10.6523
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.439052,58.45633,39.07928,1.496412,1.496412,0,0,0,1.496412,162.9934,0,0,2.439052,1.575171,1.496412,0,0,1.160976,9.580396,0.8638818,0,0.8638818,13.71818,97.9868,0.1148809,1.646053,1.951242,0,12.01945
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.887999,67.70699,43.22943,1.711215,1.711215,0,0,0,1.711215,168.7689,0.7896253,0,2.887999,1.801279,1.711215,0,0,0.2970946,10.35789,0.2970946,0,0.2970946,14.00003,100,0.1148476,1.882336,2.310399,0,13.24589
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.11926,75.02876,47.13499,0.7849562,0.7849562,0,0,0,0.7849562,397.3801,2.29299,0,3.11926,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1148476,0.8634518,2.495408,0,13.74453
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.16662,79.7105,50.36991,0.9209631,0.9209631,0,0,0,0.9209631,343.8379,2.197185,0,3.16662,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1148476,1.013059,2.533296,0,13.79189
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.054798,81.45795,52.76847,1.373963,1.373963,0,0,0,1.373963,222.3348,1.608521,0,3.054798,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1148476,1.511359,2.443838,0,13.68007
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.776613,81.0809,55.08025,1.13278,1.13278,0,0,0,1.13278,245.1149,1.584213,0,2.776613,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1148476,1.246058,2.221291,0,13.40189
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.348883,77.86449,56.40577,0.1647619,0.1647619,0,0,0,0.1647619,1425.623,2.17545,0,2.348883,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1148476,0.1812381,1.879107,0,12.97416
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.760402,72.17323,56.76083,1.540595,1.540595,0,0,0,1.540595,114.2677,0.1387229,0,1.760402,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1148476,1.694654,1.408321,0,12.38568
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4833762,61.07308,57.16322,0.4979145,0.4979145,0,0,0,0.4979145,97.08017,0,0,0.4833762,0.5241205,0.4979145,0,0,0,10.62527,0,0.04074427,-0.04074427,13.95708,99.69323,0.1148476,0.5477059,0.386701,0,11.10865
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,56.40577,56.40577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04527141,10.58453,0,0,0,13.95708,99.69323,0.1148476,0,0,0,10.58453
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,54.63052,54.63052,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,1.433832,1.36214,0,0,0.04527141,10.58453,0,1.433832,-1.433832,12.44569,88.8976,0.1148476,1.498354,0,0,10.58453
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,52.98939,52.98939,0.2683434,0.2683434,0,0,0,0.2683434,0,0,0,0,0.2824667,0.2683434,0,0,1.638418,9.150698,0,0.2824667,-0.2824667,12.14794,86.77084,0.1148476,0.2951777,0,0,9.150698
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,51.04056,51.04056,0.6715138,0.6715138,0,0,0,0.6715138,0,0,1.110223E-16,0,0.7068567,0.6715138,0,0,1.95227,8.868232,0,0.7068567,-0.7068567,11.40285,81.44876,0.1148476,0.7386652,0,0,8.868232
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,48.91025,48.91025,1.105653,1.105653,0,0,0,1.105653,0,0,2.220446E-16,0,1.163845,1.105653,0,0,2.737666,8.161375,0,1.163845,-1.163845,10.17605,72.68592,0.1148476,1.216218,0,0,8.161375
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,46.69315,46.69315,0.2019729,0.2019729,0,0,0,0.2019729,0,0,2.775558E-17,0,0.2126031,0.2019729,0,0,4.030827,6.99753,0,0.2126031,-0.2126031,9.951946,71.08519,0.1148476,0.2221702,0,0,6.99753
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,44.95735,44.95735,0.2762817,0.2762817,0,0,0,0.2762817,0,0,0,0,0.2908228,0.2762817,0,0,4.267053,6.784927,0,0.2908228,-0.2908228,9.645392,68.89552,0.1148476,0.3039098,0,0,6.784927
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,43.71862,43.71862,0.4054,0.4054,0,0,0,0.4054,0,0,5.551115E-17,0,0.4267369,0.4054,0,0,4.590189,6.494104,0,0.4267369,-0.4267369,9.195572,65.68253,0.1148476,0.44594,0,0,6.494104
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,42.40887,42.40887,0.2838382,0.2838382,0,0,0,0.2838382,0,0,5.551115E-17,0,0.2987771,0.2838382,0,0,5.064342,6.067367,0,0.2987771,-0.2987771,8.880633,63.43297,0.1148476,0.312222,0,0,6.067367
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,41.27271,41.27271,0.1580422,0.1580422,0,0,0,0.1580422,0,0,2.775558E-17,0,0.1663602,0.1580422,0,0,5.396316,5.76859,0,0.1663602,-0.1663602,8.705275,62.1804,0.1148476,0.1738464,0,0,5.76859
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,40.36536,40.36536,0.186598,0.186598,0,0,0,0.186598,0,0,2.775558E-17,0,0.1964189,0.186598,0,0,5.581161,5.60223,0,0.1964189,-0.1964189,8.498231,60.70153,0.1148476,0.2052578,0,0,5.60223
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,39.38699,39.38699,0.3013096,0.3013096,0,0,0,0.3013096,0,0,0,0,0.3171681,0.3013096,0,0,5.799404,5.405811,0,0.3171681,-0.3171681,8.163906,58.3135,0.1148476,0.3314406,0,0,5.405811
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,38.56643,38.56643,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0.3722472,0.3536348,0,0,6.151813,5.088643,0,0.3722472,-0.3722472,7.771523,55.51077,0.1148476,0.3889983,0,0,5.088643
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,38.14826,38.14826,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0.3617114,0.3436258,0,0,6.565421,4.716395,0,0.3617114,-0.3617114,7.390246,52.78736,0.1148476,0.3779884,0,0,4.716395
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.196215,54.61209,37.61174,0.9066311,0.9066311,0,0,0,0.9066311,242.2391,0,0,2.196215,0.9543484,0.9066311,0,0,6.967322,4.354684,1.241866,0,1.241866,8.568384,61.20262,0.1147088,0.9972941,1.756972,0,6.550899
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.433858,58.58151,39.22919,0.7375561,0.7375561,0,0,0,0.7375561,329.9895,0,0,2.433858,0.7763748,0.7375561,0,0,5.725456,5.472364,1.657483,0,1.657483,10.14081,72.43421,0.1145241,0.8113117,1.947086,0,7.906222
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.881392,67.80173,43.36356,0,0,0,0,0,0,0,0,0,2.881392,0,0,0,0,4.067973,6.964099,2.881392,0,2.881392,12.87434,91.95938,0.1142043,0,2.305114,0,9.84549
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.112454,75.06151,47.22179,1.391836,1.391836,0,0,0,1.391836,223.6222,0.4607827,0,3.112454,1.46509,1.391836,0,0,1.186581,9.557351,1.186581,0,1.186581,14.00003,100,0.1140732,1.531019,2.489963,0,12.66981
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.158858,79.73988,50.46458,1.960928,1.960928,0,0,0,1.960928,161.09,1.094723,0,3.158858,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1140732,2.157021,2.527086,0,13.78413
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.046638,81.471,52.85526,1.25216,1.25216,0,0,0,1.25216,243.3106,1.728575,0,3.046638,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1140732,1.377376,2.43731,0,13.67191
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.768082,81.08954,55.16704,2.12618,2.12618,0,0,0,2.12618,130.1904,0.5299978,0,2.768082,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1140732,2.338798,2.214465,0,13.39336
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.340777,77.83259,56.45311,0.345335,0.345335,0,0,0,0.345335,677.8279,1.977266,0,2.340777,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1140732,0.3798684,1.872621,0,12.96605
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.751515,72.19225,56.8555,0,0,0,0,0,0,0,1.751515,0,1.751515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1140732,0,1.401212,0,12.37679
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5347713,61.55046,57.21056,1.510855,1.510855,0,0,0,1.510855,35.39526,0,2.220446E-16,0.5347713,1.590374,1.510855,0,0,0,10.62527,0,1.055603,-1.055603,12.88733,92.05214,0.1140732,1.661941,0.427817,0,11.16005
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,56.50045,56.50045,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,1.34724,1.279878,0,0,1.172892,9.569672,0,1.34724,-1.34724,11.46721,81.90848,0.1140732,1.407866,0,0,9.569672
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,54.7252,54.7252,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,1.161965,1.103867,0,0,2.669825,8.222432,0,1.161965,-1.161965,10.24239,73.15978,0.1140732,1.214254,0,0,8.222432
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,53.08407,53.08407,3.702373,3.702373,1.25,0,0.50625,3.702373,0,0,0,0,2.581445,2.452373,0,0,3.960898,7.060466,0,2.581445,-2.581445,7.521308,53.72352,0.1140732,4.07261,0,5,7.060466
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,51.17469,51.17469,2.620844,2.620844,5,0,1.53,2.620844,0,0,0,0,0,0,2.379156,2.260199,6.82917,4.479021,2.260199,0,2.260199,9.665521,69.0393,0.1145211,2.882928,0,5,4.479021
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,48.99704,48.99704,2.712853,2.712853,5,0,1.53,2.712853,0,0,0,0,0,0,2.287147,2.172789,4.568972,6.5132,2.172789,0,2.172789,11.72681,83.76276,0.1149499,2.984139,0,5,6.5132
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,46.77995,46.77995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.396183,8.46871,0,0,0,11.72681,83.76276,0.1149499,0,0,0,8.46871
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,45.04414,45.04414,0.2689234,0.2689234,0,0,0,0.2689234,0,0,5.551115E-17,0,0.2830772,0.2689234,0,0,2.396183,8.46871,0,0.2830772,-0.2830772,11.42842,81.63141,0.1149499,0.2958157,0,0,8.46871
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,43.8054,43.8054,0.08642656,0.08642656,0,0,0,0.08642656,0,0,0,0,0.09097533,0.08642656,0,0,2.710713,8.185633,0,0.09097533,-0.09097533,11.33252,80.94643,0.1149499,0.09506921,0,0,8.185633
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,42.51933,42.51933,0.05233444,0.05233444,0,0,0,0.05233444,0,0,6.938894E-18,0,0.05508888,0.05233444,0,0,2.811796,8.094657,0,0.05508888,-0.05508888,11.27446,80.53166,0.1149499,0.05756788,0,0,8.094657
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,41.40684,41.40684,0.036461,0.036461,0,0,0,0.036461,0,0,0,0,0.03838,0.036461,0,0,2.873006,8.039569,0,0.03838,-0.03838,11.234,80.24269,0.1149499,0.0401071,0,0,8.039569
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,40.49949,40.49949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.915651,8.001188,0,0,0,11.234,80.24269,0.1149499,0,0,0,8.001188
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,39.52113,39.52113,0.1300897,0.1300897,0,0,0,0.1300897,0,0,2.775558E-17,0,0.1369366,0.1300897,0,0,2.915651,8.001188,0,0.1369366,-0.1369366,11.08965,79.21166,0.1149499,0.1430987,0,0,8.001188
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,38.70056,38.70056,0.4021478,0.4021478,0,0,0,0.4021478,0,0,5.551115E-17,0,0.4233134,0.4021478,0,0,3.067803,7.864252,0,0.4233134,-0.4233134,10.64344,76.02444,0.1149499,0.4423625,0,0,7.864252
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,38.29817,38.29817,0.6256083,0.6256083,0,0,0,0.6256083,0,0,1.110223E-16,0,0.6585351,0.6256083,0,0,3.538151,7.440938,0,0.6585351,-0.6585351,9.949286,71.06619,0.1149499,0.6881692,0,0,7.440938
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.988748,52.99934,37.76954,1.03502,1.03502,0,0,0,1.03502,192.1459,0,0,1.988748,1.089495,1.03502,0,0,4.269856,6.782403,0.8992533,0,0.8992533,10.80239,77.1598,0.1148504,1.138522,1.590998,0,8.771152
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.939986,63.58776,39.38699,1.053103,1.053103,0,0,0,1.053103,279.1737,0,0,2.939986,1.108529,1.053103,0,0,3.370603,7.591732,1.831456,0,1.831456,12.53987,89.57029,0.1146482,1.158413,2.351988,0,10.53172
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.874678,67.89529,43.4977,0.1249769,0.1249769,0,0,0,0.1249769,2300.167,1.203976,0,2.874678,0.1315546,0.1249769,0,0,1.539147,9.240042,1.539147,0,1.539147,14.00003,100,0.1144789,0.1374746,2.299742,0,12.11472
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.105558,75.0932,47.30858,0.6004933,0.6004933,0,0,0,0.6004933,517.1678,2.47346,0,3.105558,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1144789,0.6605426,2.484446,0,13.73083
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.152255,79.71183,50.50404,0,0,0,0,0,0,0,3.152255,0,3.152255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1144789,0,2.521804,0,13.77753
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.039286,81.44309,52.9026,2.069541,2.069541,0,0,0,2.069541,146.8579,0.860821,0,3.039286,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1144789,2.276495,2.431428,0,13.66456
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.760454,81.04954,55.20649,0.8317512,0.8317512,0,0,0,0.8317512,331.8846,1.884926,0,2.760454,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1144789,0.9149263,2.208363,0,13.38573
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.332032,77.84084,56.5399,3.261206,3.261206,1.25,0,0.50625,3.261206,71.50826,0.2149726,0,2.332032,2.117059,2.011206,0,0,0,10.62527,0,0,0,14.00003,100,0.1144789,3.587327,1.865626,5,12.95731
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.237349,77.23772,56.89495,0.8010501,0.8010501,0,0,0,0.8010501,279.302,1.394138,0,2.237349,0.8432106,0.8010501,0,0,0,10.62527,0,0,0,14.00003,100,0.1144789,0.8811551,1.789879,0,12.86262
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4247475,60.67623,57.25,2.035353,2.035353,0,0,0,2.035353,20.86849,0,0,0.4247475,2.142477,2.035353,0,0,0,10.62527,0,1.71773,-1.71773,12.18938,87.06684,0.1144789,2.238889,0.339798,0,11.05002
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,56.5399,56.5399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.908589,8.907544,0,0,0,12.18938,87.06684,0.1144789,0,0,0,8.907544
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,54.81199,54.81199,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0.9044581,0.8592352,0,0,1.908589,8.907544,0,0.9044581,-0.9044581,11.236,80.25697,0.1144789,0.9451587,0,0,8.907544
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,53.17086,53.17086,2.19614,2.19614,0,0,0,2.19614,0,0,0,0,2.311727,2.19614,0,0,2.913542,8.003086,0,2.311727,-2.311727,8.799226,62.85149,0.1144789,2.415754,0,0,8.003086
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,51.26148,51.26148,0.6679884,0.6679884,0,0,0,0.6679884,0,0,1.110223E-16,0,0.7031456,0.6679884,0,0,5.482127,5.69136,0,0.7031456,-0.7031456,8.058044,57.55735,0.1144789,0.7347872,0,0,5.69136
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,49.08383,49.08383,3.488535,3.488535,1.25,0,0.50625,3.488535,0,0,0,0,2.356352,2.238535,0,0,6.2634,4.988214,0,2.356352,-2.356352,5.574231,39.81586,0.1144789,3.837388,0,5,4.988214
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,46.91407,46.91407,0.2863549,0.2863549,3.791618,0,1.200112,0.2863549,0,0,0,0,0,0,3.505263,3.33,8.88157,2.631862,3.33,0,3.33,8.733347,62.38092,0.1148517,0.3149904,0,5,2.631862
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,45.1546,45.1546,0.1558279,0.1558279,3.661091,0,1.164478,0.1558279,0,0,0,0,0,0,3.505263,3.33,5.551569,5.628861,3.33,0,3.33,11.89246,84.94599,0.1151845,0.1714107,0,5,5.628861
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,43.91587,43.91587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.22157,8.625861,0,0,0,11.89246,84.94599,0.1151845,0,0,0,8.625861
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,42.62979,42.62979,0.48516,0.48516,0,0,0,0.48516,0,0,0,0,0.5106947,0.48516,0,0,2.22157,8.625861,0,0.5106947,-0.5106947,11.35414,81.10085,0.1151845,0.533676,0,0,8.625861
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,41.5173,41.5173,0.4726953,0.4726953,0,0,0,0.4726953,0,0,5.551115E-17,0,0.497574,0.4726953,0,0,2.789008,8.115167,0,0.497574,-0.497574,10.82965,77.35452,0.1151845,0.5199648,0,0,8.115167
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,40.60995,40.60995,0.2291849,0.2291849,0,0,0,0.2291849,0,0,2.775558E-17,0,0.2412473,0.2291849,0,0,3.341868,7.617593,0,0.2412473,-0.2412473,10.57536,75.53811,0.1151845,0.2521034,0,0,7.617593
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,39.65525,39.65525,0.4515149,0.4515149,0,0,0,0.4515149,0,0,5.551115E-17,0,0.4752789,0.4515149,0,0,3.609921,7.376346,0,0.4752789,-0.4752789,10.07437,71.95963,0.1151845,0.4966664,0,0,7.376346
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,38.85836,38.85836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.138008,6.901067,0,0,0,10.07437,71.95963,0.1151845,0,0,0,6.901067
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,38.45597,38.45597,0.2309088,0.2309088,0,0,0,0.2309088,0,0,2.775558E-17,0,0.2430619,0.2309088,0,0,4.138008,6.901067,0,0.2430619,-0.2430619,9.818159,70.12956,0.1151845,0.2539997,0,0,6.901067
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.216423,55.16341,37.94312,1.10579,1.10579,0,0,0,1.10579,200.4379,0,0,2.216423,1.16399,1.10579,0,0,4.408077,6.658005,1.052433,0,1.052433,10.81658,77.26116,0.115069,1.216369,1.773138,0,8.874428
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.4232,58.82014,39.52113,1.081112,1.081112,0,0,0,1.081112,224.1395,0,0,2.4232,1.138013,1.081112,0,0,3.355644,7.605195,1.285187,0,1.285187,12.03582,85.96997,0.1149283,1.189224,1.93856,0,10.02839
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.868299,67.96355,43.60815,0.2039782,0.2039782,0,0,0,0.2039782,1406.18,0.5831285,0,2.868299,0.2147139,0.2039782,0,0,2.070457,8.761863,2.070457,0,2.070457,14.00003,100,0.1147023,0.224376,2.29464,0,11.63016
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.098576,75.12389,47.39537,2.09554,2.09554,0,0,0,2.09554,147.8652,0.8927438,0,3.098576,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1147023,2.305094,2.478861,0,13.72385
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.145407,79.69107,50.55138,0.7036751,0.7036751,0,0,0,0.7036751,446.9971,2.404696,0,3.145407,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1147023,0.7740426,2.516326,0,13.77068
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.031886,81.41466,52.94994,0.816477,0.816477,0,0,0,0.816477,371.3376,2.172437,0,3.031886,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1147023,0.8981247,2.425509,0,13.65716
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.752648,81.01738,55.25383,1.106523,1.106523,0,0,0,1.106523,248.7655,1.587887,0,2.752648,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1147023,1.217176,2.202119,0,13.37792
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.32469,77.76088,56.5399,1.018455,1.018455,0,0,0,1.018455,228.2565,1.252632,0,2.32469,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1147023,1.120301,1.859752,0,12.94996
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.735521,72.07899,56.89495,0,0,0,0,0,0,0,1.735521,0,1.735521,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1147023,0,1.388416,0,12.3608
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3602212,60.14511,57.25,1.642335,1.642335,0,0,0,1.642335,21.93347,0,2.220446E-16,0.3602212,1.728774,1.642335,0,0,0,10.62527,0,1.368553,-1.368553,12.55745,89.69587,0.1147023,1.806569,0.288177,0,10.9855
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,56.5399,56.5399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.520614,9.256721,0,0,0,12.55745,89.69587,0.1147023,0,0,0,9.256721
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,54.81199,54.81199,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0.8257586,0.7844706,0,0,1.520614,9.256721,0,0.8257586,-0.8257586,11.68702,83.47855,0.1147023,0.8629177,0,0,9.256721
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,53.21032,53.21032,1.07947,1.07947,0,0,0,1.07947,0,0,2.220446E-16,0,1.136285,1.07947,0,0,2.438124,8.430963,0,1.136285,-1.136285,10.48927,74.92322,0.1147023,1.187418,0,0,8.430963
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,51.30882,51.30882,2.644967,2.644967,0,0,0,2.644967,0,0,4.440892E-16,0,2.784175,2.644967,0,0,3.700662,7.294678,0,2.784175,-2.784175,7.554493,53.96056,0.1147023,2.909463,0,0,7.294678
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,49.17062,49.17062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.79419,4.510503,0,0,0,7.554493,53.96056,0.1147023,0,0,0,4.510503
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,47.00087,47.00087,0.5030838,0.5030838,0,0,0,0.5030838,0,0,1.110223E-16,0,0.5295619,0.5030838,0,0,6.79419,4.510503,0,0.5295619,-0.5295619,6.996285,49.97337,0.1147023,0.5533922,0,0,4.510503
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,45.22561,45.22561,0.2191899,0.2191899,0,0,0,0.2191899,0,0,2.775558E-17,0,0.2307262,0.2191899,0,0,7.382593,3.980941,0,0.2307262,-0.2307262,6.753079,48.23618,0.1147023,0.2411089,0,0,3.980941
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,44.00266,44.00266,0.8040264,0.8040264,0,0,0,0.8040264,0,0,1.110223E-16,0,0.8463436,0.8040264,0,0,7.638955,3.750215,0,0.8463436,-0.8463436,5.860954,41.86388,0.1147023,0.884429,0,0,3.750215
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,42.71658,42.71658,0.07736405,0.07736405,0,0,0,0.07736405,0,0,1.387779E-17,0,0.08143584,0.07736405,0,0,8.579337,2.903871,0,0.08143584,-0.08143584,5.775114,41.25073,0.1147023,0.08510046,0,0,2.903871
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,41.62776,41.62776,0.3125552,0.3125552,0,0,0,0.3125552,0,0,5.551115E-17,0,0.3290054,0.3125552,0,0,8.669821,2.822435,0,0.3290054,-0.3290054,5.428311,38.77357,0.1147023,0.3438107,0,0,2.822435
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,40.72041,40.72041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.035382,2.49343,0,0,0,5.428311,38.77357,0.1147023,0,0,0,2.49343
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,39.74205,39.74205,0.8934233,0.8934233,0,0,0,0.8934233,0,0,1.110223E-16,0,0.9404456,0.8934233,0,0,9.035382,2.49343,0,0.9404456,-0.9404456,4.436995,31.69275,0.1147023,0.9827657,0,0,2.49343
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,38.94515,38.94515,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0.1165361,0.1107093,0,0,10.08032,1.552984,0,0.1165361,-0.1165361,4.314155,30.81533,0.1147023,0.1217802,0,0,1.552984
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,38.56643,38.56643,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0.2058696,0.1955761,0,0,10.20981,1.436448,0,0.2058696,-0.2058696,4.097149,29.26529,0.1147023,0.2151337,0,0,1.436448
