Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.570433,49.85725,38.07725,2.261161,2.261161,5,0,1.53,2.261161,69.45254,0,0,1.570433,0,0,2.738839,2.601897,10.43855,1.230579,4.172331,0,4.172331,8.055369,57.53824,0.1153256,2.487277,1.256347,5,2.801012
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.417854,58.92559,39.65525,1.623394,1.623394,4.610545,0,1.423679,1.623394,148.9382,0,0,2.417854,0,0,2.987151,2.837794,6.26622,4.985676,5.255648,0,5.255648,13.04132,93.15207,0.1157146,1.785733,1.934283,5,7.403531
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.861524,68.0468,43.7344,0.4262978,0.4262978,0,0,0,0.4262978,671.2501,1.402218,0,2.861524,0.4487345,0.4262978,0,0,1.010572,9.715759,1.010572,0,1.010572,14.00003,100,0.1156046,0.4689275,2.289219,0,12.57728
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.092343,75.11325,47.44271,1.260298,1.260298,0,0,0,1.260298,245.366,1.765713,0,3.092343,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,1.386328,2.473875,0,13.71762
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.137623,79.70997,50.63816,1.553621,1.553621,0,0,0,1.553621,201.9555,1.502232,0,3.137623,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,1.708983,2.510098,0,13.7629
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.024615,81.37769,52.98939,1.660525,1.660525,0,0,0,1.660525,182.1481,1.276694,0,3.024615,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,1.826578,2.419692,0,13.64989
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.744825,80.98506,55.30117,0.9184408,0.9184408,0,0,0,0.9184408,298.8571,1.778046,0,2.744825,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,1.010285,2.19586,0,13.3701
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.316593,77.72922,56.58724,0.2693248,0.2693248,0,0,0,0.2693248,860.1484,2.033093,0,2.316593,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,0.2962573,1.853274,0,12.94187
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.727227,72.05062,56.9423,0.1409716,0.1409716,0,0,0,0.1409716,1225.231,1.578835,0,1.727227,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1156046,0.1550687,1.381781,0,12.3525
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,57.29734,57.29734,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1156046,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,56.58724,56.58724,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1156046,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,54.89878,54.89878,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1156046,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,53.30499,53.30499,0.2892661,0.2892661,0,0,0,0.2892661,0,0,5.551115E-17,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1156046,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,51.39561,51.39561,1.250296,1.250296,0,0,0,1.250296,0,0,2.220446E-16,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1156046,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,49.2653,49.2653,1.668179,1.668179,0,0,0,1.668179,0,0,2.220446E-16,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1156046,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,47.08765,47.08765,0.5194195,0.5194195,0,0,0,0.5194195,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1156046,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,45.3124,45.3124,0.5888231,0.5888231,0,0,0,0.5888231,0,0,1.110223E-16,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1156046,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,44.08945,44.08945,0.2510241,0.2510241,0,0,0,0.2510241,0,0,5.551115E-17,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1156046,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,42.80338,42.80338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1156046,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,41.72244,41.72244,0.5295188,0.5295188,0,0,0,0.5295188,0,0,1.110223E-16,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1156046,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,40.8072,40.8072,0.5423666,0.5423666,0,0,0,0.5423666,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1156046,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,39.8525,39.8525,0.1828402,0.1828402,0,0,0,0.1828402,0,0,2.775558E-17,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1156046,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,39.05561,39.05561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1156046,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,38.70056,38.70056,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1160386,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.978277,53.40154,38.21138,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,247.0978,4.440892E-16,0,1.978277,0,0,3.505263,3.33,8.167828,3.27423,5.308278,0,5.308278,11.28722,80.62284,0.1163287,0.8806655,1.582622,5,5.252507
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.412382,59.02983,39.78938,2.113109,2.113109,0,0,0,2.113109,114.1627,0,0,2.412382,2.224325,2.113109,0,0,2.85955,8.05168,0.1880563,0,0.1880563,11.46563,81.89717,0.1163083,2.32442,1.929906,0,10.46406
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.854502,68.13699,43.86853,0.6974318,0.6974318,0,0,0,0.6974318,409.2876,0,0,2.854502,0.7341387,0.6974318,0,0,2.671494,8.22093,2.120363,0,2.120363,13.47718,96.26538,0.1160787,0.767175,2.283602,0,11.07543
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.084201,75.19048,47.57684,1.672492,1.672492,0,0,0,1.672492,184.4075,0.7725524,0,3.084201,1.760518,1.672492,0,0,0.5511304,10.12926,0.5511304,0,0.5511304,14.00003,100,0.1160192,1.839741,2.46736,0,13.21346
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.130652,79.68778,50.6855,3.195988,3.195988,1.25,0,0.50625,3.195988,97.9557,1.082244,0,3.130652,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1160192,3.515587,2.504522,5,13.75593
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.016119,81.39684,53.08407,1.613199,1.613199,0,0,0,1.613199,186.9651,1.318015,0,3.016119,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1160192,1.774519,2.412895,0,13.64139
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.737144,80.94461,55.34062,0.2704451,0.2704451,0,0,0,0.2704451,1012.088,2.452465,0,2.737144,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1160192,0.2974896,2.189715,0,13.36242
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.307882,77.7379,56.67403,1.115204,1.115204,0,0,0,1.115204,206.9471,1.133983,0,2.307882,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1160192,1.226724,1.846306,0,12.93316
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.71904,72.01447,56.98175,1.422718,1.422718,0,0,0,1.422718,120.8278,0.2214416,0,1.71904,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1160192,1.56499,1.375232,0,12.34431
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,57.3368,57.3368,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1160192,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,56.67403,56.67403,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1160192,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,54.94612,54.94612,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1160192,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,53.39178,53.39178,1.294003,1.294003,4.799266,0,1.4752,1.294003,0,0,0,0,0,0,3.505263,3.33,7.100877,4.234485,3.33,0,3.33,10.42266,74.44742,0.116647,1.423403,0,5,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,51.4824,51.4824,3.693391,3.693391,5,0,1.53,3.693391,0,0,0,0,0,0,1.306609,1.241279,3.770877,7.231484,1.241279,0,1.241279,11.60024,82.85869,0.1168801,4.06273,0,5,7.231484
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,49.35209,49.35209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529599,8.348636,0,0,0,11.60024,82.85869,0.1168801,0,0,0,8.348636
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,47.17445,47.17445,0.1953417,0.1953417,0,0,0,0.1953417,0,0,0,0,0.2056228,0.1953417,0,0,2.529599,8.348636,0,0.2056228,-0.2056228,11.38349,81.31052,0.1168801,0.2148759,0,0,8.348636
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,45.39919,45.39919,0.04582735,0.04582735,0,0,0,0.04582735,0,0,6.938894E-18,0,0.04823932,0.04582735,0,0,2.758069,8.143013,0,0.04823932,-0.04823932,11.33265,80.94731,0.1168801,0.05041008,0,0,8.143013
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,44.18413,44.18413,0.359729,0.359729,0,0,0,0.359729,0,0,0,0,0.3786621,0.359729,0,0,2.811668,8.094773,0,0.3786621,-0.3786621,10.9335,78.09628,0.1168801,0.3957019,0,0,8.094773
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,42.89805,42.89805,0.2371259,0.2371259,0,0,0,0.2371259,0,0,2.775558E-17,0,0.2496062,0.2371259,0,0,3.232403,7.716111,0,0.2496062,-0.2496062,10.67039,76.21694,0.1168801,0.2608384,0,0,7.716111
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,41.80923,41.80923,0.2483551,0.2483551,0,0,0,0.2483551,0,0,0,0,0.2614264,0.2483551,0,0,3.509744,7.466505,0,0.2614264,-0.2614264,10.39482,74.2486,0.1168801,0.2731906,0,0,7.466505
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,40.89399,40.89399,0.1562442,0.1562442,0,0,0,0.1562442,0,0,0,0,0.1644676,0.1562442,0,0,3.800217,7.205079,0,0.1644676,-0.1644676,10.22146,73.01029,0.1168801,0.1718686,0,0,7.205079
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,39.94719,39.94719,0.1624873,0.1624873,0,0,0,0.1624873,0,0,0,0,0.1710392,0.1624873,0,0,3.982959,7.040611,0,0.1710392,-0.1710392,10.04117,71.7225,0.1168801,0.178736,0,0,7.040611
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,39.1424,39.1424,0.6544024,0.6544024,0,0,0,0.6544024,0,0,1.110223E-16,0,0.6888446,0.6544024,0,0,4.173003,6.869572,0,0.6888446,-0.6888446,9.315064,66.53604,0.1168801,0.7198426,0,0,6.869572
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,38.81102,38.81102,0.3649229,0.3649229,0,0,0,0.3649229,0,0,5.551115E-17,0,0.3841294,0.3649229,0,0,4.938385,6.180727,0,0.3841294,-0.3841294,8.910156,63.64384,0.1168801,0.4014153,0,0,6.180727
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.872361,52.62477,38.32184,1.563624,1.563624,0,0,0,1.563624,119.7449,0,0,1.872361,1.64592,1.563624,0,0,5.365196,5.796597,0.2264408,0,0.2264408,9.124977,65.17828,0.1168555,1.719987,1.497889,0,7.668959
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.407133,59.10881,39.89985,1.836444,1.836444,0,0,0,1.836444,131.0757,0,0,2.407133,1.933099,1.836444,0,0,5.138755,6.000394,0.4740334,0,0.4740334,9.574684,68.39046,0.1168043,2.020089,1.925706,0,8.407527
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.848115,68.18589,43.96321,0.8435788,0.8435788,0,0,0,0.8435788,337.6229,0,0,2.848115,0.8879776,0.8435788,0,0,4.664722,6.427024,1.960137,0,1.960137,11.43423,81.67294,0.1165927,0.9279366,2.278492,0,9.275139
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.077811,75.17804,47.62418,1.29195,1.29195,0,0,0,1.29195,238.2298,0,0,3.077811,1.359948,1.29195,0,0,2.704585,8.191148,1.717863,0,1.717863,13.06394,93.31368,0.1164079,1.421145,2.462249,0,11.26896
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.122759,79.70535,50.7723,1.398061,1.398061,0,0,0,1.398061,223.3636,0.6643941,0,3.122759,1.471643,1.398061,0,0,0.9867218,9.737225,0.9867218,0,0.9867218,14.00003,100,0.116302,1.537867,2.498207,0,12.85998
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.00878,81.35913,53.12352,1.247936,1.247936,0,0,0,1.247936,241.1005,1.695163,0,3.00878,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.116302,1.37273,2.407024,0,13.63405
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.729303,80.91219,55.38796,1.241844,1.241844,0,0,0,1.241844,219.7782,1.422099,0,2.729303,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.116302,1.366029,2.183442,0,13.35458
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.300574,77.65855,56.67403,2.183781,2.183781,0,0,0,2.183781,105.3482,0.001856783,0,2.300574,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.116302,2.402159,1.840459,0,12.92585
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.710779,71.98649,57.02908,2.075414,2.075414,0,0,0,2.075414,82.43074,0,0,1.710779,2.184646,2.075414,0,0,0,10.62527,0,0.4738672,-0.4738672,13.50053,96.43215,0.116302,2.282955,1.368623,0,12.33605
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,57.43148,57.43148,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,1.604126,1.52392,0,0,0.5265191,10.15141,0,1.604126,-1.604126,11.80963,84.35433,0.116302,1.676312,0,0,10.15141
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,56.72137,56.72137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.308882,8.54728,0,0,0,11.80963,84.35433,0.116302,0,0,0,8.54728
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,54.98557,54.98557,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,3.505263,3.33,0,0,2.308882,8.54728,0,3.505263,-3.505263,8.114758,57.96244,0.116302,6.066003,0,5,8.54728
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,53.47857,53.47857,1.50014,1.50014,5,0,1.53,1.50014,0,0,0,0,0,0,3.49986,3.324867,6.203619,5.042017,3.324867,0,3.324867,11.269,80.49273,0.1169223,1.650154,0,5,5.042017
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,51.56919,51.56919,0.239897,0.239897,0,0,0,0.239897,0,0,2.775558E-17,0,0.2525232,0.239897,0,0,2.878752,8.034397,0,0.2525232,-0.2525232,11.00282,78.59142,0.1169223,0.2638867,0,0,8.034397
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,49.43888,49.43888,3.41025,3.41025,1.25,0,0.50625,3.41025,0,0,0,0,2.273947,2.16025,0,0,3.159333,7.781874,0,2.273947,-2.273947,8.60587,61.47038,0.1169223,3.751275,0,5,7.781874
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,47.26913,47.26913,0.2756322,0.2756322,3.780895,0,1.197184,0.2756322,0,0,0,0,0,0,3.505263,3.33,5.685941,5.507927,3.33,0,3.33,11.76499,84.03545,0.1172689,0.3031954,0,5,5.507927
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,45.49387,45.49387,0.1486221,0.1486221,0,0,0,0.1486221,0,0,0,0,0.1564443,0.1486221,0,0,2.355941,8.504927,0,0.1564443,-0.1564443,11.60008,82.85754,0.1172689,0.1634843,0,0,8.504927
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,44.29459,44.29459,0.7016022,0.7016022,0,0,0,0.7016022,0,0,1.110223E-16,0,0.7385286,0.7016022,0,0,2.529768,8.348483,0,0.7385286,-0.7385286,10.8216,77.297,0.1172689,0.7717624,0,0,8.348483
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,43.00851,43.00851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.350356,7.609954,0,0,0,10.8216,77.297,0.1172689,0,0,0,7.609954
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,41.89602,41.89602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.350356,7.609954,0,0,0,10.8216,77.297,0.1172689,0,0,0,7.609954
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,40.98867,40.98867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.350356,7.609954,0,0,0,10.8216,77.297,0.1172689,0,0,0,7.609954
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,40.05764,40.05764,0.3702587,0.3702587,0,0,0,0.3702587,0,0,5.551115E-17,0,0.389746,0.3702587,0,0,3.350356,7.609954,0,0.389746,-0.389746,10.41077,74.36252,0.1172689,0.4072846,0,0,7.609954
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,39.25286,39.25286,0.2010992,0.2010992,0,0,0,0.2010992,0,0,0,0,0.2116834,0.2010992,0,0,3.783407,7.220208,0,0.2116834,-0.2116834,10.18764,72.76871,0.1172689,0.2212091,0,0,7.220208
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,38.92148,38.92148,0.3398244,0.3398244,0,0,0,0.3398244,0,0,0,0,0.3577099,0.3398244,0,0,4.01861,7.008525,0,0.3577099,-0.3577099,9.81058,70.07543,0.1172689,0.3738069,0,0,7.008525
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.294694,48.05433,38.45597,1.48392,1.48392,0,0,0,1.48392,87.24826,0,0,1.294694,1.562021,1.48392,0,0,4.416066,6.650815,0,0.2673266,-0.2673266,9.528793,68.06267,0.1172689,1.632311,1.035755,0,7.945509
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.401758,59.18659,40.0103,0,0,0,0,0,0,0,0,0,2.401758,0,0,0,0,4.713096,6.383488,2.401758,0,2.401758,11.8073,84.33769,0.1170114,0,1.921406,0,8.785246
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.841777,68.2257,44.05,1.648204,1.648204,0,0,0,1.648204,172.4166,0,0,2.841777,1.734951,1.648204,0,0,2.311338,8.545071,1.106826,0,1.106826,12.85733,91.83788,0.1168931,1.813024,2.273422,0,11.38685
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.071512,75.15671,47.66363,1.18107,1.18107,0,0,0,1.18107,260.0617,0.6237679,0,3.071512,1.243232,1.18107,0,0,1.204512,9.541214,1.204512,0,1.204512,14.00003,100,0.1167647,1.299177,2.457209,0,12.61273
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.116724,79.63348,50.7723,0,0,0,0,0,0,0,3.116724,0,3.116724,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1167647,0,2.493379,0,13.742
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.002258,81.28078,53.12352,0.02064675,0.02064675,0,0,0,0.02064675,14541.07,2.980524,0,3.002258,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1167647,0.02271142,2.401806,0,13.62753
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.721461,80.87981,55.4353,3.943041,3.943041,1.25,0,0.50625,3.943041,69.01936,4.440892E-16,0,2.721461,2.83478,2.693041,0,0,0,10.62527,0,0.1133185,-0.1133185,13.88058,99.1468,0.1167647,4.337345,2.177169,5,13.34674
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.292537,77.62767,56.72137,1.772091,1.772091,0,0,0,1.772091,129.369,0.3012685,0,2.292537,1.865359,1.772091,0,0,0.1259094,10.51196,0.1259094,0,0.1259094,14.00003,100,0.1167513,1.9493,1.834029,0,12.80449
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.630561,71.25637,57.07642,2.154761,2.154761,0,0,0,2.154761,75.67249,0,0,1.630561,2.268169,2.154761,0,0,0,10.62527,0,0.6376082,-0.6376082,13.32793,95.19931,0.1167513,2.370237,1.304449,0,12.25584
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,57.47093,57.47093,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0.5821334,0.5530267,0,0,0.7084535,9.987666,0,0.5821334,-0.5821334,12.71431,90.8163,0.1167513,0.6083294,0,0,9.987666
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,56.76083,56.76083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.355268,9.405533,0,0,0,12.71431,90.8163,0.1167513,0,0,0,9.405533
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,55.08025,55.08025,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,2.946958,2.79961,0,0,1.355268,9.405533,0,2.946958,-2.946958,9.607941,68.62801,0.1167513,3.079571,0,0,9.405533
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,53.56536,53.56536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.629666,6.458575,0,0,0,9.607941,68.62801,0.1167513,0,0,0,6.458575
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,51.65598,51.65598,0.8845461,0.8845461,0,0,0,0.8845461,0,0,1.110223E-16,0,0.9311011,0.8845461,0,0,4.629666,6.458575,0,0.9311011,-0.9311011,8.626474,61.61755,0.1167513,0.9730007,0,0,6.458575
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,49.52567,49.52567,1.81968,1.81968,0,0,0,1.81968,0,0,2.220446E-16,0,1.915452,1.81968,0,0,5.664223,5.527473,0,1.915452,-1.915452,6.60741,47.19569,0.1167513,2.001648,0,0,5.527473
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,47.35592,47.35592,0.5266229,0.5266229,0,0,0,0.5266229,0,0,1.110223E-16,0,0.5543399,0.5266229,0,0,7.792503,3.612021,0,0.5543399,-0.5543399,6.023085,43.02195,0.1167513,0.5792852,0,0,3.612021
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,45.62011,45.62011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.408437,3.057681,0,0,0,6.023085,43.02195,0.1167513,0,0,0,3.057681
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,44.38138,44.38138,0.3591751,0.3591751,0,0,0,0.3591751,0,0,0,0,0.3780791,0.3591751,0,0,8.408437,3.057681,0,0.3780791,-0.3780791,5.624554,40.17531,0.1167513,0.3950926,0,0,3.057681
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,43.0953,43.0953,0.4060409,0.4060409,0,0,0,0.4060409,0,0,5.551115E-17,0,0.4274115,0.4060409,0,0,8.828525,2.679602,0,0.4274115,-0.4274115,5.174023,36.95723,0.1167513,0.446645,0,0,2.679602
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,42.03015,42.03015,0.1820534,0.1820534,0,0,0,0.1820534,0,0,2.775558E-17,0,0.1916351,0.1820534,0,0,9.303426,2.252191,0,0.1916351,-0.1916351,4.972022,35.51437,0.1167513,0.2002587,0,0,2.252191
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,41.1228,41.1228,0.3696349,0.3696349,0,0,0,0.3696349,0,0,5.551115E-17,0,0.3890893,0.3696349,0,0,9.516354,2.060555,0,0.3890893,-0.3890893,4.561886,32.58483,0.1167513,0.4065984,0,0,2.060555
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,40.18389,40.18389,0.366283,0.366283,0,0,0,0.366283,0,0,0,0,0.385561,0.366283,0,0,9.948675,1.671466,0,0.385561,-0.385561,4.155468,29.68186,0.1167513,0.4029113,0,0,1.671466
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,39.41066,39.41066,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0.7616866,0.7236023,0,0,10.37708,1.285905,0,0.7616866,-0.7616866,3.352581,23.94695,0.1167513,0.7959625,0,0,1.285905
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,39.07928,39.07928,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,3.505263,3.33,11.2234,0.5242186,3.33,0,3.33,6.511696,46.51202,0.1171451,0.4996326,0,5,0.5242186
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.202645,47.49766,38.61377,2.714534,2.714534,4.999559,0,1.52988,2.714534,44.30391,0,0,1.202645,0,0,2.285025,2.170774,7.893395,3.521219,3.373418,0,3.373418,9.712002,69.3713,0.1177294,2.985988,0.9621158,5,4.723863
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.395911,59.28724,40.14444,1.868199,1.868199,3.886062,0,1.225895,1.868199,128.2471,0,0,2.395911,0,0,2.017863,1.916969,4.519977,6.557295,4.312881,0,4.312881,13.80356,98.59666,0.117993,2.055019,1.916729,5,8.953206
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.83491,68.28867,44.16046,0.9608774,0.9608774,0,0,0,0.9608774,295.0335,1.616364,0,2.83491,1.01145,0.9608774,0,0,0.2070964,10.43889,0.2070964,0,0.2070964,14.00003,100,0.1179709,1.056965,2.267928,0,13.2738
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.064151,75.18301,47.75042,2.398671,2.398671,0,0,0,2.398671,127.7437,0.5392339,0,3.064151,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1179709,2.638538,2.451321,0,13.68942
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.109601,79.60957,50.81964,0,0,0,0,0,0,0,3.109601,0,3.109601,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1179709,0,2.487681,0,13.73487
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.994699,81.25066,53.17086,0.4072269,0.4072269,0,0,0,0.4072269,735.3882,2.566039,0,2.994699,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1179709,0.4479496,2.395759,0,13.61997
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.714534,80.79921,55.4353,0.526266,0.526266,0,0,0,0.526266,515.8102,2.16057,0,2.714534,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1179709,0.5788926,2.171627,0,13.33981
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.284654,77.58914,56.76083,1.117184,1.117184,0,0,0,1.117184,204.5012,1.108671,0,2.284654,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1179709,1.228902,1.827723,0,12.90993
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.540707,70.43425,57.11588,0.01687152,0.01687152,0,0,0,0.01687152,9132.003,1.522948,0,1.540707,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1179709,0.01855867,1.232566,0,12.16598
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,57.51826,57.51826,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1179709,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,56.80816,56.80816,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1179709,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,55.1197,55.1197,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1179709,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,53.61271,53.61271,1.851647,1.851647,5,0,1.53,1.851647,0,0,0,0,0,0,3.148354,2.990936,7.036385,4.292528,2.990936,0,2.990936,10.16218,72.58684,0.1185131,2.036811,0,5,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,51.75066,51.75066,0.8853545,0.8853545,4.390617,0,1.363639,0.8853545,0,0,0,0,0,0,3.505263,3.33,4.045449,6.98437,3.33,0,3.33,13.32129,95.1519,0.1190141,0.9738899,0,5,6.98437
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,49.62035,49.62035,0.5463786,0.5463786,0,0,0,0.5463786,0,0,0,0,0.5751354,0.5463786,0,0,0.7154493,9.98137,0,0.5751354,-0.5751354,12.71505,90.82159,0.1190141,0.6010165,0,0,9.98137
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,47.44271,47.44271,0.01413579,0.01413579,0,0,0,0.01413579,0,0,0,0,0.01487978,0.01413579,0,0,1.354489,9.406235,0,0.01487978,-0.01487978,12.69936,90.70955,0.1190141,0.01554937,0,0,9.406235
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,45.71479,45.71479,0.2364007,0.2364007,0,0,0,0.2364007,0,0,2.775558E-17,0,0.2488428,0.2364007,0,0,1.371022,9.391355,0,0.2488428,-0.2488428,12.43706,88.83596,0.1190141,0.2600408,0,0,9.391355
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,44.46817,44.46817,0.2384727,0.2384727,0,0,0,0.2384727,0,0,5.551115E-17,0,0.2510239,0.2384727,0,0,1.647514,9.142511,0,0.2510239,-0.2510239,12.17246,86.94595,0.1190141,0.26232,0,0,9.142511
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,43.20576,43.20576,0.1384587,0.1384587,0,0,0,0.1384587,0,0,0,0,0.145746,0.1384587,0,0,1.926429,8.891488,0,0.145746,-0.145746,12.01883,85.84859,0.1190141,0.1523046,0,0,8.891488
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,42.14061,42.14061,0.1718328,0.1718328,0,0,0,0.1718328,0,0,2.775558E-17,0,0.1808766,0.1718328,0,0,2.088369,8.745742,0,0.1808766,-0.1808766,11.82817,84.48673,0.1190141,0.189016,0,0,8.745742
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,41.23326,41.23326,0.3555779,0.3555779,0,0,0,0.3555779,0,0,5.551115E-17,0,0.3742926,0.3555779,0,0,2.289343,8.564865,0,0.3742926,-0.3742926,11.43363,81.6686,0.1190141,0.3911357,0,0,8.564865
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,40.31802,40.31802,0.2954834,0.2954834,0,0,0,0.2954834,0,0,0,0,0.3110352,0.2954834,0,0,2.705224,8.190573,0,0.3110352,-0.3110352,11.10577,79.32675,0.1190141,0.3250318,0,0,8.190573
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,39.54479,39.54479,0.1700078,0.1700078,0,0,0,0.1700078,0,0,2.775558E-17,0,0.1789555,0.1700078,0,0,3.050818,7.879538,0,0.1789555,-0.1789555,10.91713,77.97935,0.1190141,0.1870085,0,0,7.879538
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,39.22919,39.22919,0.3545678,0.3545678,0,0,0,0.3545678,0,0,5.551115E-17,0,0.3732293,0.3545678,0,0,3.249658,7.700582,0,0.3732293,-0.3732293,10.52371,75.16924,0.1190141,0.3900246,0,0,7.700582
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.345738,48.77121,38.7479,0.7785558,0.7785558,0,0,0,0.7785558,172.8506,0,0,1.345738,0.8195325,0.7785558,0,0,3.664357,7.327353,0.5262056,0,0.5262056,11.02292,78.73495,0.1189579,0.8564114,1.07659,0,8.673091
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.389942,59.38671,40.27856,0,0,0,0,0,0,0,0,0,2.389942,0,0,0,0,3.138152,7.800938,2.389942,0,2.389942,13.29021,94.92992,0.1187033,0,1.911954,0,10.19088
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.642747,77.44386,44.27092,0.7449856,0.7449856,0,0,0,0.7449856,488.9688,2.110342,0,3.642747,0.7841954,0.7449856,0,0,0.7482091,9.951886,0.7482091,0,0.7482091,14.00003,100,0.1186239,0.8194842,2.914197,0,13.59463
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.05755,75.16824,47.79776,1.68495,1.68495,0,0,0,1.68495,181.4624,1.283919,0,3.05755,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1186239,1.853445,2.44604,0,13.68283
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.101575,79.6256,50.90643,0.3652186,0.3652186,0,0,0,0.3652186,849.2379,2.717134,0,3.101575,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1186239,0.4017405,2.48126,0,13.72685
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.987292,81.21233,53.21032,0.4193364,0.4193364,0,0,0,0.4193364,712.3854,2.545885,0,2.987292,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1186239,0.4612701,2.389833,0,13.61257
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.706855,80.75906,55.47475,0.2668702,0.2668702,0,0,0,0.2668702,1014.297,2.425939,0,2.706855,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1186239,0.2935572,2.165484,0,13.33213
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.276682,77.55907,56.80816,0,0,0,0,0,0,0,2.276682,0,2.276682,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186239,0,1.821346,0,12.90196
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.935445,74.38826,57.16322,0.5169272,0.5169272,0,0,0,0.5169272,374.4135,1.391311,0,1.935445,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1186239,0.56862,1.548356,0,12.56072
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,57.56561,57.56561,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1186239,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,56.8555,56.8555,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1186239,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,55.20649,55.20649,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1186239,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,53.69949,53.69949,2.452717,2.452717,0,0,0,2.452717,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1186239,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,51.83745,51.83745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1186239,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,49.65981,49.65981,3.312952,3.312952,1.25,0,0.50625,3.312952,0,0,0,0,2.171528,2.062952,0,0,6.153559,5.087071,0,2.171528,-2.171528,5.873258,41.95176,0.1186239,3.644247,0,5,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,47.5295,47.5295,0.4883239,0.4883239,3.993587,0,1.255249,0.4883239,0,0,0,0,0,0,3.505263,3.33,8.566368,2.915543,3.33,0,3.33,9.032373,64.51682,0.1190139,0.5371563,0,5,2.915543
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,45.80158,45.80158,0.4741439,0.4741439,3.979407,0,1.251378,0.4741439,0,0,0,0,0,0,3.505263,3.33,5.236368,5.912543,3.33,0,3.33,12.19149,87.08189,0.1193978,0.5215583,0,5,5.912543
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,44.57863,44.57863,0.09527221,0.09527221,0,0,0,0.09527221,0,0,1.387779E-17,0,0.1002865,0.09527221,0,0,1.906368,8.909543,0,0.1002865,-0.1002865,12.08578,86.32681,0.1193978,0.1047994,0,0,8.909543
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,43.31622,43.31622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017797,8.809257,0,0,0,12.08578,86.32681,0.1193978,0,0,0,8.809257
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,42.25107,42.25107,0.8196114,0.8196114,0,0,0,0.8196114,0,0,1.110223E-16,0,0.8627489,0.8196114,0,0,2.017797,8.809257,0,0.8627489,-0.8627489,11.17636,79.83099,0.1193978,0.9015725,0,0,8.809257
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,41.34372,41.34372,0.2443827,0.2443827,0,0,0,0.2443827,0,0,2.775558E-17,0,0.257245,0.2443827,0,0,2.976407,7.946508,0,0.257245,-0.257245,10.9052,77.89413,0.1193978,0.268821,0,0,7.946508
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,40.42848,40.42848,0.2321993,0.2321993,0,0,0,0.2321993,0,0,2.775558E-17,0,0.2444203,0.2321993,0,0,3.262235,7.689263,0,0.2444203,-0.2444203,10.64756,76.05384,0.1193978,0.2554192,0,0,7.689263
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,39.67892,39.67892,0.1255889,0.1255889,0,0,0,0.1255889,0,0,0,0,0.1321989,0.1255889,0,0,3.533813,7.444842,0,0.1321989,-0.1321989,10.50821,75.05849,0.1193978,0.1381478,0,0,7.444842
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,39.36332,39.36332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680701,7.312644,0,0,0,10.50821,75.05849,0.1193978,0,0,0,7.312644
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.203676,47.80713,38.89781,0.9675351,0.9675351,0,0,0,0.9675351,124.4065,0,0,1.203676,1.018458,0.9675351,0,0,3.680701,7.312644,0.1852182,0,0.1852182,10.68392,76.31358,0.1193782,1.064289,0.962941,0,8.51632
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.383854,59.48502,40.4127,0.7722802,0.7722802,0,0,0,0.7722802,308.6773,0,0,2.383854,0.8129265,0.7722802,0,0,3.495482,7.47934,1.570927,0,1.570927,12.17423,86.95865,0.1192116,0.8495082,1.907083,0,9.863194
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.820913,68.41174,44.38138,1.192439,1.192439,0,0,0,1.192439,236.5667,0,0,2.820913,1.255198,1.192439,0,0,1.924555,8.893174,1.565715,0,1.565715,13.6596,97.56839,0.1190461,1.311682,2.256731,0,11.71409
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.050066,75.19312,47.88455,1.939783,1.939783,0,0,0,1.939783,157.2375,0.649349,0,3.050066,2.041877,1.939783,0,0,0.3588405,10.30232,0.3588405,0,0.3588405,14.00003,100,0.1190082,2.133761,2.440053,0,13.35238
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.095407,79.55236,50.90643,0,0,0,0,0,0,0,3.095407,0,3.095407,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190082,0,2.476326,0,13.72068
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.979705,81.18197,53.25765,0,0,0,0,0,0,0,2.979705,0,2.979705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190082,0,2.383764,0,13.60498
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.699041,80.72719,55.52209,0,0,0,0,0,0,0,2.699041,0,2.699041,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190082,0,2.159233,0,13.32432
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.26875,77.52946,56.8555,0.8100095,0.8100095,0,0,0,0.8100095,280.0893,1.416109,0,2.26875,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1190082,0.8910105,1.815,0,12.89402
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.730104,72.38086,57.21056,0.959981,0.959981,0,0,0,0.959981,180.2227,0.7195978,0,1.730104,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1190082,1.055979,1.384083,0,12.35538
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,57.60506,57.60506,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1190082,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,56.9423,56.9423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1190082,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,55.25383,55.25383,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1190082,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,53.78629,53.78629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1190082,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,51.92424,51.92424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1190082,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,49.75448,49.75448,1.884788,1.884788,0,0,0,1.884788,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1190082,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,47.57684,47.57684,0.2621328,0.2621328,0,0,0,0.2621328,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1190082,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,45.88837,45.88837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1190082,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,44.67331,44.67331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1190082,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,43.40302,43.40302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1190082,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,42.33786,42.33786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1190082,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,41.45418,41.45418,0.362146,0.362146,0,0,0,0.362146,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1190082,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,40.53894,40.53894,0.447427,0.447427,0,0,0,0.447427,0,0,5.551115E-17,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1190082,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,39.78938,39.78938,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1190082,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,39.47379,39.47379,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1190082,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9751395,46.1493,39.00827,0,0,0,0,0,0,0,0,0,0.9751395,0,0,0,0,5.303435,5.852183,0.9751395,0,0.9751395,9.893847,70.67019,0.1189054,0,0.7801116,0,6.827322
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.377992,59.55813,40.52316,0,0,0,0,0,0,0,0,0,2.377992,0,0,0,0,4.328296,6.729808,2.377992,0,2.377992,12.14981,86.78417,0.1186554,0,1.902394,0,9.1078
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.814659,68.42364,44.4445,1.497733,1.497733,0,0,0,1.497733,187.928,0,0,2.814659,1.576561,1.497733,0,0,1.950303,8.870001,1.238098,0,1.238098,13.32437,95.17389,0.1185257,1.647506,2.251727,0,11.68466
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.043348,75.17702,47.93189,0.9333346,0.9333346,0,0,0,0.9333346,326.0726,1.348686,0,3.043348,0.9824575,0.9333346,0,0,0.7122048,9.98429,0.7122048,0,0.7122048,14.00003,100,0.1184512,1.026668,2.434678,0,13.02764
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.088346,79.51918,50.94588,0.2495356,0.2495356,0,0,0,0.2495356,1237.637,2.825677,0,3.088346,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1184512,0.2744892,2.470677,0,13.71362
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.973114,81.10317,53.25765,0,0,0,0,0,0,0,2.973114,0,2.973114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1184512,0,2.378491,0,13.59839
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.692148,80.64729,55.52209,2.805066,2.805066,0,0,0,2.805066,95.9745,0,0,2.692148,2.952701,2.805066,0,0,0,10.62527,0,0.260553,-0.260553,13.72538,98.03824,0.1184512,3.085573,2.153719,0,13.31742
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.261601,77.45226,56.8555,1.099793,1.099793,0,0,0,1.099793,205.6387,0.8144209,0,2.261601,1.157677,1.099793,0,0,0.2895033,10.36472,0.2895033,0,0.2895033,14.00003,100,0.118421,1.209773,1.809281,0,12.62632
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.271819,68.05653,57.25,0,0,0,0,0,0,0,1.271819,0,1.271819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118421,0,1.017456,0,11.89709
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,57.60506,57.60506,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.118421,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,56.9423,56.9423,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.118421,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,55.30117,55.30117,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.118421,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,53.83363,53.83363,1.833371,1.833371,0,0,0,1.833371,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.118421,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,51.97158,51.97158,3.536841,3.536841,1.25,0,0.50625,3.536841,0,0,0,0,2.407202,2.286841,0,0,5.63585,5.553009,0,2.407202,-2.407202,6.115978,43.68547,0.118421,3.890526,0,5,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,49.84127,49.84127,0.6085607,0.6085607,4.113824,0,1.288074,0.6085607,0,0,0,0,0,0,3.505263,3.33,8.310518,3.145808,3.33,0,3.33,9.275093,66.25053,0.1188382,0.6694168,0,5,3.145808
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,47.66363,47.66363,0.1769973,0.1769973,3.682261,0,1.170257,0.1769973,0,0,0,0,0,0,3.505263,3.33,4.980518,6.142807,3.33,0,3.33,12.43421,88.8156,0.1191382,0.194697,0,5,6.142807
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,45.93571,45.93571,0.7606431,0.7606431,0,0,0,0.7606431,0,0,1.110223E-16,0,0.8006769,0.7606431,0,0,1.650519,9.139808,0,0.8006769,-0.8006769,11.59022,82.78712,0.1191382,0.8367074,0,0,9.139808
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,44.71276,44.71276,0.3178264,0.3178264,0,0,0,0.3178264,0,0,5.551115E-17,0,0.3345541,0.3178264,0,0,2.540159,8.33913,0,0.3345541,-0.3345541,11.23757,80.2682,0.1191382,0.349609,0,0,8.33913
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,43.47403,43.47403,0.3461913,0.3461913,0,0,0,0.3461913,0,0,5.551115E-17,0,0.364412,0.3461913,0,0,2.911886,8.004577,0,0.364412,-0.364412,10.85345,77.52446,0.1191382,0.3808105,0,0,8.004577
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,42.40887,42.40887,0.1622375,0.1622375,0,0,0,0.1622375,0,0,0,0,0.1707763,0.1622375,0,0,3.316788,7.640164,0,0.1707763,-0.1707763,10.67343,76.23865,0.1191382,0.1784612,0,0,7.640164
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,41.49363,41.49363,0.3519706,0.3519706,0,0,0,0.3519706,0,0,5.551115E-17,0,0.3704953,0.3519706,0,0,3.50654,7.469388,0,0.3704953,-0.3704953,10.2829,73.44911,0.1191382,0.3871676,0,0,7.469388
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,40.60995,40.60995,0.2008309,0.2008309,0,0,0,0.2008309,0,0,2.775558E-17,0,0.2114009,0.2008309,0,0,3.918201,7.098893,0,0.2114009,-0.2114009,10.06006,71.85742,0.1191382,0.2209139,0,0,7.098893
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,39.8525,39.8525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153091,6.887492,0,0,0,10.06006,71.85742,0.1191382,0,0,0,6.887492
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,39.56846,39.56846,0.2232569,0.2232569,0,0,0,0.2232569,0,0,0,0,0.2350073,0.2232569,0,0,4.153091,6.887492,0,0.2350073,-0.2350073,9.81234,70.08801,0.1191382,0.2455826,0,0,6.887492
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9002802,45.67579,39.10295,0.1249353,0.1249353,0,0,0,0.1249353,720.5972,0,0,0.9002802,0.1315108,0.1249353,0,0,4.41421,6.652485,0.7687694,0,0.7687694,10.54166,75.29741,0.119058,0.1374288,0.7202242,0,7.552765
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.027761,65.92389,40.58628,0.9120512,0.9120512,0,0,0,0.9120512,331.9727,0,0,3.027761,0.9600539,0.9120512,0,0,3.645441,7.344377,2.067707,0,2.067707,12.50326,89.30881,0.1188426,1.003256,2.422209,0,10.37214
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.80818,68.44273,44.51551,1.040251,1.040251,0,0,0,1.040251,269.9522,0.135445,0,2.80818,1.095001,1.040251,0,0,1.577734,9.205314,1.577734,0,1.577734,14.00003,100,0.1186788,1.144276,2.246544,0,12.01349
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.036576,75.16034,47.97923,0,0,0,0,0,0,0,3.036576,0,3.036576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1186788,0,2.429261,0,13.66185
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.082111,79.44534,50.94588,1.407876,1.407876,0,0,0,1.407876,218.9192,1.600137,0,3.082111,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1186788,1.548664,2.465689,0,13.70739
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.966516,81.02442,53.25765,2.187917,2.187917,0,0,0,2.187917,135.5863,0.6634452,0,2.966516,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1186788,2.406709,2.373213,0,13.59179
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.685277,80.56775,55.52209,2.620351,2.620351,0,0,0,2.620351,102.4778,0,0,2.685277,2.758264,2.620351,0,0,0,10.62527,0,0.07298733,-0.07298733,13.92309,99.45046,0.1186788,2.882386,2.148221,0,13.31055
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.93078,85.20287,56.8555,2.529871,2.529871,0,0,0,2.529871,115.847,0.1866607,0,2.93078,2.663023,2.529871,0,0,0.08109703,10.55229,0.08109703,0,0.08109703,14.00003,100,0.1186704,2.782859,2.344624,0,13.48307
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.495843,70.15424,57.25,1.26605,1.26605,0,0,0,1.26605,118.1504,0.1631591,0,1.495843,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1186704,1.392655,1.196674,0,12.12112
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,57.60506,57.60506,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1186704,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,56.9423,56.9423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1186704,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,55.30117,55.30117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1186704,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,53.83363,53.83363,1.517346,1.517346,0,0,0,1.517346,0,0,2.220446E-16,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1186704,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,51.97158,51.97158,2.275464,2.275464,0,0,0,2.275464,0,0,4.440892E-16,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1186704,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,49.84127,49.84127,1.852008,1.852008,0,0,0,1.852008,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1186704,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,47.71097,47.71097,0.6133491,0.6133491,0,0,0,0.6133491,0,0,1.110223E-16,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1186704,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,45.97516,45.97516,0.03265677,0.03265677,0,0,0,0.03265677,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1186704,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,44.7601,44.7601,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1186704,0.298503,0,0,2.033004
