Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,43.51348,43.51348,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1186704,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,42.42465,42.42465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1186704,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,41.54097,41.54097,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1186704,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,40.6494,40.6494,0.5247461,0.5247461,0,0,0,0.5247461,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1186704,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,39.92352,39.92352,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1186704,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,39.63158,39.63158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1186704,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.750658,44.63383,39.18974,1.380905,1.380905,4.653541,0,1.435417,1.380905,54.35984,0,0,0.750658,0,0,3.272635,3.109003,11.67852,0.1146098,3.859661,0,3.859661,6.582411,47.01713,0.1191705,1.518996,0.6005265,5,0.8652679
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.803751,63.756,40.6494,1.813743,1.813743,4.63246,0,1.429662,1.813743,154.5837,0,0,2.803751,0,0,2.818717,2.677781,7.818855,3.588305,5.481532,0,5.481532,11.78265,84.16161,0.1194935,1.995118,2.243001,5,6.392056
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.240449,73.12512,44.55496,1.784611,1.784611,0,0,0,1.784611,181.5773,0,0,3.240449,1.878538,1.784611,0,0,2.337322,8.521684,1.361911,0,1.361911,13.07467,93.39033,0.1193527,1.963072,2.592359,0,11.76213
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.030734,75.09473,47.97923,0,0,0,0,0,0,0,2.055322,0,3.030734,0,0,0,0,0.9754114,9.747404,0.9754114,0,0.9754114,14.00003,100,0.119252,0,2.424587,0,12.77814
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.07585,79.37128,50.94588,0.779707,0.779707,0,0,0,0.779707,394.4879,2.255106,0,3.07585,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.119252,0.8576778,2.46068,0,13.70112
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.959918,80.94578,53.25765,2.096307,2.096307,0,0,0,2.096307,141.1968,0.7532788,0,2.959918,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.119252,2.305937,2.367934,0,13.58519
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.678431,80.48863,55.52209,0,0,0,0,0,0,0,2.678431,0,2.678431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119252,0,2.142745,0,13.30371
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.247441,77.29962,56.8555,0,0,0,0,0,0,0,2.247441,0,2.247441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119252,0,1.797953,0,12.87271
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.276557,68.05741,57.21056,0.01382855,0.01382855,0,0,0,0.01382855,9231.317,1.262001,0,1.276557,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.119252,0.0152114,1.021246,0,11.90183
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,57.60506,57.60506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119252,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,56.9423,56.9423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119252,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,55.30117,55.30117,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.119252,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,53.88097,53.88097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.119252,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,52.01103,52.01103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.119252,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,49.88073,49.88073,0.1025271,0.1025271,0,0,0,0.1025271,0,0,1.387779E-17,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.119252,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,47.75042,47.75042,0.1833013,0.1833013,0,0,0,0.1833013,0,0,2.775558E-17,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.119252,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,46.0225,46.0225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.119252,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,44.79955,44.79955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.119252,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,43.56081,43.56081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.119252,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,42.49566,42.49566,0.2988574,0.2988574,0,0,0,0.2988574,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.119252,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,41.60409,41.60409,0.2277185,0.2277185,0,0,0,0.2277185,0,0,2.775558E-17,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.119252,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,40.72041,40.72041,0.1608559,0.1608559,0,0,0,0.1608559,0,0,2.775558E-17,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.119252,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,39.98664,39.98664,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.119252,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,39.70259,39.70259,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.119252,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7048,44.35531,39.25286,2.09531,2.09531,0,0,0,2.09531,33.63703,0,0,0.7048,2.205589,2.09531,0,0,3.679216,7.31398,0,1.500789,-1.500789,8.927647,63.76878,0.119252,2.304841,0.56384,0,8.01878
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.976767,65.56854,40.72041,0.4462111,0.4462111,0,0,0,0.4462111,667.1207,0,0,2.976767,0.4696959,0.4462111,0,0,5.34676,5.81319,2.507071,0,2.507071,11.30606,80.75742,0.118994,0.4908322,2.381413,0,8.789957
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.796,68.42223,44.6023,2.4497,2.4497,0,0,0,2.4497,114.1364,0,0,2.796,2.578631,2.4497,0,0,2.839689,8.069554,0.2173681,0,0.2173681,11.51228,82.23038,0.1189717,2.69467,2.236799,0,10.86555
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.024842,75.02865,47.97923,1.694036,1.694036,0,0,0,1.694036,178.5583,0,0,3.024842,1.783195,1.694036,0,0,2.622321,8.265185,1.241647,0,1.241647,12.69021,90.64414,0.1188443,1.863439,2.419874,0,11.29003
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.069567,79.29706,50.94588,0,0,0,0,0,0,0,1.688892,0,3.069567,0,0,0,0,1.380674,9.382668,1.380674,0,1.380674,14.00003,100,0.1187031,0,2.455653,0,12.45223
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.549924,88.45619,53.21032,0.1051861,0.1051861,0,0,0,0.1051861,3374.899,3.439202,0,3.549924,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1187031,0.1157047,2.839939,0,14.1752
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.033247,84.6951,55.47475,2.072747,2.072747,0,0,0,2.072747,146.3394,0.8514071,0,3.033247,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1187031,2.280022,2.426597,0,13.65852
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.241168,77.17616,56.80816,0.8682485,0.8682485,0,0,0,0.8682485,258.1252,1.327222,0,2.241168,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1187031,0.9550734,1.792934,0,12.86644
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.185299,67.17085,57.16322,0.4468722,0.4468722,0,0,0,0.4468722,265.2433,0.7149068,0,1.185299,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1187031,0.4915594,0.9482389,0,11.81057
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,57.56561,57.56561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1187031,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,56.9423,56.9423,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1187031,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,55.30117,55.30117,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1187031,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,53.88097,53.88097,1.697953,1.697953,0,0,0,1.697953,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1187031,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,52.05837,52.05837,0.5402068,0.5402068,0,0,0,0.5402068,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1187031,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,49.92806,49.92806,0.5366691,0.5366691,0,0,0,0.5366691,0,0,1.110223E-16,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1187031,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,47.79776,47.79776,0.1586925,0.1586925,0,0,0,0.1586925,0,0,2.775558E-17,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1187031,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,46.06984,46.06984,0.6342192,0.6342192,0,0,0,0.6342192,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1187031,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,44.84689,44.84689,0.1227138,0.1227138,0,0,0,0.1227138,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1187031,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,43.60815,43.60815,0.6024693,0.6024693,0,0,0,0.6024693,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1187031,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,42.543,42.543,0.01525395,0.01525395,0,0,0,0.01525395,0,0,1.734723E-18,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1187031,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,41.65143,41.65143,0.1271781,0.1271781,0,0,0,0.1271781,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1187031,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,40.76775,40.76775,0.07625964,0.07625964,0,0,0,0.07625964,0,0,1.387779E-17,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1187031,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,40.03397,40.03397,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1187031,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,39.76571,39.76571,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1187031,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5882818,43.56134,39.32387,0,0,0,0,0,0,0,0,0,0.5882818,0,0,0,0,11.47744,0.2955817,0.5882818,0,0.5882818,3.669669,26.21187,0.118643,0,0.4706254,0,0.8838634
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.356232,59.63902,40.76775,1.249324,1.249324,4.754588,0,1.463002,1.249324,188.6005,0,0,2.356232,0,0,3.505263,3.33,10.88915,0.8250353,5.686233,0,5.686233,9.064103,64.74346,0.1189756,1.374257,1.884986,5,3.181268
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.790159,68.39075,44.62597,1.466816,1.466816,3.758941,0,1.191191,1.466816,190.2187,0,0,2.790159,0,0,2.292125,2.177519,5.202922,5.942645,4.967678,0,4.967678,13.77686,98.40591,0.1191205,1.613498,2.232127,5,8.732803
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.018906,74.96214,47.97923,0.2015697,0.2015697,0,0,0,0.2015697,1497.698,2.571483,0,3.018906,0.2121787,0.2015697,0,0,0.2352444,10.41355,0.2352444,0,0.2352444,14.00003,100,0.1190967,0.2217267,2.415125,0,13.43246
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.063266,79.22275,50.94588,1.297094,1.297094,0,0,0,1.297094,236.1637,1.697904,0,3.063266,1.365363,1.297094,0,0,0,10.62527,0,0,0,14.00003,100,0.1190967,1.426804,2.450613,0,13.68854
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.947729,80.74066,53.21032,1.069672,1.069672,0,0,0,1.069672,275.573,1.821758,0,2.947729,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1190967,1.17664,2.358183,0,13.573
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.665729,80.28358,55.47475,0.5026619,0.5026619,0,0,0,0.5026619,530.3224,2.136611,0,2.665729,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1190967,0.5529281,2.132583,0,13.291
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.234219,77.10153,56.80816,0,0,0,0,0,0,0,2.234219,0,2.234219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1190967,0,1.787375,0,12.85949
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.194028,67.25028,57.16322,1.304106,1.304106,0,0,0,1.304106,91.55913,0,0,1.194028,1.372743,1.304106,0,0,0,10.62527,0,0.1787151,-0.1787151,13.81165,98.65441,0.1190967,1.434517,0.9552227,0,11.8193
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,57.56561,57.56561,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0.2331636,0.2215054,0,0,0.1985724,10.44656,0,0.2331636,-0.2331636,13.56587,96.89887,0.1190967,0.2436559,0,0,10.44656
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,56.9423,56.9423,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,3.105231,2.94997,0,0,0.457643,10.2134,0,3.105231,-3.105231,10.29267,73.51891,0.1190967,4.619967,0,5,10.2134
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,55.30117,55.30117,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,2.041484,1.93941,3.9079,7.108164,1.93941,0,1.93941,12.13255,86.66093,0.1194271,3.254368,0,5,7.108164
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,53.92042,53.92042,1.783032,1.783032,0,0,0,1.783032,0,0,2.220446E-16,0,1.876876,1.783032,0,0,1.96849,8.853633,0,1.876876,-1.876876,10.15415,72.52953,0.1194271,1.961335,0,0,8.853633
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,52.10571,52.10571,1.578851,1.578851,0,0,0,1.578851,0,0,2.220446E-16,0,1.661949,1.578851,0,0,4.053908,6.976758,0,1.661949,-1.661949,8.402306,60.01635,0.1194271,1.736737,0,0,6.976758
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,49.9754,49.9754,0.2582113,0.2582113,0,0,0,0.2582113,0,0,5.551115E-17,0,0.2718014,0.2582113,0,0,5.900517,5.314808,0,0.2718014,-0.2718014,8.115802,57.9699,0.1194271,0.2840325,0,0,5.314808
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,47.8451,47.8451,0.1994333,0.1994333,0,0,0,0.1994333,0,0,2.775558E-17,0,0.2099297,0.1994333,0,0,6.202519,5.043007,0,0.2099297,-0.2099297,7.894516,56.38929,0.1194271,0.2193766,0,0,5.043007
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,46.10929,46.10929,0.5073536,0.5073536,0,0,0,0.5073536,0,0,0,0,0.5340564,0.5073536,0,0,6.435774,4.833077,0,0.5340564,-0.5340564,7.331572,52.36826,0.1194271,0.558089,0,0,4.833077
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,44.89423,44.89423,0.3748911,0.3748911,0,0,0,0.3748911,0,0,5.551115E-17,0,0.3946222,0.3748911,0,0,7.029171,4.299021,0,0.3946222,-0.3946222,6.915603,49.39706,0.1194271,0.4123802,0,0,4.299021
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,43.64761,43.64761,0.3922577,0.3922577,0,0,0,0.3922577,0,0,5.551115E-17,0,0.4129028,0.3922577,0,0,7.467639,3.904399,0,0.4129028,-0.4129028,6.480365,46.28823,0.1194271,0.4314834,0,0,3.904399
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,42.58245,42.58245,0.1477405,0.1477405,0,0,0,0.1477405,0,0,2.775558E-17,0,0.1555163,0.1477405,0,0,7.926421,3.491496,0,0.1555163,-0.1555163,6.316437,45.11731,0.1194271,0.1625145,0,0,3.491496
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,41.69877,41.69877,0.4822639,0.4822639,0,0,0,0.4822639,0,0,5.551115E-17,0,0.5076463,0.4822639,0,0,8.099216,3.335979,0,0.5076463,-0.5076463,5.781331,41.29514,0.1194271,0.5304903,0,0,3.335979
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,40.83087,40.83087,0.02030836,0.02030836,0,0,0,0.02030836,0,0,0,0,0.02137722,0.02030836,0,0,8.663268,2.828333,0,0.02137722,-0.02137722,5.758797,41.13418,0.1194271,0.0223392,0,0,2.828333
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,40.0971,40.0971,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0.3938251,0.3741339,0,0,8.68702,2.806956,0,0.3938251,-0.3938251,5.343669,38.16899,0.1194271,0.4115472,0,0,2.806956
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,39.82883,39.82883,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0.7720745,0.7334707,0,0,9.124603,2.413131,0,0.7720745,-0.7720745,4.529831,32.35587,0.1194271,0.8068178,0,0,2.413131
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5730515,43.51351,39.38699,0,0,0,0,0,0,0,0,0,0.5730515,0,0,0,0,9.982464,1.641056,0.5730515,0,0.5730515,5.073475,36.23904,0.1193689,0,0.4584412,0,2.214108
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.326237,59.43595,40.83087,0.5416864,0.5416864,0,0,0,0.5416864,429.4435,0,0,2.326237,0.5701962,0.5416864,0,0,9.409412,2.156803,1.756041,0,1.756041,6.739402,48.13849,0.1191908,0.595855,1.860989,0,4.483039
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.78382,68.38273,44.67331,0.3772343,0.3772343,0,0,0,0.3772343,737.9551,0,0,2.78382,0.3970888,0.3772343,0,0,7.653372,3.737239,2.386731,0,2.386731,9.003654,64.31168,0.1189497,0.4149578,2.227056,0,6.52106
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.012931,74.89529,47.97923,2.322009,2.322009,0,0,0,2.322009,129.7553,0,0,3.012931,2.44422,2.322009,0,0,5.266641,5.885297,0.5687103,0,0.5687103,9.54318,68.16544,0.1188924,2.55421,2.410345,0,8.898228
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.0578,79.10803,50.90643,2.218317,2.218317,0,0,0,2.218317,137.8432,0,0,3.0578,2.335071,2.218317,0,0,4.69793,6.397137,0.7227294,0,0.7227294,10.22882,73.06286,0.1188196,2.440149,2.44624,0,9.454937
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.941979,80.62238,53.17086,0.8918368,0.8918368,0,0,0,0.8918368,329.8786,0,0,2.941979,0.9387755,0.8918368,0,0,3.975201,7.047593,2.003203,0,2.003203,12.12923,86.63716,0.1186185,0.9810205,2.353583,0,9.989572
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.659729,80.16582,55.4353,0.6314873,0.6314873,0,0,0,0.6314873,421.185,0.02300801,0,2.659729,0.6647235,0.6314873,0,0,1.971998,8.850476,1.971998,0,1.971998,14.00003,100,0.1184211,0.694636,2.127784,0,11.51021
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.228056,76.97954,56.76083,1.04987,1.04987,0,0,0,1.04987,212.2221,1.12293,0,2.228056,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1184211,1.154857,1.782444,0,12.85333
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.121511,66.54256,57.11588,0.5115703,0.5115703,0,0,0,0.5115703,219.2291,0.583016,0,1.121511,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1184211,0.5627273,0.8972089,0,11.74679
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,57.51826,57.51826,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1184211,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,56.89495,56.89495,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1184211,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,55.30117,55.30117,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1184211,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,53.92042,53.92042,5.3086,5.3086,1.9786,0,0.7051578,5.3086,0,0,0,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1184211,5.83946,0,5,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,52.14516,52.14516,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.855626,4.455211,3.33,0,3.33,10.65532,76.10931,0.1186649,0,0,5,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,50.01485,50.01485,2.230106,2.230106,5,0,1.53,2.230106,0,0,0,0,0,0,2.769894,2.6314,3.525626,7.452211,2.6314,0,2.6314,13.15169,93.94046,0.1191082,2.453116,0,5,7.452211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,47.88455,47.88455,0.2888685,0.2888685,0,0,0,0.2888685,0,0,5.551115E-17,0,0.3040722,0.2888685,0,0,0.8942266,9.82047,0,0.3040722,-0.3040722,12.83117,91.65103,0.1191082,0.3177554,0,0,9.82047
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,46.15663,46.15663,0.2359758,0.2359758,0,0,0,0.2359758,0,0,2.775558E-17,0,0.2483955,0.2359758,0,0,1.232085,9.516398,0,0.2483955,-0.2483955,12.56934,89.78081,0.1191082,0.2595733,0,0,9.516398
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,44.93368,44.93368,0.3669521,0.3669521,0,0,0,0.3669521,0,0,5.551115E-17,0,0.3862654,0.3669521,0,0,1.50808,9.268003,0,0.3862654,-0.3862654,12.16218,86.87253,0.1191082,0.4036473,0,0,9.268003
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,43.69495,43.69495,0.1874665,0.1874665,0,0,0,0.1874665,0,0,2.775558E-17,0,0.1973332,0.1874665,0,0,1.937263,8.881737,0,0.1973332,-0.1973332,11.95417,85.38676,0.1191082,0.2062132,0,0,8.881737
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,42.60612,42.60612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.156523,8.684404,0,0,0,11.95417,85.38676,0.1191082,0,0,0,8.684404
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,41.72244,41.72244,0.1920398,0.1920398,0,0,0,0.1920398,0,0,2.775558E-17,0,0.2021472,0.1920398,0,0,2.156523,8.684404,0,0.2021472,-0.2021472,11.74109,83.86475,0.1191082,0.2112438,0,0,8.684404
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,40.85454,40.85454,0.08744092,0.08744092,0,0,0,0.08744092,0,0,0,0,0.09204306,0.08744092,0,0,2.38113,8.482257,0,0.09204306,-0.09204306,11.64407,83.17175,0.1191082,0.09618501,0,0,8.482257
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,40.14444,40.14444,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0.2910348,0.2764831,0,0,2.4834,8.390214,0,0.2910348,-0.2910348,11.33729,80.98048,0.1191082,0.3041314,0,0,8.390214
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,39.89985,39.89985,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0.05216456,0.04955633,0,0,2.806772,8.099179,0,0.05216456,-0.05216456,11.2823,80.58772,0.1191082,0.05451196,0,0,8.099179
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5144405,43.15403,39.458,0.4041432,0.4041432,0,0,0,0.4041432,127.2916,0,0,0.5144405,0.4254139,0.4041432,0,0,2.864733,8.047014,0.08902655,0,0.08902655,11.36676,81.19099,0.1190993,0.4445575,0.4115524,0,8.561455
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.248205,58.79639,40.89399,1.536711,1.536711,0,0,0,1.536711,146.2998,0,0,2.248205,1.617591,1.536711,0,0,2.775707,8.127138,0.6306147,0,0.6306147,11.96502,85.46423,0.1190362,1.690382,1.798564,0,10.37534
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.777989,68.3419,44.68909,0.5843825,0.5843825,0,0,0,0.5843825,475.3717,0.0177576,0,2.777989,0.6151395,0.5843825,0,0,2.145092,8.694692,2.145092,0,2.145092,14.00003,100,0.1188224,0.6428208,2.222391,0,11.47268
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.00692,74.82811,47.97923,0.4256606,0.4256606,0,0,0,0.4256606,706.4127,2.558856,0,3.00692,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1188224,0.4682266,2.405536,0,13.63219
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.051478,79.03371,50.90643,0,0,0,0,0,0,0,3.051478,0,3.051478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188224,0,2.441183,0,13.67675
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.935425,80.54481,53.17086,1.635572,1.635572,0,0,0,1.635572,179.4739,1.21377,0,2.935425,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1188224,1.799129,2.34834,0,13.5607
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.653035,80.08897,55.4353,0,0,0,0,0,0,0,2.653035,0,2.653035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1188224,0,2.122428,0,13.27831
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.22123,76.90646,56.76083,3.25009,3.25009,1.25,0,0.50625,3.25009,68.34364,0.115872,0,2.22123,2.105357,2.00009,0,0,0,10.62527,0,0,0,14.00003,100,0.1188224,3.575099,1.776984,5,12.8465
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7611156,63.42109,57.16322,0.9870437,0.9870437,0,0,0,0.9870437,77.11063,0,0,0.7611156,1.038993,0.9870437,0,0,0,10.62527,0,0.2778777,-0.2778777,13.70712,97.9078,0.1188224,1.085748,0.6088925,0,11.38639
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,57.51826,57.51826,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0.2047459,0.1945086,0,0,0.308753,10.3474,0,0.2047459,-0.2047459,13.4913,96.36622,0.1188224,0.2139595,0,0,10.3474
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,56.89495,56.89495,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0.6410055,0.6089552,0,0,0.5362484,10.14265,0,0.6410055,-0.6410055,12.81562,91.53996,0.1188224,0.6698508,0,0,10.14265
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,55.30117,55.30117,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,2.481534,2.357458,0,0,1.248477,9.501645,0,2.481534,-2.481534,10.19985,72.85594,0.1188224,2.593204,0,0,9.501645
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,53.92042,53.92042,1.479604,1.479604,0,0,0,1.479604,0,0,2.220446E-16,0,1.557478,1.479604,0,0,4.005737,7.020111,0,1.557478,-1.557478,8.558125,61.12935,0.1188224,1.627565,0,0,7.020111
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,52.14516,52.14516,3.496607,3.496607,1.25,0,0.50625,3.496607,0,0,0,0,2.364849,2.246607,0,0,5.736269,5.462633,0,2.364849,-2.364849,6.065356,43.32388,0.1188224,3.846267,0,5,5.462633
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,50.06219,50.06219,3.493152,3.493152,5,0,1.53,3.493152,0,0,0,0,0,0,1.506848,1.431506,8.363879,3.097783,1.431506,0,1.431506,7.423401,53.02419,0.1190624,3.842467,0,5,3.097783
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,47.93189,47.93189,0.484637,0.484637,3.9899,0,1.254243,0.484637,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.932373,4.386138,3.33,0,3.33,10.58252,75.58926,0.119425,0.5331007,0,5,4.386138
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,46.20397,46.20397,0.3742378,0.3742378,3.879501,0,1.224104,0.3742378,0,0,0,0,0,0,3.505263,3.33,3.602373,7.383138,3.33,0,3.33,13.74163,98.15432,0.1197578,0.4116616,0,5,7.383138
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,44.95735,44.95735,0.2183458,0.2183458,0,0,0,0.2183458,0,0,2.775558E-17,0,0.2298377,0.2183458,0,0,0.2723731,10.38014,0,0.2298377,-0.2298377,13.49936,96.42382,0.1197578,0.2401803,0,0,10.38014
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,43.7344,43.7344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5277483,10.1503,0,0,0,13.49936,96.42382,0.1197578,0,0,0,10.1503
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,42.65346,42.65346,0.2752351,0.2752351,0,0,0,0.2752351,0,0,5.551115E-17,0,0.2897211,0.2752351,0,0,0.5277483,10.1503,0,0.2897211,-0.2897211,13.19397,94.24245,0.1197578,0.3027585,0,0,10.1503
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,41.76189,41.76189,0.1027025,0.1027025,0,0,0,0.1027025,0,0,1.387779E-17,0,0.1081079,0.1027025,0,0,0.8496606,9.860579,0,0.1081079,-0.1081079,13.08001,93.42848,0.1197578,0.1129728,0,0,9.860579
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,40.89399,40.89399,0.09279703,0.09279703,0,0,0,0.09279703,0,0,1.387779E-17,0,0.09768108,0.09279703,0,0,0.9697806,9.752472,0,0.09768108,-0.09768108,12.97705,92.69302,0.1197578,0.1020767,0,0,9.752472
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,40.20756,40.20756,0.2458171,0.2458171,0,0,0,0.2458171,0,0,0,0,0.2587548,0.2458171,0,0,1.078315,9.654791,0,0.2587548,-0.2587548,12.7043,90.7448,0.1197578,0.2703988,0,0,9.654791
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,39.96297,39.96297,0.6135675,0.6135675,0,0,0,0.6135675,0,0,1.110223E-16,0,0.6458606,0.6135675,0,0,1.36582,9.396036,0,0.6458606,-0.6458606,12.0235,85.88197,0.1197578,0.6749243,0,0,9.396036
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2641419,41.39797,39.52113,0,0,0,0,0,0,0,0,0,0.2641419,0,0,0,0,2.083443,8.750175,0.2641419,0,0.2641419,12.27409,87.67188,0.1197315,0,0.2113135,0,9.014318
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.784011,63.91008,40.94133,0.9628136,0.9628136,0,0,0,0.9628136,289.1537,0,0,2.784011,1.013488,0.9628136,0,0,1.819301,8.987903,1.770523,0,1.770523,13.95375,99.66946,0.1195554,1.059095,2.227209,0,11.77191
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.7711,68.35678,44.7601,0.3708494,0.3708494,0,0,0,0.3708494,747.2307,2.331954,0,2.7711,0.3903678,0.3708494,0,0,0.04877855,10.58137,0.04877855,0,0.04877855,14.00003,100,0.1195505,0.4079343,2.21688,0,13.35247
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.000074,74.80101,48.01868,0,0,0,0,0,0,0,3.000074,0,3.000074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195505,0,2.400059,0,13.62535
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.044314,78.99985,50.94588,2.540193,2.540193,0,0,0,2.540193,119.8457,0.370426,0,3.044314,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1195505,2.794213,2.435451,0,13.66959
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.928079,80.50799,53.21032,1.245459,1.245459,0,0,0,1.245459,235.1004,1.61707,0,2.928079,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1195505,1.370005,2.342463,0,13.55335
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.646393,80.01282,55.4353,0,0,0,0,0,0,0,2.646393,0,2.646393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195505,0,2.117115,0,13.27167
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.213752,76.88231,56.80816,0,0,0,0,0,0,0,2.213752,0,2.213752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195505,0,1.771002,0,12.83903
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6877217,62.79286,57.16322,0.9913583,0.9913583,0,0,0,0.9913583,69.37166,0,1.110223E-16,0.6877217,1.043535,0.9913583,0,0,0,10.62527,0,0.3558134,-0.3558134,13.62497,97.32101,0.1195505,1.090494,0.5501774,0,11.313
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,57.56561,57.56561,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0.3242363,0.3080245,0,0,0.3953482,10.26946,0,0.3242363,-0.3242363,13.28319,94.87976,0.1195505,0.3388269,0,0,10.26946
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,56.9423,56.9423,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0.4518043,0.4292141,0,0,0.7556107,9.945225,0,0.4518043,-0.4518043,12.80695,91.47803,0.1195505,0.4721355,0,0,9.945225
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,55.34062,55.34062,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0.8262244,0.7849131,0,0,1.257615,9.493421,0,0.8262244,-0.8262244,11.93603,85.2572,0.1195505,0.8634045,0,0,9.493421
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,53.96775,53.96775,0.6493635,0.6493635,0,0,0,0.6493635,0,0,1.110223E-16,0,0.6835405,0.6493635,0,0,2.175642,8.667196,0,0.6835405,-0.6835405,11.21552,80.11068,0.1195505,0.7142998,0,0,8.667196
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,52.1925,52.1925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.935132,7.983655,0,0,0,11.21552,80.11068,0.1195505,0,0,0,7.983655
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,50.10954,50.10954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.935132,7.983655,0,0,0,11.21552,80.11068,0.1195505,0,0,0,7.983655
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,47.97923,47.97923,0.4987596,0.4987596,0,0,0,0.4987596,0,0,0,0,0.5250102,0.4987596,0,0,2.935132,7.983655,0,0.5250102,-0.5250102,10.66211,76.15776,0.1195505,0.5486356,0,0,7.983655
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,46.24342,46.24342,0.1488571,0.1488571,0,0,0,0.1488571,0,0,2.775558E-17,0,0.1566917,0.1488571,0,0,3.518476,7.458645,0,0.1566917,-0.1566917,10.49694,74.978,0.1195505,0.1637429,0,0,7.458645
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,45.02836,45.02836,0.5041118,0.5041118,0,0,0,0.5041118,0,0,0,0,0.530644,0.5041118,0,0,3.692579,7.301954,0,0.530644,-0.530644,9.937593,70.98267,0.1195505,0.554523,0,0,7.301954
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,43.78173,43.78173,0.2057312,0.2057312,0,0,0,0.2057312,0,0,2.775558E-17,0,0.2165591,0.2057312,0,0,4.282183,6.771309,0,0.2165591,-0.2165591,9.709319,69.35214,0.1195505,0.2263043,0,0,6.771309
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,42.69291,42.69291,0.4555001,0.4555001,0,0,0,0.4555001,0,0,5.551115E-17,0,0.4794738,0.4555001,0,0,4.522804,6.55475,0,0.4794738,-0.4794738,9.20391,65.74208,0.1195505,0.5010502,0,0,6.55475
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,41.80923,41.80923,0.4829912,0.4829912,0,0,0,0.4829912,0,0,5.551115E-17,0,0.5084118,0.4829912,0,0,5.055553,6.075277,0,0.5084118,-0.5084118,8.667996,61.91413,0.1195505,0.5312904,0,0,6.075277
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,40.94133,40.94133,0.2914179,0.2914179,0,0,0,0.2914179,0,0,0,0,0.3067557,0.2914179,0,0,5.620455,5.566865,0,0.3067557,-0.3067557,8.344647,59.6045,0.1195505,0.3205597,0,0,5.566865
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,40.23123,40.23123,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0.2293662,0.2178979,0,0,5.961295,5.260109,0,0.2293662,-0.2293662,8.102874,57.87756,0.1195505,0.2396877,0,0,5.260109
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,40.0103,40.0103,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0.3622228,0.3441117,0,0,6.216146,5.030743,0,0.3622228,-0.3622228,7.721058,55.1503,0.1195505,0.3785228,0,0,5.030743
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2893554,41.65141,39.59213,1.809599,1.809599,0,0,0,1.809599,15.99002,0,2.220446E-16,0.2893554,1.904842,1.809599,0,0,6.618616,4.66852,0,1.615486,-1.615486,6.018186,42.98696,0.1195505,1.990559,0.2314843,0,4.957875
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.476979,61.01622,40.98867,0.7351539,0.7351539,0,0,0,0.7351539,336.9334,0,0,2.476979,0.7738462,0.7351539,0,0,8.4136,3.053034,1.703133,0,1.703133,7.633919,54.52789,0.1193817,0.8086693,1.981583,0,5.530013
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.459203,75.92632,44.78377,2.609168,2.609168,0,0,0,2.609168,132.5788,0,0,3.459203,2.746492,2.609168,0,0,6.710468,4.585853,0.71271,0,0.71271,8.310056,59.35742,0.1193112,2.870085,2.767362,0,8.045055
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.99401,74.73338,48.01868,0.9516468,0.9516468,0,0,0,0.9516468,314.6136,0,0,2.99401,1.001734,0.9516468,0,0,5.997758,5.227292,1.992277,0,1.992277,10.2001,72.85767,0.1191145,1.046811,2.395208,0,8.221302
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.037996,78.92575,50.94588,0.02397463,0.02397463,0,0,0,0.02397463,12671.71,0,0,3.037996,0.02523645,0.02397463,0,0,4.005481,7.020341,3.01276,0,3.01276,13.05825,93.27303,0.1188182,0.02637209,2.430397,0,10.05834
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.921584,80.4313,53.21032,0.4726534,0.4726534,0,0,0,0.4726534,618.1239,1.431333,0,2.921584,0.49753,0.4726534,0,0,0.9927213,9.731825,0.9927213,0,0.9927213,14.00003,100,0.118721,0.5199188,2.337267,0,12.65341
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.639076,79.97767,55.47475,2.175599,2.175599,0,0,0,2.175599,121.3034,0.3489711,0,2.639076,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.118721,2.393159,2.11126,0,13.26435
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.149449,76.19899,56.80816,1.508245,1.508245,0,0,0,1.508245,142.5133,0.5618228,0,2.149449,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.118721,1.65907,1.71956,0,12.77472
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6186342,62.20666,57.16322,0,0,0,0,0,0,0,0.6186342,0,0.6186342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.118721,0,0.4949073,0,11.24391
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,57.56561,57.56561,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.118721,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,56.9423,56.9423,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.118721,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,55.34062,55.34062,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.118721,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,54.01509,54.01509,1.961213,1.961213,0,0,0,1.961213,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.118721,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,52.23984,52.23984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.118721,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,50.10954,50.10954,2.945568,2.945568,0,0,0,2.945568,0,0,4.440892E-16,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.118721,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,47.97923,47.97923,0.4324856,0.4324856,0,0,0,0.4324856,0,0,5.551115E-17,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.118721,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,46.24342,46.24342,0.4089563,0.4089563,0,0,0,0.4089563,0,0,5.551115E-17,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.118721,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,45.04414,45.04414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.118721,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,43.8054,43.8054,0.477538,0.477538,0,0,0,0.477538,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.118721,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,42.71658,42.71658,0.3054862,0.3054862,3.810749,0,1.205335,0.3054862,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69796,0.09710903,3.33,0,3.33,6.061483,43.29622,0.1190347,0.3360349,0,5,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,41.8329,41.8329,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.367961,3.094109,3.33,0,3.33,9.220598,65.86128,0.1192707,0,0,5,3.094109
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,40.965,40.965,0.2920377,0.2920377,3.797301,0,1.201663,0.2920377,0,0,0,0,0,0,3.505263,3.33,5.037961,6.091109,3.33,0,3.33,12.37971,88.42635,0.1195778,0.3212414,0,5,6.091109
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,40.27856,40.27856,0.02473138,0.02473138,0,0,0,0.02473138,0,0,3.469447E-18,0,0.02603303,0.02473138,0,0,1.707961,9.088109,0,0.02603303,-0.02603303,12.35227,88.23034,0.1195778,0.02720451,0,0,9.088109
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,40.05764,40.05764,0.3571267,0.3571267,0,0,0,0.3571267,0,0,5.551115E-17,0,0.3759229,0.3571267,0,0,1.736887,9.062076,0,0.3759229,-0.3759229,11.95601,85.39993,0.1195778,0.3928394,0,0,9.062076
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3249468,41.94849,39.63158,1.672675,1.672675,0,0,0,1.672675,19.42677,0,2.220446E-16,0.3249468,1.760711,1.672675,0,0,2.154579,8.686153,0,1.435764,-1.435764,10.44259,74.58976,0.1195778,1.839943,0.2599575,0,9.0111
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.016364,56.87595,41.02812,1.567051,1.567051,0,0,0,1.567051,128.6726,0,0,2.016364,1.649527,1.567051,0,0,3.749872,7.250389,0.3668371,0,0.3668371,10.7906,77.07555,0.119542,1.723756,1.613091,0,9.266753
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.759295,68.26428,44.78377,1.054925,1.054925,0,0,0,1.054925,261.563,0,0,2.759295,1.110448,1.054925,0,0,3.383035,7.580543,1.648847,0,1.648847,12.35483,88.24863,0.119381,1.160418,2.207436,0,10.33984
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.988727,74.6253,47.97923,0.6371703,0.6371703,0,0,0,0.6371703,469.0626,0.5838334,0,2.988727,0.6707056,0.6371703,0,0,1.734188,9.064505,1.734188,0,1.734188,14.00003,100,0.1192122,0.7008873,2.390982,0,12.05323
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.032525,78.81151,50.90643,2.167284,2.167284,0,0,0,2.167284,139.9228,0.7511734,0,3.032525,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1192122,2.384012,2.42602,0,13.6578
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.915938,80.31482,53.17086,1.184252,1.184252,0,0,0,1.184252,246.226,1.669356,0,2.915938,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1192122,1.302678,2.33275,0,13.54121
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.633285,79.86285,55.4353,2.394428,2.394428,0,0,0,2.394428,109.9755,0.1128334,0,2.633285,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1192122,2.633871,2.106628,0,13.25856
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.07866,75.45599,56.80816,1.060905,1.060905,0,0,0,1.060905,195.9328,0.9619187,0,2.07866,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1192122,1.166995,1.662928,0,12.70393
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5538179,61.66115,57.16322,3.062641,3.062641,1.25,0,0.50625,3.062641,18.08302,0,4.440892E-16,0.5538179,1.908043,1.812641,0,0,0,10.62527,0,1.354225,-1.354225,12.57255,89.80374,0.1192122,3.368905,0.4430543,5,11.17909
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,57.56561,57.56561,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,1.65625,1.573437,0,0,1.504695,9.271049,0,1.65625,-1.65625,10.82671,77.33348,0.1192122,1.730781,0,0,9.271049
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,56.9423,56.9423,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0.01410713,0.01340177,0,0,3.344972,7.614799,0,0.01410713,-0.01410713,10.81184,77.22726,0.1192122,0.01474195,0,0,7.614799
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,55.34062,55.34062,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,3.087355,2.932987,0,0,3.360647,7.600692,0,3.087355,-3.087355,7.557481,53.9819,0.1192122,3.226286,0,0,7.600692
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,54.01509,54.01509,1.387856,1.387856,0,0,0,1.387856,0,0,0,0,1.460901,1.387856,0,0,6.791041,4.513337,0,1.460901,-1.460901,6.017557,42.98246,0.1192122,1.526641,0,0,4.513337
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,52.23984,52.23984,2.316383,2.316383,0,0,0,2.316383,0,0,4.440892E-16,0,2.438298,2.316383,0,0,8.414264,3.052437,0,2.438298,-2.438298,3.447365,24.62399,0.1192122,2.548021,0,0,3.052437
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,50.14899,50.14899,0.5214006,0.5214006,0,0,0,0.5214006,0,0,1.110223E-16,0,0.5488427,0.5214006,0,0,11.12348,0.614139,0,0.5488427,-0.5488427,2.868834,20.49163,0.1192122,0.5735407,0,0,0.614139
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,47.97923,47.97923,0.5290974,0.5290974,4.03436,0,1.26638,0.5290974,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.73331,0.06529625,3.33,0,3.33,6.027949,43.05669,0.1195762,0.5820071,0,5,0.06529625
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,46.29076,46.29076,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.403309,3.062296,3.33,0,3.33,9.187065,65.62176,0.1198081,0,0,5,3.062296
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,45.04414,45.04414,0.6484406,0.6484406,4.153704,0,1.298961,0.6484406,0,0,0,0,0,0,3.505263,3.33,5.073309,6.059296,3.33,0,3.33,12.34618,88.18682,0.1201979,0.7132846,0,5,6.059296
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,43.8054,43.8054,0.1092866,0.1092866,0,0,0,0.1092866,0,0,1.387779E-17,0,0.1150386,0.1092866,0,0,1.743309,9.056296,0,0.1150386,-0.1150386,12.22492,87.32067,0.1201979,0.1202153,0,0,9.056296
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,42.74025,42.74025,0.6241871,0.6241871,0,0,0,0.6241871,0,0,1.110223E-16,0,0.657039,0.6241871,0,0,1.871129,8.941257,0,0.657039,-0.657039,11.53234,82.37368,0.1201979,0.6866058,0,0,8.941257
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,41.84868,41.84868,0.759226,0.759226,0,0,0,0.759226,0,0,0,0,0.7991853,0.759226,0,0,2.601173,8.284219,0,0.7991853,-0.7991853,10.68992,76.35645,0.1201979,0.8351486,0,0,8.284219
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,40.98867,40.98867,0.2121377,0.2121377,0,0,0,0.2121377,0,0,0,0,0.2233028,0.2121377,0,0,3.489156,7.485034,0,0.2233028,-0.2233028,10.45454,74.67515,0.1201979,0.2333515,0,0,7.485034
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,40.31802,40.31802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.737271,7.261731,0,0,0,10.45454,74.67515,0.1201979,0,0,0,7.261731
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,40.0971,40.0971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.737271,7.261731,0,0,0,10.45454,74.67515,0.1201979,0,0,0,7.261731
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2277474,41.29614,39.67892,0.8096937,0.8096937,0,0,0,0.8096937,28.12759,0,1.110223E-16,0.2277474,0.8523091,0.8096937,0,0,3.737271,7.261731,0,0.6245618,-0.6245618,9.796196,69.97269,0.1201979,0.890663,0.1821979,0,7.489478
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.940264,56.20928,41.02812,1.42849,1.42849,0,0,0,1.42849,135.8262,0,0,1.940264,1.503674,1.42849,0,0,4.431228,6.637169,0.4365904,0,0.4365904,10.21038,72.93115,0.1201555,1.571339,1.552211,0,8.577433
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.753528,68.20527,44.78377,0,0,0,0,0,0,0,0,0,2.753528,0,0,0,0,3.994638,7.0301,2.753528,0,2.753528,12.82261,91.58987,0.1198885,0,2.202822,0,9.783628
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.982626,74.55745,47.97923,2.389045,2.389045,0,0,0,2.389045,124.846,0,0,2.982626,2.514784,2.389045,0,0,1.24111,9.508275,0.4678423,0,0.4678423,13.26644,94.76011,0.1198433,2.627949,2.386101,0,12.4909
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.026228,78.73789,50.90643,2.677053,2.677053,0,0,0,2.677053,113.0433,0,0,3.026228,2.817951,2.677053,0,0,0.7732675,9.929334,0.2082772,0,0.2082772,13.46403,96.17146,0.1198231,2.944758,2.420982,0,12.95556
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.91049,80.19088,53.12352,0,0,0,0,0,0,0,2.3455,0,2.91049,0,0,0,0,0.5649903,10.11678,0.5649903,0,0.5649903,14.00003,100,0.1197686,0,2.328392,0,13.02727
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.627701,79.74084,55.38796,0.9727876,0.9727876,0,0,0,0.9727876,270.1208,1.603714,0,2.627701,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1197686,1.070066,2.102161,0,13.25298
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.009007,74.67941,56.76083,0.7487534,0.7487534,0,0,0,0.7487534,268.3135,1.220845,0,2.009007,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1197686,0.8236287,1.607205,0,12.63428
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4933662,61.10749,57.11588,1.922279,1.922279,0,0,0,1.922279,25.66569,0,2.220446E-16,0.4933662,2.023452,1.922279,0,0,0,10.62527,0,1.530085,-1.530085,12.38718,88.47965,0.1197686,2.114507,0.3946929,0,11.11864
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,57.51826,57.51826,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,2.351802,2.234212,0,0,1.700095,9.095189,0,2.351802,-2.351802,9.908159,70.77242,0.1197686,2.457633,0,0,9.095189
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,56.9423,56.9423,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0.05641172,0.05359114,0,0,4.313208,6.743387,0,0.05641172,-0.05641172,9.848697,70.34769,0.1197686,0.05895025,0,0,6.743387
