Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,55.34062,55.34062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.375888,6.686975,0,0,0,9.848697,70.34769,0.1197686,0,0,0,6.686975
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,54.01509,54.01509,0.6914277,0.6914277,0,0,0,0.6914277,0,0,1.110223E-16,0,0.7278187,0.6914277,0,0,4.375888,6.686975,0,0.7278187,-0.7278187,9.081508,64.86778,0.1197686,0.7605705,0,0,6.686975
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,52.23984,52.23984,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.184575,5.959157,0,2.522866,-2.522866,6.422174,45.87258,0.1197686,4.011395,0,5,5.959157
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,50.10954,50.10954,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,7.987759,3.436291,1.178565,0,1.178565,7.540259,53.85889,0.1199579,4.135346,0,5,3.436291
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,47.93189,47.93189,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.809194,4.496999,3.33,0,3.33,10.69937,76.42395,0.1203158,0.583483,0,5,4.496999
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,46.24342,46.24342,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.479194,7.493999,3.33,0,3.33,13.85849,98.98901,0.1206665,0.5603268,0,5,7.493999
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,45.02836,45.02836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1491943,10.491,0,0,0,13.85849,98.98901,0.1206665,0,0,0,10.491
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,43.78173,43.78173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1491943,10.491,0,0,0,13.85849,98.98901,0.1206665,0,0,0,10.491
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,42.71658,42.71658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1491943,10.491,0,0,0,13.85849,98.98901,0.1206665,0,0,0,10.491
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,41.84868,41.84868,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.1491943,10.491,0,0.5100572,-0.5100572,13.32084,95.14868,0.1206665,0.5330098,0,0,10.491
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,40.98867,40.98867,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.7159246,9.980942,0,0.4475916,-0.4475916,12.84904,91.77867,0.1206665,0.4677332,0,0,9.980942
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,40.34169,40.34169,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.213249,9.533351,0,0.2357081,-0.2357081,12.60058,90.00397,0.1206665,0.246315,0,0,9.533351
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,40.12077,40.12077,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.475147,9.297643,0,0.001090989,-0.001090989,12.59943,89.99576,0.1206665,0.001140083,0,0,9.297643
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,39.67892,39.67892,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.476359,9.296552,0,0.7182924,-0.7182924,11.84228,84.58758,0.1206665,0.7506155,0,0,9.296552
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.864272,55.57631,41.05179,0.6973431,0.6973431,0,0,0,0.6973431,267.3393,0,0,1.864272,0.7340453,0.6973431,0,0,2.274461,8.578259,1.130227,0,1.130227,12.91451,92.24633,0.1205574,0.7670774,1.491418,0,10.44253
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.748139,68.12172,44.7601,1.525302,1.525302,0,0,0,1.525302,180.1702,0,0,2.748139,1.605581,1.525302,0,0,1.144234,9.595463,1.142558,0,1.142558,13.99844,99.98864,0.1204473,1.677832,2.198511,0,12.3436
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.977471,74.44118,47.93189,0.8431107,0.8431107,0,0,0,0.8431107,353.153,2.08831,0,2.977471,0.887485,0.8431107,0,0,0.001676411,10.62376,0.001676411,0,0.001676411,14.00003,100,0.1204471,0.9274218,2.381977,0,13.60124
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.021782,78.57583,50.81964,0.1501649,0.1501649,0,0,0,0.1501649,2012.309,2.863714,0,3.021782,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1204471,0.1651814,2.417426,0,13.64706
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.904922,80.07566,53.08407,0.1603198,0.1603198,0,0,0,0.1603198,1811.955,2.736165,0,2.904922,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1204471,0.1763518,2.323938,0,13.5302
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.742315,81.00499,55.34062,0,0,0,0,0,0,0,2.742315,0,2.742315,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204471,0,2.193852,0,13.36759
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.021023,74.70296,56.67403,1.880588,1.880588,0,0,0,1.880588,107.4676,0.04145643,0,2.021023,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1204471,2.068647,1.616818,0,12.6463
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5517578,61.55431,57.07642,0.5837481,0.5837481,0,0,0,0.5837481,94.51984,0,0,0.5517578,0.6144717,0.5837481,0,0,0,10.62527,0,0.06271395,-0.06271395,13.93392,99.52782,0.1204471,0.6421229,0.4414062,0,11.17703
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,57.47093,57.47093,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.06968217,10.56256,0,0.4614669,-0.4614669,13.44749,96.05333,0.1204471,0.482233,0,0,10.56256
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,56.8555,56.8555,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.5824232,10.10109,0,1.222139,-1.222139,12.15925,86.85159,0.1204471,1.277135,0,0,10.10109
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,55.30117,55.30117,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,1.940355,8.878955,0,2.843647,-2.843647,9.161778,65.44115,0.1204471,2.971611,0,0,8.878955
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,54.01509,54.01509,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.099963,6.035308,0,2.303268,-2.303268,6.733921,48.09933,0.1204471,3.781915,0,5,6.035308
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,52.23984,52.23984,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.65915,3.732039,1.091849,0,1.091849,7.76974,55.49803,0.1206206,4.235754,0,5,3.732039
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,50.10954,50.10954,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.567301,4.714704,3.33,0,3.33,10.92885,78.0631,0.1208456,0,0,5,4.714704
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,47.93189,47.93189,0.3070368,0.3070368,3.714722,0,1.179119,0.3070368,0,-4.440892E-16,0,0,0,0,3.407685,3.237301,3.237301,7.711704,3.237301,0,3.237301,14.00003,100,0.1211288,0.3377405,0,5,7.711704
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,46.24342,46.24342,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0,10.62527,0,0.5607452,-0.5607452,13.40895,95.77803,0.1211288,0.5859787,0,0,10.62527
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,45.02836,45.02836,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.6230503,10.06453,0,0.2093415,-0.2093415,13.18829,94.20185,0.1211288,0.2187618,0,0,10.06453
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,43.8054,43.8054,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,0.8556519,9.855187,0,0.8577323,-0.8577323,12.28416,87.7438,0.1211288,0.8963302,0,0,9.855187
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,42.76392,42.76392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.808688,8.997456,0,0,0,12.28416,87.7438,0.1211288,0,0,0,8.997456
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,41.89602,41.89602,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.808688,8.997456,0,0.4902717,-0.4902717,11.76736,84.05244,0.1211288,0.5123339,0,0,8.997456
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,41.02812,41.02812,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.353434,8.507183,0,0.2044426,-0.2044426,11.55186,82.51315,0.1211288,0.2136425,0,0,8.507183
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,40.38903,40.38903,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.580592,8.302741,0,0.4916001,-0.4916001,11.03367,78.81178,0.1211288,0.5137221,0,0,8.302741
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,40.16811,40.16811,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.126815,7.811141,0,0.1668306,-0.1668306,10.85782,77.55567,0.1211288,0.174338,0,0,7.811141
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,39.74205,39.74205,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.312182,7.64431,0,1.496937,-1.496937,9.279906,66.28491,0.1211288,1.564299,0,0,7.64431
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.864534,55.6048,41.07546,0,0,0,0,0,0,0,0,0,1.864534,0,0,0,0,4.975445,6.147373,1.864534,0,1.864534,11.04876,78.91955,0.1209496,0,1.491627,0,8.011908
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.960611,70.33389,44.7601,1.996964,1.996964,0,0,0,1.996964,148.2556,0,0,2.960611,2.102068,1.996964,0,0,3.110911,7.825454,0.8585432,0,0.8585432,11.86324,84.73729,0.1208673,2.196661,2.368489,0,10.78607
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.815262,84.615,47.88455,0.003220434,0.003220434,0,0,0,0.003220434,118470.5,1.559504,0,3.815262,0.00338993,0.003220434,0,0,2.252368,8.598144,2.252368,0,2.252368,14.00003,100,0.1206518,0.003542477,3.05221,0,12.41341
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.618958,85.99889,50.7723,0.3099892,0.3099892,0,0,0,0.3099892,1167.447,3.292654,0,3.618958,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1206518,0.3409881,2.895166,0,14.24423
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.603154,88.95731,53.03673,0,0,0,0,0,0,0,3.603154,0,3.603154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206518,0,2.882524,0,14.22843
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.268448,87.50273,55.30117,1.356255,1.356255,0,0,0,1.356255,240.9907,1.840811,0,3.268448,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1206518,1.49188,2.614759,0,13.89372
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.388666,78.57527,56.63458,1.168766,1.168766,0,0,0,1.168766,204.375,1.158386,0,2.388666,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1206518,1.285643,1.910933,0,13.01394
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4446235,60.6141,57.02908,0.6381869,0.6381869,0,0,0,0.6381869,69.66979,0,0,0.4446235,0.6717758,0.6381869,0,0,0,10.62527,0,0.2271522,-0.2271522,13.76059,98.28972,0.1206518,0.7020056,0.3556988,0,11.0699
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,57.43148,57.43148,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2523914,10.39812,0,1.854864,-1.854864,11.80539,84.32404,0.1206518,1.938333,0,0,10.39812
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,56.8555,56.8555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.313352,8.543258,0,0,0,11.80539,84.32404,0.1206518,0,0,0,8.543258
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,55.25383,55.25383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.313352,8.543258,0,0,0,11.80539,84.32404,0.1206518,0,0,0,8.543258
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,53.96775,53.96775,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.313352,8.543258,0,0.02343747,-0.02343747,11.78068,84.14758,0.1206518,0.02449216,0,0,8.543258
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,52.1925,52.1925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.339393,8.51982,0,0,0,11.78068,84.14758,0.1206518,0,0,0,8.51982
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,50.06219,50.06219,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.339393,8.51982,0,0.4506102,-0.4506102,11.3057,80.75484,0.1206518,0.4708877,0,0,8.51982
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,47.93189,47.93189,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.840071,8.06921,0,0.6008925,-0.6008925,10.6723,76.23059,0.1206518,0.6279327,0,0,8.06921
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,46.24342,46.24342,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.50773,7.468318,0,0.09609006,-0.09609006,10.57102,75.5071,0.1206518,0.1004141,0,0,7.468318
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,45.02836,45.02836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.614496,7.372228,0,0,0,10.57102,75.5071,0.1206518,0,0,0,7.372228
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,43.8054,43.8054,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.614496,7.372228,0,0.07160198,-0.07160198,10.49554,74.96799,0.1206518,0.07482406,0,0,7.372228
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,42.77971,42.77971,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.694054,7.300626,0,0.2934355,-0.2934355,10.18623,72.75866,0.1206518,0.3066401,0,0,7.300626
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,41.89602,41.89602,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,4.020093,7.00719,0,0.323509,-0.323509,9.845224,70.32289,0.1206518,0.3380669,0,0,7.00719
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,41.02812,41.02812,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.379548,6.683681,0,0.07464705,-0.07464705,9.76654,69.76086,0.1206518,0.07800616,0,0,6.683681
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,40.38903,40.38903,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.462489,6.609034,0,0.1835547,-0.1835547,9.573055,68.37883,0.1206518,0.1918147,0,0,6.609034
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,40.18389,40.18389,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.666439,6.425479,0,0.2734305,-0.2734305,9.284835,66.32011,0.1206518,0.2857349,0,0,6.425479
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,39.76571,39.76571,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,4.970251,6.152049,0,0.1092864,-0.1092864,9.169637,65.49727,0.1206518,0.1142043,0,0,6.152049
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.103252,57.72542,41.09913,1.372519,1.372519,0,0,0,1.372519,153.2403,0,0,2.103252,1.444757,1.372519,0,0,5.09168,6.042762,0.6584958,0,0.6584958,9.79434,69.95943,0.1205889,1.509771,1.682602,0,8.146015
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.467923,75.99799,44.7601,2.060934,2.060934,0,0,0,2.060934,168.2695,0,0,3.467923,2.169404,2.060934,0,0,4.433184,6.635408,1.298519,0,1.298519,11.02622,78.75858,0.1204652,2.267027,2.774338,0,10.10333
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.740165,83.55122,47.8451,0.9185777,0.9185777,0,0,0,0.9185777,407.1691,0,0,3.740165,0.9669239,0.9185777,0,0,3.134665,7.804075,2.773241,0,2.773241,13.65715,97.55088,0.1202017,1.010435,2.992132,0,11.54424
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.011283,78.33363,50.72496,0.1092221,0.1092221,0,0,0,0.1092221,2757.028,2.534888,0,3.011283,0.1149706,0.1092221,0,0,0.3614245,10.29999,0.3614245,0,0.3614245,14.00003,100,0.1201675,0.1201443,2.409026,0,13.31128
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.895058,79.79097,52.94994,1.84907,1.84907,0,0,0,1.84907,156.5684,0.9486693,0,2.895058,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1201675,2.033977,2.316046,0,13.52033
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.612089,79.34032,55.20649,1.703015,1.703015,0,0,0,1.703015,153.3803,0.8194419,0,2.612089,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1201675,1.873317,2.089671,0,13.23736
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.803758,72.40636,56.58724,0.5244305,0.5244305,0,0,0,0.5244305,343.9461,1.251726,0,1.803758,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1201675,0.5768736,1.443007,0,12.42903
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4498665,60.60891,56.98175,0.3448624,0.3448624,0,0,0,0.3448624,130.4481,0.0868535,0,0.4498665,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1201675,0.3793486,0.3598932,0,11.07514
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,57.38414,57.38414,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1201675,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,56.80816,56.80816,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1201675,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,55.25383,55.25383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1201675,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,53.96775,53.96775,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1201675,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,52.23984,52.23984,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1201675,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,50.10954,50.10954,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1204016,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,47.93189,47.93189,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1207434,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,46.24342,46.24342,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1209643,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,45.04414,45.04414,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1209643,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,43.82907,43.82907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1209643,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,42.80338,42.80338,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1209643,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,41.91969,41.91969,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1209643,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,41.05179,41.05179,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1209643,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,40.42848,40.42848,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1209643,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,40.23123,40.23123,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1209643,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,39.81305,39.81305,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1209643,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.639194,53.7375,41.1228,1.649928,1.649928,4.849354,0,1.488874,1.649928,99.3494,0,0,1.639194,0,0,3.199426,3.039455,8.417187,3.049806,4.678648,0,4.678648,10.45334,74.66656,0.1213747,1.814921,1.311355,5,4.689
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.543337,76.8623,44.73643,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,586.9356,0.4408239,0,3.543337,0,0,0.2054749,0.1952012,3.738539,7.26059,3.738539,0,3.738539,14.00003,100,0.1210216,0.6640713,2.83467,5,10.80393
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.770308,83.88705,47.79776,0.9495395,0.9495395,0,0,0,0.9495395,397.067,2.770793,0,3.770308,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1210216,1.044493,3.016247,0,14.39558
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.00591,78.22134,50.6855,0.8357466,0.8357466,0,0,0,0.8357466,359.6677,2.126177,0,3.00591,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1210216,0.9193212,2.404728,0,13.63118
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.889804,79.67001,52.9026,0.5749156,0.5749156,0,0,0,0.5749156,502.6484,2.28463,0,2.889804,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1210216,0.6324072,2.311843,0,13.51508
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.606653,79.23033,55.16704,1.496329,1.496329,0,0,0,1.496329,174.2032,1.03157,0,2.606653,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1210216,1.645962,2.085323,0,13.23193
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.73699,71.64951,56.50045,0,0,0,0,0,0,0,1.73699,0,1.73699,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210216,0,1.389592,0,12.36226
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.368043,59.84686,56.89495,0.8192143,0.8192143,0,0,0,0.8192143,44.92635,0,1.110223E-16,0.368043,0.8623308,0.8192143,0,0,0,10.62527,0,0.4942878,-0.4942878,13.479,96.2784,0.1210216,0.9011357,0.2944344,0,10.99332
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,57.3368,57.3368,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5492086,10.13099,0,2.031841,-2.031841,11.33725,80.98022,0.1210216,2.123274,0,0,10.13099
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,56.76083,56.76083,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.80681,8.099146,0,1.956835,-1.956835,9.27457,66.2468,0.1210216,2.044892,0,0,8.099146
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,55.20649,55.20649,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,4.981071,6.142311,0,1.526422,-1.526422,7.66558,54.75403,0.1210216,1.595111,0,0,6.142311
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,53.96775,53.96775,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.677095,4.615889,0,1.902311,-1.902311,5.660367,40.43111,0.1210216,1.987915,0,0,4.615889
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,52.1925,52.1925,4.740395,4.740395,2.162496,0,0.7553614,4.740395,0,0,0,0,2.713578,2.577899,0,0,8.790774,2.713578,0,2.713578,-2.713578,2.800006,20,0.1210216,5.214434,0,5,2.713578
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,50.06219,50.06219,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1214165,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,47.93189,47.93189,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1216693,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,46.24342,46.24342,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1219944,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,45.06781,45.06781,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1219944,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,43.84486,43.84486,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1219944,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,42.85071,42.85071,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1219944,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,41.94336,41.94336,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1219944,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,41.07546,41.07546,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1219944,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,40.45215,40.45215,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1219944,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,40.25489,40.25489,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1219944,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,39.82883,39.82883,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1219944,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.565527,53.12129,41.1228,1.452861,1.452861,0,0,0,1.452861,107.7548,0,0,1.565527,1.529327,1.452861,0,0,6.328344,4.929765,0.03619954,0,0.03619954,8.030776,57.36257,0.121991,1.598147,1.252421,0,6.495292
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.72536,67.83269,44.71276,1.177086,1.177086,0,0,0,1.177086,231.5345,0,0,2.72536,1.239038,1.177086,0,0,6.292144,4.962344,1.486322,0,1.486322,9.440825,67.43433,0.1218511,1.294795,2.180288,0,7.687704
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.956646,73.98511,47.75042,0.7736906,0.7736906,0,0,0,0.7736906,382.1484,0,0,2.956646,0.8144111,0.7736906,0,0,4.805822,6.300034,2.142235,0,2.142235,11.47313,81.95074,0.12165,0.8510596,2.365317,0,9.25668
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.001562,78.0612,50.59872,1.616077,1.616077,0,0,0,1.616077,185.7314,0,0,3.001562,1.701134,1.616077,0,0,2.663587,8.228045,1.300428,0,1.300428,12.70682,90.76283,0.1215282,1.777685,2.401249,0,11.22961
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.885412,79.50961,52.81581,1.434708,1.434708,0,0,0,1.434708,201.1149,0.01203355,0,2.885412,1.510219,1.434708,0,0,1.363159,9.398431,1.363159,0,1.363159,14.00003,100,0.1214008,1.578178,2.308329,0,12.28384
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.602164,79.07318,55.08025,1.59897,1.59897,0,0,0,1.59897,162.74,0.9190369,0,2.602164,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1214008,1.758867,2.081731,0,13.22744
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.193093,76.24444,56.45311,0.3326578,0.3326578,0,0,0,0.3326578,659.264,1.842927,0,2.193093,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1214008,0.3659236,1.754475,0,12.81837
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2804068,59.09291,56.8555,0.5945401,0.5945401,0,0,0,0.5945401,47.16365,0,0,0.2804068,0.6258316,0.5945401,0,0,0,10.62527,0,0.3454249,-0.3454249,13.63592,97.39922,0.1214008,0.653994,0.2243254,0,10.90568
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,57.29734,57.29734,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.3838054,10.27985,0,0.1468762,-0.1468762,13.4811,96.29336,0.1214008,0.1534857,0,0,10.27985
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,56.72137,56.72137,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5470012,10.13297,0,1.272799,-1.272799,12.13945,86.71018,0.1214008,1.330075,0,0,10.13297
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,55.16704,55.16704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.961222,8.860174,0,0,0,12.13945,86.71018,0.1214008,0,0,0,8.860174
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,53.92042,53.92042,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.961222,8.860174,0,2.477561,-2.477561,9.52787,68.05608,0.1214008,2.589052,0,0,8.860174
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,52.1925,52.1925,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.714068,6.382613,0,1.897091,-1.897091,7.528161,53.77247,0.1214008,1.98246,0,0,6.382613
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,50.06219,50.06219,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.821947,4.485522,0,0.1359699,-0.1359699,7.384836,52.74872,0.1214008,0.1420885,0,0,4.485522
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,47.93189,47.93189,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,6.973025,4.349552,0,0.9201673,-0.9201673,6.414894,45.82058,0.1214008,0.9615749,0,0,4.349552
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,46.24342,46.24342,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,7.995433,3.429384,0,0.2345152,-0.2345152,6.167694,44.05487,0.1214008,0.2450684,0,0,3.429384
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,45.04414,45.04414,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.256005,3.194869,0,0.2383288,-0.2383288,5.916473,42.26044,0.1214008,0.2490536,0,0,3.194869
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,43.84486,43.84486,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.520815,2.956541,0,0.16426,-0.16426,5.743328,41.02369,0.1214008,0.1716517,0,0,2.956541
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,42.80338,42.80338,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.703326,2.79228,0,0.1219315,-0.1219315,5.6148,40.10564,0.1214008,0.1274185,0,0,2.79228
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,41.91969,41.91969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.838806,2.670349,0,0,0,5.6148,40.10564,0.1214008,0,0,0,2.670349
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,41.05179,41.05179,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.838806,2.670349,0,0.4552784,-0.4552784,5.134895,36.67775,0.1214008,0.4757659,0,0,2.670349
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,40.42848,40.42848,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.34467,2.21507,0,0.4158197,-0.4158197,4.696582,33.54695,0.1214008,0.4345316,0,0,2.21507
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,40.23123,40.23123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.806693,1.799251,0,0,0,4.696582,33.54695,0.1214008,0,0,0,1.799251
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,39.82883,39.82883,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.806693,1.799251,0,0.8371049,-0.8371049,3.814197,27.24421,0.1214008,2.249775,0,5,1.799251
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.492496,52.51572,41.1228,2.876784,2.876784,5,0,1.53,2.876784,51.88073,0,0,1.492496,0,0,2.123216,2.017056,10.73681,0.962146,3.509552,0,3.509552,7.14365,51.02597,0.1218978,3.164462,1.193997,5,2.454642
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.719803,67.74783,44.68909,2.11291,2.11291,4.701638,0,1.448547,2.11291,128.7231,0,0,2.719803,0,0,2.588729,2.459292,7.227257,4.120742,5.179095,0,5.179095,12.05697,86.12105,0.1222153,2.3242,2.175842,5,6.840546
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.950549,73.91794,47.75042,0,0,0,0,0,0,0,0.9023869,0,2.950549,0,0,0,0,2.048162,8.781928,2.048162,0,2.048162,14.00003,100,0.1220244,0,2.360439,0,11.73248
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.996427,77.94202,50.55138,0.8747659,0.8747659,0,0,0,0.8747659,342.5404,2.075621,0,2.996427,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1220244,0.9622425,2.397142,0,13.6217
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.880284,79.39046,52.76847,1.224319,1.224319,0,0,0,1.224319,235.256,1.591527,0,2.880284,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1220244,1.346751,2.304227,0,13.50556
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.597044,78.95742,55.03291,0.5652412,0.5652412,0,0,0,0.5652412,459.4576,2.002053,0,2.597044,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1220244,0.6217654,2.077635,0,13.22232
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.069248,74.89082,56.40577,0,0,0,0,0,0,0,2.069248,0,2.069248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220244,0,1.655399,0,12.69452
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,56.80816,56.80816,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1220244,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,57.25,57.25,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1220244,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,56.72137,56.72137,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1220244,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,55.16704,55.16704,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1220244,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,53.92042,53.92042,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1224623,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,52.1925,52.1925,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1228128,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,50.06219,50.06219,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1228128,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,47.88455,47.88455,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1228128,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,46.20397,46.20397,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1228128,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,45.02836,45.02836,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1228128,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,43.82907,43.82907,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1228128,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,42.80338,42.80338,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1228128,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,41.91969,41.91969,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1228128,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,41.05179,41.05179,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1228128,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,40.45215,40.45215,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1228128,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,40.25489,40.25489,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1228128,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,39.8525,39.8525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1228128,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.80719,55.16361,41.1228,1.119475,1.119475,0,0,0,1.119475,161.432,0,0,1.80719,1.178395,1.119475,0,0,6.314665,4.942076,0.6287959,0,0.6287959,8.605939,61.47087,0.1227541,1.231422,1.445752,0,6.749266
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.228226,73.10855,44.64964,1.148548,1.148548,0,0,0,1.148548,281.0703,0,0,3.228226,1.208998,1.148548,0,0,5.685869,5.507992,2.019229,0,2.019229,10.52155,75.15376,0.1225663,1.263402,2.582581,0,8.736218
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.308522,77.89674,47.66363,0,0,0,0,0,0,0,0,0,3.308522,0,0,0,0,3.66664,7.325298,3.308522,0,3.308522,13.66029,97.57328,0.1222596,0,2.646817,0,10.63382
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.476108,83.73821,50.50404,1.477129,1.477129,0,0,0,1.477129,235.3287,1.563116,0,3.476108,1.554872,1.477129,0,0,0.3581187,10.30297,0.3581187,0,0.3581187,14.00003,100,0.1222266,1.624842,2.780886,0,13.77907
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.84524,78.92572,52.72113,0.1276517,0.1276517,0,0,0,0.1276517,2228.909,2.71087,0,2.84524,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1222266,0.1404168,2.276192,0,13.47051
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.562774,78.46651,54.94612,0.1164872,0.1164872,0,0,0,0.1164872,2200.048,2.440156,0,2.562774,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1222266,0.1281359,2.050219,0,13.18805
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.522477,69.37935,56.31898,1.124449,1.124449,0,0,0,1.124449,135.3977,0.3388472,0,1.522477,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1222266,1.236894,1.217982,0,12.14775
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,56.76083,56.76083,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1222266,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,57.21056,57.21056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1222266,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,56.63458,56.63458,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1222266,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,55.1197,55.1197,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1222266,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,53.88097,53.88097,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1227185,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,52.14516,52.14516,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.123105,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,50.01485,50.01485,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.123105,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,47.8451,47.8451,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.123105,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,46.20397,46.20397,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.123105,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,45.00469,45.00469,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.123105,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,43.78173,43.78173,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.123105,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,42.80338,42.80338,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.123105,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,41.91969,41.91969,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.123105,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,41.05179,41.05179,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.123105,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,40.45215,40.45215,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.123105,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,40.27856,40.27856,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.123105,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,39.87617,39.87617,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.123105,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.348431,51.35306,41.13858,0.7552206,0.7552206,0,0,0,0.7552206,178.548,0,0,1.348431,0.794969,0.7552206,0,0,10.22745,1.420571,0.5534622,0,0.5534622,4.822479,34.44621,0.1230538,0.8307427,1.078745,0,2.769002
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.599166,66.46001,44.62597,0.494459,0.494459,0,0,0,0.494459,525.6585,0,0,2.599166,0.5204831,0.494459,0,0,9.673986,1.918687,2.078682,0,2.078682,6.79449,48.53198,0.1228617,0.5439049,2.079333,0,4.517852
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.940929,73.65564,47.62418,2.250816,2.250816,0,0,0,2.250816,130.6606,0,0,2.940929,2.36928,2.250816,0,0,7.595304,3.789501,0.5716485,0,0.5716485,7.336804,52.40564,0.1228089,2.475898,2.352743,0,6.73043
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.987117,77.66544,50.41724,2.356162,2.356162,0,0,0,2.356162,126.7789,0,0,2.987117,2.480171,2.356162,0,0,7.023655,4.303985,0.5069461,0,0.5069461,7.817735,55.84085,0.1227622,2.591779,2.389693,0,7.291102
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.871041,79.11489,52.63434,1.618957,1.618957,0,0,0,1.618957,177.3389,0,0,2.871041,1.704166,1.618957,0,0,6.516709,4.760236,1.166876,0,1.166876,8.92473,63.74795,0.1226548,1.780853,2.296833,0,7.631278
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.57633,78.56056,54.89878,2.242026,2.242026,0,0,0,2.242026,114.9108,0,0,2.57633,2.360027,2.242026,0,0,5.349833,5.810424,0.2163023,0,0.2163023,9.129933,65.21368,0.1226349,2.466229,2.061064,0,8.386754
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.47722,68.85652,56.23219,2.084759,2.084759,0,0,0,2.084759,70.8581,0,0,1.47722,2.194483,2.084759,0,0,5.133531,6.005096,0,0.7172624,-0.7172624,8.373872,59.81325,0.1226349,2.293234,1.181776,0,7.482316
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,56.67403,56.67403,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,5.930489,5.287834,0,2.865431,-2.865431,5.353443,38.2388,0.1226349,2.994375,0,0,5.287834
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,57.11588,57.11588,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,1.840886,1.748841,0,0,9.114302,2.422403,0,1.840886,-1.840886,3.412979,24.37837,0.1226349,1.923725,0,0,2.422403
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,56.58724,56.58724,0.8358027,0.8358027,4.341066,0,1.350111,0.8358027,0,0,0,0,0,0,3.505263,3.33,11.15973,0.5815175,3.33,0,3.33,6.572094,46.94344,0.1230307,0.919383,0,5,0.5815175
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,55.08025,55.08025,3.034854,3.034854,5,0,1.53,3.034854,0,0,0,0,0,0,1.965146,1.866889,7.82973,3.578517,1.866889,0,1.866889,8.343181,59.59403,0.1233043,3.338339,0,5,3.578517
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,53.83363,53.83363,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,5.962841,5.258718,2.135939,0,2.135939,10.36951,74.06778,0.1236164,3.026808,0,5,5.258718
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,52.10571,52.10571,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,3.826902,7.181062,1.652434,0,1.652434,11.93715,85.26516,0.1238572,3.586655,0,5,7.181062
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,50.01485,50.01485,3.724929,3.724929,1.25,0,0.50625,3.724929,0,0,4.440892E-16,0,2.605189,2.474929,0,0,2.174468,8.668253,0,2.605189,-2.605189,9.191036,65.65013,0.1238572,4.097422,0,5,8.668253
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,47.8451,47.8451,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,5.069122,6.063065,3.33,0,3.33,12.35015,88.21519,0.124116,0.2782469,0,5,6.063065
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,46.15663,46.15663,0.1299857,0.1299857,0,0,0,0.1299857,0,0,0,0,0.1368271,0.1299857,0,0,1.739122,9.060064,0,0.1368271,-0.1368271,12.20592,87.185,0.124116,0.1429843,0,0,9.060064
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,44.98102,44.98102,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,1.891152,8.923237,0,0.2491302,-0.2491302,11.94332,85.30924,0.124116,0.2603411,0,0,8.923237
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,43.78173,43.78173,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,2.167964,8.674108,0,0.5275477,-0.5275477,11.38723,81.33722,0.124116,0.5512873,0,0,8.674108
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,42.80338,42.80338,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,2.754128,8.14656,0,0.4423923,-0.4423923,10.92091,78.00635,0.124116,0.4622999,0,0,8.14656
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,41.91969,41.91969,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,3.245674,7.704167,0,0.2763088,-0.2763088,10.62966,75.92596,0.124116,0.2887427,0,0,7.704167
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,41.05179,41.05179,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,3.552684,7.427858,0,0.227028,-0.227028,10.39035,74.21662,0.124116,0.2372443,0,0,7.427858
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,40.47581,40.47581,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,3.804938,7.20083,0,0.1360301,-0.1360301,10.24696,73.19242,0.124116,0.1421514,0,0,7.20083
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,40.29435,40.29435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.956082,7.0648,0,0,0,10.24696,73.19242,0.124116,0,0,0,7.0648
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,39.89985,39.89985,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,3.956082,7.0648,0,0.8959032,-0.8959032,9.302594,66.44697,0.124116,0.9362189,0,0,7.0648
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.726169,54.48946,41.13858,1.410741,1.410741,0,0,0,1.410741,122.359,0,0,1.726169,1.48499,1.410741,0,0,4.95153,6.168897,0.2411785,0,0.2411785,9.531396,68.08126,0.1240938,1.551815,1.380935,0,7.895066
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.538112,65.82783,44.6023,1.575056,1.575056,0,0,0,1.575056,161.1442,0,0,2.538112,1.657954,1.575056,0,0,4.710351,6.385958,0.8801578,0,0.8801578,10.36639,74.04547,0.1240127,1.732562,2.030489,0,8.924069
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.742764,83.21278,47.57684,1.417467,1.417467,0,0,0,1.417467,264.0459,0,0,3.742764,1.492071,1.417467,0,0,3.830194,7.1781,2.250693,0,2.250693,12.50158,89.29684,0.1238059,1.559214,2.994211,0,10.92086
