Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.982948,77.50813,50.33046,0.5331471,0.5331471,0,0,0,0.5331471,559.4981,0.8422394,0,2.982948,0.5612075,0.5331471,0,0,1.579501,9.203724,1.579501,0,1.579501,14.00003,100,0.1236612,0.5864618,2.386358,0,12.18667
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.866932,78.95856,52.54755,0,0,0,0,0,0,0,2.866932,0,2.866932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1236612,0,2.293546,0,13.49221
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.522082,77.85056,54.81199,2.539393,2.539393,0,0,0,2.539393,99.3183,0,0,2.522082,2.673046,2.539393,0,0,0,10.62527,0,0.1509634,-0.1509634,13.8409,98.86337,0.1236612,2.793333,2.017666,0,13.14736
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.414835,68.17759,56.1454,0,0,0,0,0,0,0,1.247098,0,1.414835,0,0,0,0,0.1677371,10.47431,0.1677371,0,0.1677371,14.00003,100,0.1236458,0,1.131868,0,11.88915
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,56.58724,56.58724,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1236458,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,57.07642,57.07642,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1236458,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,56.5399,56.5399,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1236458,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,55.03291,55.03291,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1236458,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,53.78629,53.78629,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1236458,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,52.10571,52.10571,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1238469,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,49.9754,49.9754,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.124104,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,47.8451,47.8451,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1243923,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,46.15663,46.15663,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1243923,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,44.98102,44.98102,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1243923,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,43.78173,43.78173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1243923,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,42.80338,42.80338,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1243923,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,41.91969,41.91969,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1243923,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,41.07546,41.07546,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1243923,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,40.49949,40.49949,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1243923,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,40.31802,40.31802,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1243923,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,39.92352,39.92352,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1243923,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.207681,50.21899,41.13858,2.973978,2.973978,0,0,0,2.973978,40.60827,0,4.440892E-16,1.207681,3.130503,2.973978,0,0,7.189074,4.155108,0,1.922822,-1.922822,5.153042,36.80737,0.1243923,3.271376,0.9661448,0,5.362789
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.477697,65.20814,44.57863,1.420434,1.420434,0,0,0,1.420434,174.4324,0,0,2.477697,1.495193,1.420434,0,0,9.325542,2.232286,0.9825038,0,0.9825038,6.085127,43.4651,0.1243026,1.562477,1.982158,0,4.709983
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.930785,73.4273,47.5295,1.394022,1.394022,0,0,0,1.394022,210.2396,0,0,2.930785,1.467391,1.394022,0,0,8.343039,3.116539,1.463394,0,1.463394,7.473424,53.38149,0.1241692,1.533424,2.344628,0,6.047325
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.978835,77.35169,50.24366,1.620264,1.620264,0,0,0,1.620264,183.8487,0,0,2.978835,1.705541,1.620264,0,0,6.879644,4.433594,1.273294,0,1.273294,8.681376,62.00971,0.1240534,1.782291,2.383068,0,7.412429
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.862117,78.8437,52.50021,1.527175,1.527175,0,0,0,1.527175,187.4125,0,0,2.862117,1.607552,1.527175,0,0,5.606351,5.579558,1.254564,0,1.254564,9.871561,70.51101,0.1239395,1.679892,2.289693,0,8.441675
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.46856,77.1564,54.7252,1.191772,1.191772,0,0,0,1.191772,207.1336,0,0,2.46856,1.254497,1.191772,0,0,4.351787,6.708666,1.214064,0,1.214064,11.02332,78.73786,0.1238295,1.310949,1.974848,0,9.177226
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.751211,71.33611,56.09806,1.117422,1.117422,0,0,0,1.117422,156.7188,0,0,1.751211,1.176234,1.117422,0,0,3.137723,7.801323,0.574977,0,0.574977,11.56879,82.63407,0.1237774,1.229165,1.400969,0,9.552534
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,56.5399,56.5399,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,2.562746,8.318803,0,2.346094,-2.346094,9.095794,64.96983,0.1237774,2.451668,0,0,8.318803
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,57.02908,57.02908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.169517,5.972709,0,0,0,9.095794,64.96983,0.1237774,0,0,0,5.972709
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,56.50045,56.50045,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,5.169517,5.972709,0,2.177022,-2.177022,6.801011,48.57855,0.1237774,2.274988,0,0,5.972709
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,54.98557,54.98557,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,2.241527,2.12945,0,0,7.58843,3.795687,0,2.241527,-2.241527,4.438234,31.70161,0.1237774,2.342395,0,0,3.795687
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,53.78629,53.78629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07902,1.55416,0,0,0,4.438234,31.70161,0.1237774,0,0,0,1.55416
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,52.05837,52.05837,1.748765,1.748765,1.25,0,0.50625,1.748765,0,0,0,0,0.5250159,0.4987651,0,0,10.07902,1.55416,0,0.5250159,-0.5250159,3.884819,27.74865,0.1237774,1.923642,0,5,1.55416
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,49.9754,49.9754,3.980088,3.980088,5,0,1.53,3.980088,0,0,0,0,0,0,1.019912,0.9689168,10.66237,1.029144,0.9689168,0,0.9689168,4.804014,34.31432,0.1239158,4.378096,0,5,1.029144
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,47.8451,47.8451,0.6415333,0.6415333,4.146796,0,1.297075,0.6415333,0,0,0,0,0,0,3.505263,3.33,9.69345,1.90117,3.33,0,3.33,7.96313,56.87938,0.1242554,0.7056866,0,5,1.90117
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,46.15663,46.15663,0.3637942,0.3637942,3.869057,0,1.221253,0.3637942,0,0,0,0,0,0,3.505263,3.33,6.36345,4.89817,3.33,0,3.33,11.12224,79.44445,0.1245321,0.4001736,0,5,4.89817
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,44.98102,44.98102,0.02799997,0.02799997,3.221105,0,1.044362,0.02799997,0,0,0,0,0,0,3.193105,3.03345,3.03345,7.89517,3.03345,0,3.03345,14.00003,100,0.1246918,0.03079996,0,5,7.89517
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,43.78173,43.78173,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,0,10.62527,0,0.2938919,-0.2938919,13.69024,97.78722,0.1246918,0.3071171,0,0,10.62527
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,42.77971,42.77971,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,0.3265466,10.33138,0,0.520789,-0.520789,13.14128,93.86609,0.1246918,0.5442246,0,0,10.33138
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,41.91969,41.91969,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,0.9052011,9.810594,0,0.1857709,-0.1857709,12.94546,92.46738,0.1246918,0.1941306,0,0,9.810594
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,41.07546,41.07546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.111613,9.624823,0,0,0,12.94546,92.46738,0.1246918,0,0,0,9.624823
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,40.49949,40.49949,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,1.111613,9.624823,0,0.2679037,-0.2679037,12.66306,90.45027,0.1246918,0.2799594,0,0,9.624823
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,40.31802,40.31802,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,1.409284,9.356918,0,0.2146353,-0.2146353,12.43682,88.83424,0.1246918,0.2242939,0,0,9.356918
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,39.92352,39.92352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.647768,9.142283,0,0,0,12.43682,88.83424,0.1246918,0,0,0,9.142283
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.138628,49.66906,41.13858,1.295614,1.295614,0,0,0,1.295614,87.88326,0,2.220446E-16,1.138628,1.363804,1.295614,0,0,1.647768,9.142283,0,0.2251764,-0.2251764,12.19946,87.13884,0.1246918,1.425175,0.910902,0,10.28091
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.067421,61.28657,44.53918,0.1111443,0.1111443,0,0,0,0.1111443,1860.123,0.05246317,0,2.067421,0.116994,0.1111443,0,0,1.897964,8.917107,1.897964,0,1.897964,14.00003,100,0.1245203,0.1222588,1.653937,0,10.98453
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.725833,82.80376,47.44271,0.6337823,0.6337823,0,0,0,0.6337823,587.8727,3.058694,0,3.725833,0.6671393,0.6337823,0,0,0,10.62527,0,0,0,14.00003,100,0.1245203,0.6971605,2.980667,0,14.35111
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.687846,86.1316,50.19632,0,0,0,0,0,0,0,3.687846,0,3.687846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245203,0,2.950277,0,14.31312
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.621116,88.32902,52.41342,1.680617,1.680617,0,0,0,1.680617,215.4635,1.852045,0,3.621116,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1245203,1.848678,2.896893,0,14.24639
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.386744,76.2114,54.67786,0,0,0,0,0,0,0,2.386744,0,2.386744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245203,0,1.909395,0,13.01202
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.740596,71.13465,56.01127,1.11284,1.11284,0,0,0,1.11284,156.4103,0.5691856,0,1.740596,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1245203,1.224124,1.392477,0,12.36587
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,56.45311,56.45311,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1245203,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,56.9423,56.9423,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1245203,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,56.45311,56.45311,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1245203,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,54.94612,54.94612,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1245203,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,53.69949,53.69949,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1245203,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,52.01103,52.01103,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1245203,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,49.92806,49.92806,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.124989,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,47.79776,47.79776,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1251821,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,46.15663,46.15663,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1254481,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,44.98102,44.98102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1254481,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,43.78173,43.78173,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1254481,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,42.77971,42.77971,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1254481,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,41.91969,41.91969,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1254481,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,41.07546,41.07546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1254481,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,40.52316,40.52316,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1254481,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,40.31802,40.31802,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1254481,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,39.94719,39.94719,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1254481,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.178726,49.98789,41.13858,1.023221,1.023221,0,0,0,1.023221,115.1976,0,0,1.178726,1.077074,1.023221,0,0,3.704201,7.291494,0.1016515,0,0.1016515,10.58235,75.58806,0.1254389,1.125543,0.9429806,0,8.47022
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.981944,70.25967,44.51551,2.716554,2.716554,0,0,0,2.716554,109.7694,0,0,2.981944,2.85953,2.716554,0,0,3.602549,7.38298,0.1224137,0,0.1224137,10.69848,76.41757,0.1254279,2.988209,2.385555,0,10.36492
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.715804,82.6069,47.39537,1.989532,1.989532,0,0,0,1.989532,186.7678,0,0,3.715804,2.094244,1.989532,0,0,3.480135,7.493153,1.62156,0,1.62156,12.23683,87.40575,0.1252818,2.188485,2.972643,0,11.20896
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.969992,77.08191,50.10954,0,0,0,0,0,0,0,1.111417,0,2.969992,0,0,0,0,1.858575,8.952557,1.858575,0,1.858575,14.00003,100,0.1251148,0,2.375994,0,11.92255
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.260756,83.36244,52.27929,0.2972069,0.2972069,0,0,0,0.2972069,1097.133,2.947907,0,3.260756,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1251148,0.3269276,2.608605,0,13.88603
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.641995,78.86517,54.54373,0.9762194,0.9762194,0,0,0,0.9762194,270.6354,1.614396,0,2.641995,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1251148,1.073841,2.113596,0,13.26727
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.439479,68.16515,55.92448,2.228377,2.228377,0,0,0,2.228377,64.59762,0,0,1.439479,2.34566,2.228377,0,0,0,10.62527,0,0.9061815,-0.9061815,13.04483,93.17716,0.1251148,2.451215,1.151583,0,12.06475
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,56.36632,56.36632,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,1.006868,9.719092,0,1.060731,-1.060731,11.92672,85.19069,0.1251148,1.108464,0,0,9.719092
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,56.8555,56.8555,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.185459,8.658361,0,1.084565,-1.084565,10.78349,77.02477,0.1251148,1.13337,0,0,8.658361
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,56.36632,56.36632,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.390531,7.573797,0,0.9667346,-0.9667346,9.764461,69.74601,0.1251148,1.010238,0,0,7.573797
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,54.85933,54.85933,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.46468,6.607062,0,3.410449,-3.410449,6.169532,44.068,0.1251148,4.938919,0,5,6.607062
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,53.66005,53.66005,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.254067,3.196614,3.33,0,3.33,9.328648,66.63306,0.1255015,0.9900262,0,5,3.196614
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,51.92424,51.92424,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,4.924067,6.193614,1.888042,0,1.888042,11.1198,79.42699,0.1257629,3.313846,0,5,6.193614
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,49.84127,49.84127,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,3.036025,7.892851,2.921451,0,2.921451,13.89133,99.22361,0.1261661,2.117268,0,5,7.892851
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,47.71097,47.71097,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.1145746,10.52216,0,0.571466,-0.571466,13.28895,94.92091,0.1261661,0.5971819,0,0,10.52216
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,46.10929,46.10929,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.7495368,9.950691,0,0.1491594,-0.1491594,13.13173,93.79787,0.1261661,0.1558716,0,0,9.950691
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,44.95735,44.95735,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,0.9152694,9.801532,0,0.2327933,-0.2327933,12.88634,92.04511,0.1261661,0.243269,0,0,9.801532
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,43.75807,43.75807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.173929,9.568738,0,0,0,12.88634,92.04511,0.1261661,0,0,0,9.568738
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,42.77971,42.77971,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.173929,9.568738,0,0.508311,-0.508311,12.35053,88.21793,0.1261661,0.531185,0,0,9.568738
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,41.91969,41.91969,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.738719,9.060428,0,0.01101853,-0.01101853,12.33892,88.13496,0.1261661,0.01151436,0,0,9.060428
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,41.07546,41.07546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.750961,9.049409,0,0,0,12.33892,88.13496,0.1261661,0,0,0,9.049409
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,40.49949,40.49949,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.750961,9.049409,0,0.29559,-0.29559,12.02734,85.90941,0.1261661,0.3088915,0,0,9.049409
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,40.31802,40.31802,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.079395,8.753819,0,0.07081653,-0.07081653,11.95269,85.37621,0.1261661,0.07400328,0,0,8.753819
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,39.92352,39.92352,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.15808,8.683002,0,1.326599,-1.326599,10.55434,75.38796,0.1261661,1.386296,0,0,8.683002
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.280916,50.80684,41.13858,0.8190898,0.8190898,0,0,0,0.8190898,156.3829,0,0,1.280916,0.8621998,0.8190898,0,0,3.632079,7.356403,0.4187162,0,0.4187162,10.95156,78.2253,0.1261284,0.9009988,1.024733,0,8.63732
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.301406,63.38558,44.46817,0.7055389,0.7055389,0,0,0,0.7055389,326.1913,0,0,2.301406,0.7426725,0.7055389,0,0,3.213362,7.733248,1.558734,0,1.558734,12.43031,88.78775,0.1259884,0.7760927,1.841125,0,10.03465
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.917409,73.00839,47.30858,3.186994,3.186994,1.987352,0,0.7075471,3.186994,91.54111,0,0,2.917409,1.262781,1.199641,0,0,1.654629,9.136108,1.654629,0,1.654629,14.00003,100,0.1259992,3.505693,2.333927,5,12.05352
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.967053,76.87995,49.9754,1.218137,1.218137,0,0,0,1.218137,243.573,1.684803,0,2.967053,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1259992,1.339951,2.373642,0,13.59233
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.851525,78.33716,52.1925,0.5487641,0.5487641,0,0,0,0.5487641,519.6268,2.273879,0,2.851525,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1259992,0.6036406,2.28122,0,13.4768
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.968675,82.58337,54.45694,0,0,0,0,0,0,0,2.968675,0,2.968675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259992,0,2.37494,0,13.59395
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.500555,68.63288,55.8298,0,0,0,0,0,0,0,1.500555,0,1.500555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259992,0,1.200444,0,12.12583
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,56.27164,56.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1259992,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,56.80816,56.80816,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1259992,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,56.31898,56.31898,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1259992,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,54.81199,54.81199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1259992,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,53.61271,53.61271,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1259992,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,51.88479,51.88479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1259992,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,49.84127,49.84127,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1259992,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,47.71097,47.71097,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1259992,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,46.10929,46.10929,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1259992,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,44.95735,44.95735,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1259992,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,43.78173,43.78173,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1259992,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,42.80338,42.80338,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1259992,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,41.94336,41.94336,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1259992,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,41.1228,41.1228,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1259992,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,40.53894,40.53894,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1259992,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,40.36536,40.36536,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1259992,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,39.96297,39.96297,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1259992,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9371181,48.13708,41.18592,1.729566,1.729566,0,0,0,1.729566,54.18227,0,0,0.9371181,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8834776,-0.8834776,5.102061,36.44322,0.1259992,1.902522,0.7496945,0,4.004517
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.244075,62.8175,44.4445,1.071592,1.071592,0,0,0,1.071592,209.4151,0,0,2.244075,1.127991,1.071592,0,0,9.379281,2.183921,1.116084,0,1.116084,6.160871,44.00613,0.1258993,1.178751,1.79526,0,4.427996
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.912376,72.90502,47.26913,0.3014876,0.3014876,0,0,0,0.3014876,966.0021,0,0,2.912376,0.3173553,0.3014876,0,0,8.263198,3.188396,2.595021,0,2.595021,8.622724,61.59076,0.1256676,0.3316363,2.329901,0,6.100773
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.962413,76.76778,49.92806,1.976003,1.976003,0,0,0,1.976003,149.9195,0,0,2.962413,2.080003,1.976003,0,0,5.668177,5.523915,0.8824102,0,0.8824102,9.459851,67.57023,0.125589,2.173603,2.369931,0,8.486328
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.847094,78.22734,52.14516,2.911642,2.911642,0,0,0,2.911642,97.7831,0,4.440892E-16,2.847094,3.064887,2.911642,0,0,4.785767,6.318084,0,0.2177925,-0.2177925,9.230278,65.93043,0.125589,3.202807,2.277675,0,9.165178
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.263042,74.53237,54.37015,0,0,0,0,0,0,0,0,0,2.263042,0,0,0,0,5.027758,6.100292,2.263042,0,2.263042,11.37719,81.26546,0.1253878,0,1.810434,0,8.363334
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.119665,65.05537,55.74301,0.3481846,0.3481846,0,0,0,0.3481846,321.5721,0,0,1.119665,0.3665101,0.3481846,0,0,2.764716,8.13703,0.7531545,0,0.7531545,12.09169,86.36906,0.125321,0.3830031,0.8957317,0,9.256695
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,56.23219,56.23219,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,2.011562,8.814869,0,0.8707775,-0.8707775,11.17381,79.81279,0.125321,0.9099626,0,0,8.814869
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,56.72137,56.72137,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,2.979092,7.944091,0,0.3270715,-0.3270715,10.82905,77.3502,0.125321,0.3417897,0,0,7.944091
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,56.27164,56.27164,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,3.342505,7.61702,0,0.6376976,-0.6376976,10.15686,72.54884,0.125321,0.666394,0,0,7.61702
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,54.76465,54.76465,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,4.051058,6.979322,0,0.9703452,-0.9703452,9.134024,65.2429,0.125321,1.014011,0,0,6.979322
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,53.56536,53.56536,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,5.129219,6.008977,0,3.505263,-3.505263,5.439152,38.85101,0.125321,5.943756,0,5,6.008977
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,51.83745,51.83745,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.023956,2.503714,3.33,0,3.33,8.598267,61.41607,0.1255093,0,0,5,2.503714
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,49.79393,49.79393,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.693956,5.500714,3.33,0,3.33,11.75738,83.98113,0.1259407,1.257217,0,5,5.500714
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,47.71097,47.71097,0.5164912,0.5164912,0,0,0,0.5164912,0,0,1.110223E-16,0,0.5436749,0.5164912,0,0,2.363956,8.497714,0,0.5436749,-0.5436749,11.1843,79.88769,0.1259407,0.5681403,0,0,8.497714
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,46.10929,46.10929,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,2.968039,7.954039,0,0.4815525,-0.4815525,10.6767,76.26197,0.1259407,0.5032224,0,0,7.954039
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,44.95735,44.95735,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,3.503098,7.472486,0,0.3272469,-0.3272469,10.33175,73.79806,0.1259407,0.341973,0,0,7.472486
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,43.78173,43.78173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.866705,7.145239,0,0,0,10.33175,73.79806,0.1259407,0,0,0,7.145239
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,42.80338,42.80338,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,3.866705,7.145239,0,0.09777059,-0.09777059,10.22869,73.06193,0.1259407,0.1021703,0,0,7.145239
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,41.95914,41.95914,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,3.975339,7.047469,0,0.5927268,-0.5927268,9.603901,68.59916,0.1259407,0.6193994,0,0,7.047469
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,41.1228,41.1228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.633924,6.454742,0,0,0,9.603901,68.59916,0.1259407,0,0,0,6.454742
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,40.56261,40.56261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.633924,6.454742,0,0,0,9.603901,68.59916,0.1259407,0,0,0,6.454742
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,40.38903,40.38903,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,4.633924,6.454742,0,0.443743,-0.443743,9.136155,65.25812,0.1259407,0.4637114,0,0,6.454742
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,39.98664,39.98664,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,5.126972,6.010999,0,0.03815111,-0.03815111,9.095941,64.97087,0.1259407,0.03986791,0,0,6.010999
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.177557,50.0037,41.16225,0,0,0,0,0,0,0,0,0,1.177557,0,0,0,0,5.169363,5.972848,1.177557,0,1.177557,10.21307,72.95034,0.1258364,0,0.9420452,0,7.150404
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.187866,62.24669,44.40505,0.856696,0.856696,0,0,0,0.856696,255.3842,0,0,2.187866,0.9017852,0.856696,0,0,3.991806,7.032649,1.286081,0,1.286081,11.43315,81.66521,0.1257227,0.9423655,1.750293,0,9.220515
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.887476,72.51884,47.17445,0,0,0,0,0,0,0,0.1817506,0,2.887476,0,0,0,0,2.705725,8.190122,2.705725,0,2.705725,14.00003,100,0.125484,0,2.309981,0,11.0776
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.959629,76.56801,49.79393,0,0,0,0,0,0,0,2.959629,0,2.959629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125484,0,2.367703,0,13.5849
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.844489,78.03026,52.01103,0,0,0,0,0,0,0,2.844489,0,2.844489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.125484,0,2.275591,0,13.46976
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.214733,73.87096,54.23602,0.6783559,0.6783559,0,0,0,0.6783559,326.4854,1.500674,0,2.214733,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.125484,0.7461914,1.771786,0,12.84001
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.064789,64.42555,55.60888,0.0627922,0.0627922,0,0,0,0.0627922,1695.734,0.9986916,0,1.064789,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.125484,0.06907143,0.8518309,0,11.69006
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,56.1454,56.1454,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.125484,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,56.67403,56.67403,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.125484,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,56.18485,56.18485,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.125484,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,54.67786,54.67786,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.125484,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,53.47857,53.47857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.125484,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,51.79011,51.79011,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.125484,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,49.75448,49.75448,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.125484,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,47.66363,47.66363,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.125484,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,46.10929,46.10929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.125484,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,44.95735,44.95735,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.125484,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,43.8054,43.8054,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1257197,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,42.85071,42.85071,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.1259629,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,42.00648,42.00648,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1262019,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,41.16225,41.16225,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1262019,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,40.63362,40.63362,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1262019,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,40.42848,40.42848,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1262019,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,40.03397,40.03397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1262019,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9651543,48.38,41.20959,0,0,0,0,0,0,0,0,0,0.9651543,0,0,0,0,2.986152,7.937738,0.9651543,0,0.9651543,12.08274,86.30512,0.1261171,0,0.7721235,0,8.902892
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.132396,61.70534,44.38138,0,0,0,0,0,0,0,0.1113981,0,2.132396,0,0,0,0,2.020997,8.806376,2.020997,0,2.020997,14.00003,100,0.12594,0,1.705916,0,10.93877
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.838545,71.94492,47.13499,0,0,0,0,0,0,0,2.838545,0,2.838545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12594,0,2.270836,0,13.46382
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.955966,76.4178,49.70714,1.336098,1.336098,0,0,0,1.336098,221.2386,1.549547,0,2.955966,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.12594,1.469708,2.364773,0,13.58124
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.824998,77.70045,51.92424,1.534252,1.534252,0,0,0,1.534252,184.1287,1.209996,0,2.824998,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.12594,1.687677,2.259998,0,13.45027
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.16677,73.27412,54.14922,0.7912377,0.7912377,0,0,0,0.7912377,273.8457,1.333889,0,2.16677,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.12594,0.8703614,1.733416,0,12.79204
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.010963,63.85983,55.52209,0,0,0,0,0,0,0,1.010963,0,1.010963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12594,0,0.8087701,0,11.63624
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,56.01127,56.01127,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.12594,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,56.58724,56.58724,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.12594,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,56.1454,56.1454,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.12594,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,54.63052,54.63052,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.12594,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,53.43124,53.43124,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.12594,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,51.75066,51.75066,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1261235,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,49.70714,49.70714,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1262421,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,47.66363,47.66363,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1264783,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,46.06984,46.06984,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1264783,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,44.95735,44.95735,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1264783,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,43.8054,43.8054,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1264783,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,42.85071,42.85071,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1264783,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,42.00648,42.00648,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1264783,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,41.18592,41.18592,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1264783,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,40.6494,40.6494,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1264783,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,40.45215,40.45215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1264783,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,40.07343,40.07343,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1264783,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7275696,46.57594,41.23326,1.401376,1.401376,0,0,0,1.401376,51.91823,0,2.220446E-16,0.7275696,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7475629,-0.7475629,7.642739,54.59089,0.1264783,1.541513,0.5820556,0,6.069353
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.662419,66.77307,44.35771,0,0,0,0,0,0,0,0,0,2.662419,0,0,0,0,6.70117,4.594221,2.662419,0,2.662419,10.16853,72.63223,0.1262459,0,2.129935,0,7.256639
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.597945,80.61988,47.04821,3.166895,3.166895,3.585662,0,1.143886,3.166895,113.6111,0,0,3.597945,0,0,0.4187661,0.3978278,4.038752,6.990398,3.995773,0,3.995773,13.95926,99.70876,0.1263863,3.483585,2.878356,5,10.58834
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.705333,85.61744,49.65981,0.8047052,0.8047052,0,0,0,0.8047052,460.4585,2.815296,0,3.705333,0.8470581,0.8047052,0,0,0.04297863,10.58659,0.04297863,0,0.04297863,14.00003,100,0.1263826,0.8851757,2.964267,0,14.29193
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.78125,77.09901,51.83745,0,0,0,0,0,0,0,2.78125,0,2.78125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263826,0,2.225,0,13.40652
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.119373,72.73389,54.10189,0.4433067,0.4433067,0,0,0,0.4433067,478.0828,1.652734,0,2.119373,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1263826,0.4876373,1.695498,0,12.74465
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.229655,65.75252,55.47475,0,0,0,0,0,0,0,1.229655,0,1.229655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263826,0,0.9837236,0,11.85493
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,55.96393,55.96393,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1263826,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,56.50045,56.50045,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1263826,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,56.05072,56.05072,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1263826,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,54.59107,54.59107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1263826,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,53.39178,53.39178,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1263826,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,51.70332,51.70332,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1267185,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,49.65981,49.65981,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1267185,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,47.62418,47.62418,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1267185,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,46.06984,46.06984,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1267185,0.5601851,0,0,5.571775
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,44.93368,44.93368,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1267185,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,43.78173,43.78173,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1267185,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,42.82705,42.82705,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1267185,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,41.98281,41.98281,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1267185,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,41.13858,41.13858,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1267185,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,40.63362,40.63362,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1267185,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,40.42848,40.42848,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1267185,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,40.05764,40.05764,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1267185,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.586381,45.48547,41.20959,0.2339356,0.2339356,0,0,0,0.2339356,250.6592,0,0,0.586381,0.246248,0.2339356,0,0,10.34433,1.315373,0.340133,0,0.340133,4.509209,32.20857,0.1266889,0.2573291,0.4691048,0,1.901754
