Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.024733,60.64752,44.31826,1.885497,1.885497,5,0,1.53,1.885497,107.3845,0,0,2.024733,0,0,3.114503,2.958778,10.0042,1.621493,4.98351,0,4.98351,9.236982,65.97831,0.1270354,2.074047,1.619786,5,3.646226
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.744394,70.78505,47.00087,1.776434,1.776434,3.938916,0,1.240324,1.776434,154.4889,0,0,2.744394,0,0,2.162482,2.054358,5.020691,6.106652,4.798752,0,4.798752,13.78948,98.49608,0.127176,1.954077,2.195515,5,8.851047
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.948124,76.1614,49.57301,0.007255014,0.007255014,0,0,0,0.007255014,40635.68,2.718548,0,2.948124,0.007636857,0.007255014,0,0,0.221939,10.42553,0.221939,0,0.221939,14.00003,100,0.1271567,0.007980515,2.358499,0,13.37365
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.738472,76.51395,51.75066,0,0,0,0,0,0,0,2.738472,0,2.738472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271567,0,2.190778,0,13.36375
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.074372,72.12216,53.96775,1.387043,1.387043,0,0,0,1.387043,149.5535,0.6143265,0,2.074372,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1271567,1.525748,1.659498,0,12.69965
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9077007,62.7698,55.34062,0,0,0,0,0,0,0,0.9077007,0,0.9077007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271567,0,0.7261605,0,11.53298
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,55.87714,55.87714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271567,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,56.40577,56.40577,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1271567,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,56.01127,56.01127,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1271567,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,54.49639,54.49639,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1271567,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,53.30499,53.30499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1271567,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,51.61653,51.61653,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1271567,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,49.62035,49.62035,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1271567,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,47.57684,47.57684,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1271567,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,46.0225,46.0225,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1271567,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,44.89423,44.89423,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1271567,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,43.7344,43.7344,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1271567,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,42.77971,42.77971,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1271567,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,41.94336,41.94336,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1271567,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,41.1228,41.1228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1271567,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,40.60995,40.60995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1271567,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,40.42848,40.42848,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1271567,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,40.03397,40.03397,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1271567,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5154693,44.93142,41.18592,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.16629,0,0,0.5154693,0,0,3.172624,3.013992,10.03319,1.595403,3.529462,0,3.529462,7.830049,55.92881,0.127579,1.762765,0.4123754,5,2.110872
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.972724,60.12334,44.27092,2.542447,2.542447,5,0,1.53,2.542447,77.59156,0,0,1.972724,0,0,2.457553,2.334676,6.503729,4.771918,4.3074,0,4.3074,11.91641,85.11703,0.1279781,2.796691,1.578179,5,6.744643
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.699094,70.20744,46.91407,1.925525,1.925525,0,0,0,1.925525,140.1744,0,0,2.699094,2.026869,1.925525,0,0,2.196329,8.648578,0.6722255,0,0.6722255,12.55414,89.67223,0.1279197,2.118078,2.159275,0,11.34767
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.915584,75.68766,49.48622,0,0,0,0,0,0,0,1.391481,0,2.915584,0,0,0,0,1.524103,9.253581,1.524103,0,1.524103,14.00003,100,0.1277876,0,2.332467,0,12.16916
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.695987,75.9856,51.70332,1.996195,1.996195,0,0,0,1.996195,135.0563,0.5947291,0,2.695987,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1277876,2.195814,2.156789,0,13.32126
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.029395,71.61521,53.92042,0.06906556,0.06906556,0,0,0,0.06906556,2938.36,1.956694,0,2.029395,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1277876,0.07597212,1.623516,0,12.65467
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8580588,62.30113,55.30117,1.542732,1.542732,0,0,0,1.542732,55.61945,0,0,0.8580588,1.623928,1.542732,0,0,0,10.62527,0,0.7658692,-0.7658692,13.19273,94.2336,0.1277876,1.697005,0.686447,0,11.48333
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,55.8298,55.8298,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.8509658,9.859405,0,0.2254773,-0.2254773,12.95506,92.53593,0.1277876,0.2356237,0,0,9.859405
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,56.36632,56.36632,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.101496,9.633927,0,0.9605743,-0.9605743,11.94252,85.30357,0.1277876,1.0038,0,0,9.633927
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,55.96393,55.96393,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.168801,8.673353,0,1.639941,-1.639941,10.21387,72.95609,0.1277876,1.713739,0,0,8.673353
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,54.45694,54.45694,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,3.990958,7.033412,0,1.459139,-1.459139,8.675805,61.96991,0.1277876,1.524801,0,0,7.033412
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,53.25765,53.25765,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.612224,5.574273,0,1.3995,-1.3995,7.200602,51.43277,0.1277876,1.462478,0,0,5.574273
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,51.52974,51.52974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.167224,4.174772,0,0,0,7.200602,51.43277,0.1277876,0,0,0,4.174772
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,49.57301,49.57301,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.167224,4.174772,0,1.457812,-1.457812,5.663933,40.45658,0.1277876,1.523414,0,0,4.174772
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,47.5295,47.5295,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.787015,2.71696,0,0.1382419,-0.1382419,5.518213,39.41573,0.1277876,0.1444628,0,0,2.71696
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,45.97516,45.97516,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,8.940618,2.578718,0,0.3186485,-0.3186485,5.182328,37.01656,0.1277876,0.3329877,0,0,2.578718
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,44.87056,44.87056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.294671,2.26007,0,0,0,5.182328,37.01656,0.1277876,0,0,0,2.26007
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,43.71862,43.71862,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.294671,2.26007,0,0.373223,-0.373223,4.788917,34.20648,0.1277876,0.390018,0,0,2.26007
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,42.77971,42.77971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.709364,1.886847,0,0,0,4.788917,34.20648,0.1277876,0,0,0,1.886847
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,41.94336,41.94336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.709364,1.886847,0,0,0,4.788917,34.20648,0.1277876,0,0,0,1.886847
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,41.1228,41.1228,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.709364,1.886847,0,0.8439323,-0.8439323,3.899334,27.85233,0.1277876,0.8819092,0,0,1.886847
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,40.58628,40.58628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64707,1.042915,0,0,0,3.899334,27.85233,0.1277876,0,0,0,1.042915
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,40.4127,40.4127,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.64707,1.042915,0,0.1230421,-0.1230421,3.769636,26.92592,0.1277876,0.1285789,0,0,1.042915
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,40.03397,40.03397,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.78378,0.9198726,3.33,0,3.33,6.928752,49.49099,0.1281597,1.058156,0,5,0.9198726
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6212008,45.69821,41.16225,2.765715,2.765715,5,0,1.53,2.765715,22.46077,0,0,0.6212008,0,0,2.234285,2.122571,7.45378,3.916873,2.743772,0,2.743772,9.531722,68.0836,0.1285006,3.042286,0.4969606,5,4.538074
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.369064,63.71905,44.19991,1.379848,1.379848,3.603745,0,1.148822,1.379848,171.6902,0,0,2.369064,0,0,2.223897,2.112702,4.710008,6.386267,4.481766,0,4.481766,13.7835,98.45336,0.1285935,1.517833,1.895251,5,8.755331
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.654935,69.63694,46.8194,0.2598472,0.2598472,0,0,0,0.2598472,1021.729,2.153169,0,2.654935,0.2735234,0.2598472,0,0,0.228242,10.41986,0.228242,0,0.228242,14.00003,100,0.1285737,0.2858319,2.123948,0,13.07479
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.87468,75.12447,49.39943,0,0,0,0,0,0,0,2.87468,0,2.87468,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285737,0,2.299744,0,13.49995
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.656171,75.38529,51.56919,0,0,0,0,0,0,0,2.656171,0,2.656171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285737,0,2.124937,0,13.28145
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.986851,71.03695,53.78629,0,0,0,0,0,0,0,1.986851,0,1.986851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285737,0,1.58948,0,12.61212
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.036079,63.70248,55.16704,1.439304,1.439304,0,0,0,1.439304,71.98467,0,0,1.036079,1.515057,1.439304,0,0,0,10.62527,0,0.4789787,-0.4789787,13.49514,96.39366,0.1285737,1.583235,0.8288629,0,11.66135
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,55.69567,55.69567,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.5321986,10.1463,0,0.5322829,-0.5322829,12.93406,92.38599,0.1285737,0.5562357,0,0,10.1463
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,56.27164,56.27164,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.123624,9.614013,0,1.996851,-1.996851,10.8292,77.35126,0.1285737,2.086709,0,0,9.614013
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,55.8298,55.8298,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.342347,7.617162,0,1.777226,-1.777226,8.955838,63.97014,0.1285737,1.857202,0,0,7.617162
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,54.37015,54.37015,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.317043,5.839935,0,0.7536218,-0.7536218,8.161451,58.29596,0.1285737,0.7875348,0,0,5.839935
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,53.17086,53.17086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.1544,5.086314,0,0,0,8.161451,58.29596,0.1285737,0,0,0,5.086314
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,51.43506,51.43506,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.1544,5.086314,0,1.399339,-1.399339,6.686419,47.76004,0.1285737,1.462309,0,0,5.086314
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,49.48622,49.48622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.709221,3.686975,0,0,0,6.686419,47.76004,0.1285737,0,0,0,3.686975
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,47.44271,47.44271,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.709221,3.686975,0,0.2316675,-0.2316675,6.442219,46.01576,0.1285737,0.2420925,0,0,3.686975
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,45.93571,45.93571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.96663,3.455307,0,0,0,6.442219,46.01576,0.1285737,0,0,0,3.455307
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,44.79955,44.79955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.96663,3.455307,0,0,0,6.442219,46.01576,0.1285737,0,0,0,3.455307
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,43.67128,43.67128,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,7.96663,3.455307,0,0.3711119,-0.3711119,6.051033,43.22158,0.1285737,0.387812,0,0,3.455307
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,42.74025,42.74025,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.378977,3.084195,0,0.8850359,-0.8850359,5.118124,36.55795,0.1285737,0.9248624,0,0,3.084195
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,41.91969,41.91969,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.36235,2.19916,0,0.3319821,-0.3319821,4.768184,34.05838,0.1285737,0.3469213,0,0,2.19916
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,41.09913,41.09913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.731218,1.867177,0,0,0,4.768184,34.05838,0.1285737,0,0,0,1.867177
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,40.58628,40.58628,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.731218,1.867177,0,0.04925911,-0.04925911,4.71626,33.6875,0.1285737,0.05147577,0,0,1.867177
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,40.4127,40.4127,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.785951,1.817918,0,0.4325321,-0.4325321,4.260331,30.43087,0.1285737,0.451996,0,0,1.817918
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,40.0103,40.0103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26654,1.385386,0,0,0,4.260331,30.43087,0.1285737,0,0,0,1.385386
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4464451,44.37097,41.13858,1.728682,1.728682,1.25,0,0.50625,1.728682,25.82575,1.110223E-16,0,0.4464451,0.5038761,0.4786823,0,0,10.26654,1.385386,0,0.05743098,-0.05743098,4.199793,29.99846,0.1285737,1.901551,0.3571561,5,1.831831
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.872362,59.10116,44.16046,2.703143,2.703143,5,0,1.53,2.703143,69.26612,0,0,1.872362,0,0,2.296857,2.182014,10.33035,1.327955,4.054377,0,4.054377,8.046113,57.47212,0.1289871,2.973457,1.49789,5,3.200317
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.610881,69.13795,46.77995,0,0,3.505263,0,1.121937,0,0,0,0,2.610881,0,0,3.505263,3.33,6.275978,4.976894,5.940881,0,5.940881,13.68213,97.72929,0.1289322,0,2.088705,5,7.587775
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.834957,74.56933,49.30475,0.8372855,0.8372855,0,0,0,0.8372855,338.5891,1.618507,0,2.834957,0.8813532,0.8372855,0,0,0.335097,10.32369,0.335097,0,0.335097,14.00003,100,0.1289033,0.9210141,2.267966,0,13.15864
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.616601,74.84991,51.4824,0.6228828,0.6228828,0,0,0,0.6228828,420.0792,1.960935,0,2.616601,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1289033,0.6851711,2.093281,0,13.24187
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.944986,70.52353,53.69949,2.415324,2.415324,0,0,0,2.415324,80.52692,0,0,1.944986,2.542447,2.415324,0,0,0,10.62527,0,0.5974605,-0.5974605,13.37025,95.50159,0.1289033,2.656857,1.555989,0,12.57026
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7645664,61.27313,55.08025,0.6441417,0.6441417,0,0,0,0.6441417,118.6954,0,0,0.7645664,0.6780439,0.6441417,0,0,0.663845,10.02781,0.08652243,0,0.08652243,13.45233,96.08789,0.1288959,0.7085559,0.6116531,0,10.79238
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,55.60888,55.60888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5773226,10.10568,0,0,0,13.45233,96.08789,0.1288959,0,0,0,10.10568
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,56.18485,56.18485,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.5773226,10.10568,0,1.183578,-1.183578,12.20473,87.17648,0.1288959,1.236839,0,0,10.10568
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,55.79035,55.79035,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,1.892409,8.922106,0,0.6083407,-0.6083407,11.56348,82.59615,0.1288959,0.635716,0,0,8.922106
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,54.27547,54.27547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.568343,8.313766,0,0,0,11.56348,82.59615,0.1288959,0,0,0,8.313766
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,53.08407,53.08407,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.568343,8.313766,0,1.63385,-1.63385,9.841254,70.29453,0.1288959,1.707373,0,0,8.313766
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,51.39561,51.39561,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.383732,6.679915,0,2.292206,-2.292206,7.425057,53.03602,0.1288959,2.395355,0,0,6.679915
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,49.43888,49.43888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.930628,4.387709,0,0,0,7.425057,53.03602,0.1288959,0,0,0,4.387709
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,47.44271,47.44271,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,6.930628,4.387709,0,0.2848061,-0.2848061,7.124846,50.89165,0.1288959,0.2976224,0,0,4.387709
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,45.88837,45.88837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.247079,4.102903,0,0,0,7.124846,50.89165,0.1288959,0,0,0,4.102903
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,44.79955,44.79955,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.247079,4.102903,0,0.02276388,-0.02276388,7.10085,50.72026,0.1288959,0.02378826,0,0,4.102903
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,43.64761,43.64761,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.272372,4.080139,0,0.181146,-0.181146,6.909905,49.35637,0.1288959,0.1892976,0,0,4.080139
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,42.76392,42.76392,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.473646,3.898993,0,0.5636518,-0.5636518,6.315764,45.11251,0.1288959,0.5890161,0,0,3.898993
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,41.94336,41.94336,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,8.099925,3.335341,0,0.4960065,-0.4960065,5.792927,41.37797,0.1288959,0.5183268,0,0,3.335341
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,41.13858,41.13858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.651044,2.839335,0,0,0,5.792927,41.37797,0.1288959,0,0,0,2.839335
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,40.60995,40.60995,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.651044,2.839335,0,0.2022126,-0.2022126,5.579777,39.85547,0.1288959,0.2113121,0,0,2.839335
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,40.42848,40.42848,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,8.875724,2.637122,0,0.4423871,-0.4423871,5.11346,36.52464,0.1288959,0.4622945,0,0,2.637122
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,40.05764,40.05764,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.367266,2.194735,0,1.560879,-1.560879,3.468149,24.77245,0.1288959,1.631118,0,0,2.194735
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4351036,44.33548,41.18592,0,0,0,0,0,0,0,0,0,0.4351036,0,0,0,0,11.10157,0.6338567,0.4351036,0,0.4351036,3.880925,27.72083,0.1288584,0,0.3480829,0,1.06896
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.823656,58.64333,44.13679,0.8760421,0.8760421,0,0,0,0.8760421,208.1699,0,0,1.823656,0.9221496,0.8760421,0,0,10.66647,1.02545,0.9015062,0,0.9015062,4.736169,33.82971,0.1287809,0.9636463,1.458925,0,2.849106
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.568753,68.60611,46.69315,0.4052254,0.4052254,0,0,0,0.4052254,633.9072,0,0,2.568753,0.426553,0.4052254,0,0,9.764965,1.836806,2.1422,0,2.1422,6.768438,48.34589,0.128597,0.4457479,2.055002,0,4.405559
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.797054,73.99016,49.17062,0.148741,0.148741,0,0,0,0.148741,1880.486,0,0,2.797054,0.1565695,0.148741,0,0,7.622766,3.764785,2.640484,0,2.640484,9.273421,66.23859,0.1283711,0.1636151,2.237643,0,6.561839
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.578197,74.33126,51.39561,1.682906,1.682906,0,0,0,1.682906,153.1991,0,0,2.578197,1.77148,1.682906,0,0,4.982281,6.141221,0.8067174,0,0.8067174,10.03874,71.70515,0.1283022,1.851196,2.062558,0,8.719419
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.905072,69.97899,53.56536,1.732543,1.732543,0,0,0,1.732543,109.9581,0,0,1.905072,1.82373,1.732543,0,0,4.175564,6.867267,0.08134221,0,0.08134221,10.11591,72.25635,0.1282953,1.905798,1.524058,0,8.772339
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7216069,60.77076,54.94612,1.516112,1.516112,0,0,0,1.516112,47.59589,0,0,0.7216069,1.595907,1.516112,0,0,4.094222,6.940475,0,0.8743004,-0.8743004,9.194315,65.67355,0.1282953,1.667723,0.5772855,0,7.662082
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,55.47475,55.47475,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,5.065666,6.066175,0,1.110589,-1.110589,8.023652,57.31168,0.1282953,1.160565,0,0,6.066175
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,56.09806,56.09806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.299654,4.955586,0,0,0,8.023652,57.31168,0.1282953,0,0,0,4.955586
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,55.69567,55.69567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.299654,4.955586,0,0,0,8.023652,57.31168,0.1282953,0,0,0,4.955586
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,54.18867,54.18867,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,6.299654,4.955586,0,1.421358,-1.421358,6.525409,46.60997,0.1282953,1.485319,0,0,4.955586
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,53.03673,53.03673,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,7.87894,3.534228,0,1.82848,-1.82848,4.598022,32.84295,0.1282953,1.910762,0,0,3.534228
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,51.30882,51.30882,0.895762,0.895762,0,0,0,0.895762,0,0,1.110223E-16,0,0.9429073,0.895762,0,0,9.910584,1.705748,0,0.9429073,-0.9429073,3.60411,25.74359,0.1282953,0.9853382,0,0,1.705748
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,49.39943,49.39943,2.563967,2.563967,1.839268,0,0.6671202,2.563967,0,0,0,0,0.7628406,0.7246986,0,0,10.95826,0.7628406,0,0.7628406,-0.7628406,2.800006,20,0.1282953,2.820364,0,5,0.7628406
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,47.39537,47.39537,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1285603,0.5168108,0,5,0
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,45.84892,45.84892,0.08505412,0.08505412,3.590317,0,1.145157,0.08505412,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1287468,0.09355953,0,5,2.997
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,44.78377,44.78377,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1289155,0,0,5,5.994
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,43.64761,43.64761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1289155,0,0,0,8.991
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,42.76392,42.76392,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,1.81586,8.991,0,0.3418546,-0.3418546,11.91701,85.1213,0.1289155,0.3572381,0,0,8.991
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,41.94336,41.94336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195699,8.649145,0,0,0,11.91701,85.1213,0.1289155,0,0,0,8.649145
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,41.13858,41.13858,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.195699,8.649145,0,0.2136722,-0.2136722,11.69178,83.51251,0.1289155,0.2232874,0,0,8.649145
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,40.60995,40.60995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1289155,0,0,0,8.435473
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,40.42848,40.42848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433112,8.435473,0,0,0,11.69178,83.51251,0.1289155,0,0,0,8.435473
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,40.03397,40.03397,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,2.433112,8.435473,0,1.534863,-1.534863,10.07389,71.9562,0.1289155,1.603931,0,0,8.435473
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4184868,44.1887,41.16225,3.425616,3.425616,1.25,0,0.50625,3.425616,12.2164,0,4.440892E-16,0.4184868,2.290122,2.175616,0,0,4.138515,6.900611,0,1.871635,-1.871635,8.101011,57.86425,0.1289155,3.768177,0.3347895,5,7.319098
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.776249,58.19986,44.11312,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,287.4984,8.881784E-16,0,1.776249,0,0,3.505263,3.33,6.218109,5.028976,5.106249,0,5.106249,12.94522,92.46571,0.1290559,0.679612,1.420999,5,6.805225
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.527128,68.12991,46.64581,1.84991,1.84991,0,0,0,1.84991,136.6082,0,0,2.527128,1.947273,1.84991,0,0,1.11186,9.6246,0.5798542,0,0.5798542,13.49532,96.39497,0.1290066,2.034901,2.021702,0,12.15173
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.759366,73.47562,49.08383,0.3203572,0.3203572,0,0,0,0.3203572,861.3404,1.890142,0,2.759366,0.3372181,0.3203572,0,0,0.5320058,10.14647,0.5320058,0,0.5320058,14.00003,100,0.1289615,0.3523929,2.207493,0,12.90584
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.541005,73.82941,51.30882,2.30727,2.30727,0,0,0,2.30727,110.1304,0.1122998,0,2.541005,2.428705,2.30727,0,0,0,10.62527,0,0,0,14.00003,100,0.1289615,2.537997,2.032804,0,13.16628
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.471409,75.74531,53.52591,2.258301,2.258301,0,0,0,2.258301,109.4367,0.0942502,0,2.471409,2.377159,2.258301,0,0,0,10.62527,0,0,0,14.00003,100,0.1289615,2.484131,1.977127,0,13.09668
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8729265,62.00539,54.89878,1.464826,1.464826,0,0,0,1.464826,59.59251,0,0,0.8729265,1.541922,1.464826,0,0,0,10.62527,0,0.6689956,-0.6689956,13.29484,94.96299,0.1289615,1.611308,0.6983411,0,11.4982
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,55.4353,55.4353,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,0.7433284,9.956279,0,1.611345,-1.611345,11.59634,82.83082,0.1289615,1.683856,0,0,9.956279
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,56.05072,56.05072,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.533712,8.344934,0,1.972474,-1.972474,9.517168,67.97963,0.1289615,3.436235,0,5,8.344934
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,55.65622,55.65622,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.72535,6.372459,3.33,0,3.33,12.67628,90.5447,0.1293747,1.359401,0,5,6.372459
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,54.14922,54.14922,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.39535,9.369459,0,0.6159571,-0.6159571,12.02701,85.90702,0.1293747,0.6436752,0,0,9.369459
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,52.98939,52.98939,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.079746,8.753502,0,0.7004598,-0.7004598,11.28866,80.63311,0.1293747,0.7319804,0,0,8.753502
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,51.26148,51.26148,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,2.858035,8.053042,0,2.282773,-2.282773,8.882404,63.44562,0.1293747,3.760498,0,5,8.053042
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,49.35209,49.35209,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.394449,5.77027,3.33,0,3.33,12.04152,86.01068,0.1295662,0.1415788,0,5,5.77027
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,47.35592,47.35592,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.064449,8.76727,0,0.03129866,-0.03129866,12.00853,85.77502,0.1295662,0.0327071,0,0,8.76727
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,45.84892,45.84892,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.099226,8.735971,0,0.2032585,-0.2032585,11.79427,84.24465,0.1295662,0.2124051,0,0,8.735971
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,44.7601,44.7601,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.325068,8.532713,0,0.0927501,-0.0927501,11.69651,83.54631,0.1295662,0.09692386,0,0,8.532713
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,43.62394,43.62394,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.428124,8.439962,0,0.2637357,-0.2637357,11.41851,81.56059,0.1295662,0.2756038,0,0,8.439962
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,42.74025,42.74025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.721164,8.176227,0,0,0,11.41851,81.56059,0.1295662,0,0,0,8.176227
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,41.91969,41.91969,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,2.721164,8.176227,0,0.3185894,-0.3185894,11.08268,79.16187,0.1295662,0.3329259,0,0,8.176227
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,41.1228,41.1228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075152,7.857637,0,0,0,11.08268,79.16187,0.1295662,0,0,0,7.857637
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,40.63362,40.63362,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.075152,7.857637,0,0.3274615,-0.3274615,10.73751,76.69633,0.1295662,0.3421973,0,0,7.857637
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,40.45215,40.45215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.438998,7.530176,0,0,0,10.73751,76.69633,0.1295662,0,0,0,7.530176
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,40.05764,40.05764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.438998,7.530176,0,0,0,10.73751,76.69633,0.1295662,0,0,0,7.530176
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4689646,44.56182,41.16225,2.318868,2.318868,0,0,0,2.318868,20.22386,0,4.440892E-16,0.4689646,2.440913,2.318868,0,0,3.438998,7.530176,0,1.971949,-1.971949,8.658892,61.8491,0.1295662,2.550755,0.3751717,0,7.999141
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.730352,57.75491,44.07367,1.378944,1.378944,0,0,0,1.378944,125.4838,0,0,1.730352,1.45152,1.378944,0,0,5.630052,5.558227,0.278832,0,0.278832,8.923415,63.73855,0.1295425,1.516838,1.384281,0,7.288579
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.487357,67.62913,46.55902,0.6246775,0.6246775,0,0,0,0.6246775,398.1826,0,0,2.487357,0.6575553,0.6246775,0,0,5.35122,5.809176,1.829802,0,1.829802,10.65932,76.13783,0.1293875,0.6871453,1.989886,0,8.296534
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.722851,72.97749,48.99704,1.443921,1.443921,0,0,0,1.443921,188.5733,0,0,2.722851,1.519917,1.443921,0,0,3.521418,7.455998,1.202933,0,1.202933,11.80052,84.28926,0.1292858,1.588313,2.17828,0,10.17885
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.505201,73.33637,51.21414,0,0,0,0,0,0,0,0.1867166,0,2.505201,0,0,0,0,2.318485,8.538638,2.318485,0,2.318485,14.00003,100,0.1290901,0,2.004161,0,11.04384
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.827816,69.07661,53.43124,0,0,0,0,0,0,0,1.827816,0,1.827816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290901,0,1.462253,0,12.45309
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6431867,59.97525,54.81199,0.8979678,0.8979678,0,0,0,0.8979678,71.62692,0,1.110223E-16,0.6431867,0.9452293,0.8979678,0,0,0,10.62527,0,0.3020426,-0.3020426,13.68165,97.72585,0.1290901,0.9877646,0.5145494,0,11.26846
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,55.38796,55.38796,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.3356028,10.32323,0,0.8703768,-0.8703768,12.76419,91.1726,0.1290901,0.9095438,0,0,10.32323
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,56.01127,56.01127,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.302688,9.452855,0,2.587075,-2.587075,10.03717,71.69395,0.1290901,2.703493,0,0,9.452855
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,55.60888,55.60888,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.177216,6.86578,0,1.377277,-1.377277,8.585396,61.32413,0.1290901,1.439255,0,0,6.86578
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,54.10189,54.10189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.707524,5.488503,0,0,0,8.585396,61.32413,0.1290901,0,0,0,5.488503
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,52.9026,52.9026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.707524,5.488503,0,0,0,8.585396,61.32413,0.1290901,0,0,0,5.488503
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,51.17469,51.17469,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.707524,5.488503,0,1.962106,-1.962106,6.517155,46.55101,0.1290901,2.0504,0,0,5.488503
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,49.2653,49.2653,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.887641,3.526397,0,2.734672,-2.734672,3.634557,25.96107,0.1290901,2.857732,0,0,3.526397
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,47.26913,47.26913,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.92617,0.7917251,0,0.03442723,-0.03442723,3.598268,25.70186,0.1290901,0.03597646,0,0,0.7917251
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,45.80158,45.80158,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,10.96442,0.7572979,0,0.5417849,-0.5417849,3.027176,21.62264,0.1290901,0.5661653,0,0,0.7572979
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,44.73643,44.73643,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.5664,0.215513,0,0.1086397,-0.1086397,2.91266,20.80467,0.1290901,0.1135285,0,0,0.215513
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,43.62394,43.62394,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.68711,0.1068733,3.33,0,3.33,6.071775,43.36974,0.1293018,0.2569807,0,5,0.1068733
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,42.74025,42.74025,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.357112,3.103873,3.33,0,3.33,9.23089,65.9348,0.1294899,0.1304165,0,5,3.103873
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,41.94336,41.94336,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.027112,6.100873,3.33,0,3.33,12.39001,88.49986,0.1296539,0,0,5,6.100873
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,41.16225,41.16225,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.697112,9.097874,0,0.5387912,-0.5387912,11.82207,84.44319,0.1296539,0.5630368,0,0,9.097874
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,40.6494,40.6494,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.295769,8.559082,0,0.04629532,-0.04629532,11.77327,84.09462,0.1296539,0.04837861,0,0,8.559082
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,40.47581,40.47581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.347208,8.512787,0,0,0,11.77327,84.09462,0.1296539,0,0,0,8.512787
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,40.07343,40.07343,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.347208,8.512787,0,0.3182426,-0.3182426,11.43781,81.6985,0.1296539,0.3325635,0,0,8.512787
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4279483,44.28265,41.18592,0,0,0,0,0,0,0,0,0,0.4279483,0,0,0,0,2.700811,8.194544,0.4279483,0,0.4279483,11.8438,84.59841,0.1296179,0,0.3423586,0,8.622493
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.685913,57.31657,44.02633,0.849964,0.849964,0,0,0,0.849964,198.3511,0,0,1.685913,0.8946989,0.849964,0,0,2.272863,8.579698,0.7912138,0,0.7912138,12.59441,89.95991,0.1295515,0.9349604,1.34873,0,10.26561
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.448206,67.18417,46.51168,0,0,0,0,0,0,0,0.9665565,0,2.448206,0,0,0,0,1.481649,9.29179,1.481649,0,1.481649,14.00003,100,0.1294273,0,1.958565,0,11.74
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.687551,72.49584,48.91025,1.45685,1.45685,0,0,0,1.45685,184.4769,1.154025,0,2.687551,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1294273,1.602535,2.150041,0,13.31283
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.47056,72.86831,51.12735,1.259771,1.259771,0,0,0,1.259771,196.1119,1.144486,0,2.47056,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1294273,1.385748,1.976448,0,13.09583
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.791638,68.63089,53.34444,0,0,0,0,0,0,0,1.791638,0,1.791638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294273,0,1.43331,0,12.41691
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.607933,59.59264,54.7252,0.7336782,0.7336782,0,0,0,0.7336782,82.86099,0,0,0.607933,0.7722928,0.7336782,0,0,0,10.62527,0,0.1643598,-0.1643598,13.82678,98.7625,0.1294273,0.8070459,0.4863464,0,11.23321
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,55.30117,55.30117,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.182622,10.46091,0,2.332776,-2.332776,11.36782,81.19852,0.1294273,2.437751,0,0,10.46091
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,55.92448,55.92448,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.774596,8.128138,0,0.1287952,-0.1287952,11.23205,80.22879,0.1294273,0.134591,0,0,8.128138
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,55.52209,55.52209,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.917701,7.999343,0,2.199627,-2.199627,8.913444,63.66732,0.1294273,2.29861,0,0,7.999343
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,54.01509,54.01509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.361731,5.799716,0,0,0,8.913444,63.66732,0.1294273,0,0,0,5.799716
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,52.81581,52.81581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.361731,5.799716,0,0,0,8.913444,63.66732,0.1294273,0,0,0,5.799716
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,51.08001,51.08001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.361731,5.799716,0,0,0,8.913444,63.66732,0.1294273,0,0,0,5.799716
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,49.17062,49.17062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.361731,5.799716,0,0,0,8.913444,63.66732,0.1294273,0,0,0,5.799716
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,47.22179,47.22179,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.361731,5.799716,0,0.3901924,-0.3901924,8.502144,60.72948,0.1294273,0.4077511,0,0,5.799716
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,45.75424,45.75424,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.795278,5.409524,0,0.4204332,-0.4204332,8.058969,57.56395,0.1294273,0.4393527,0,0,5.409524
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,44.71276,44.71276,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.262426,4.98909,0,0.01647936,-0.01647936,8.041598,57.43987,0.1294273,0.01722093,0,0,4.98909
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,43.60815,43.60815,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.280736,4.972611,0,0.8645973,-0.8645973,7.130232,50.93013,0.1294273,0.9035041,0,0,4.972611
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,42.71658,42.71658,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.2414,4.108014,0,0.5809188,-0.5809188,6.51789,46.55627,0.1294273,0.6070602,0,0,4.108014
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,41.94336,41.94336,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.886866,3.527095,0,0.6008138,-0.6008138,5.884577,42.03261,0.1294273,0.6278505,0,0,3.527095
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,41.16225,41.16225,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.554437,2.926281,0,0.5829089,-0.5829089,5.270137,37.64376,0.1294273,0.6091397,0,0,2.926281
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,40.6494,40.6494,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.202113,2.343372,0,0.3478481,-0.3478481,4.903473,35.02474,0.1294273,0.3635012,0,0,2.343372
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,40.45215,40.45215,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.588611,1.995524,0,0.0806521,-0.0806521,4.818458,34.41749,0.1294273,0.08428144,0,0,1.995524
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,40.07343,40.07343,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.678225,1.914872,0,0.5671586,-0.5671586,4.220621,30.14723,0.1294273,1.967681,0,5,1.914872
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2985852,43.30957,41.16225,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.6746,0,0,0.2985852,0,0,3.327847,3.161454,10.3084,1.347714,3.46004,0,3.46004,7.503102,53.59348,0.1297921,1.387325,0.2388682,5,1.646299
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.64289,56.89295,43.97899,1.386185,1.386185,4.65462,0,1.435711,1.386185,118.5188,0,0,1.64289,0,0,3.268435,3.105014,6.848361,4.46175,4.747904,0,4.747904,12.00736,85.76668,0.1300602,1.524803,1.314312,5,6.10464
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.410973,66.71486,46.42489,0.56848,0.56848,0,0,0,0.56848,424.1086,0,0,2.410973,0.5984,0.56848,0,0,2.100457,8.734862,1.812573,0,1.812573,13.72692,98.04921,0.1299087,0.6253279,1.928778,0,11.14584
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.653511,72.03075,48.82346,2.875541,2.875541,0,0,0,2.875541,92.27866,0,4.440892E-16,2.653511,3.026886,2.875541,0,0,0.2878845,10.36618,0,0.3733745,-0.3733745,13.33335,95.23799,0.1299087,3.163095,2.122809,0,13.01969
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.438027,72.36904,50.99322,1.268831,1.268831,0,0,0,1.268831,192.1474,0.39967,0,2.438027,1.335612,1.268831,0,0,0.702745,9.992804,0.702745,0,0.702745,14.00003,100,0.12985,1.395715,1.950422,0,12.43083
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.757516,68.15425,53.21032,0,0,0,0,0,0,0,1.757516,0,1.757516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12985,0,1.406012,0,12.38279
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5753027,59.18437,54.59107,1.853578,1.853578,0,0,0,1.853578,31.03741,0,0,0.5753027,1.951135,1.853578,0,0,0,10.62527,0,1.375832,-1.375832,12.54977,89.64106,0.12985,2.038936,0.4602421,0,11.20058
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,55.20649,55.20649,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.528703,9.249442,0,0.2992037,-0.2992037,12.23438,87.38829,0.12985,0.3126678,0,0,9.249442
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,55.8298,55.8298,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.861151,8.950238,0,0.1296037,-0.1296037,12.09777,86.41248,0.12985,0.1354359,0,0,8.950238
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,55.4353,55.4353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.005155,8.820635,0,0,0,12.09777,86.41248,0.12985,0,0,0,8.820635
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,53.92042,53.92042,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,2.005155,8.820635,0,1.98528,-1.98528,10.0051,71.46487,0.12985,2.074617,0,0,8.820635
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,52.72113,52.72113,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.211021,6.835355,0,0.6958148,-0.6958148,9.271649,66.22593,0.12985,0.7271265,0,0,6.835355
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,50.99322,50.99322,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,4.984149,6.13954,0,0.1787133,-0.1787133,9.083268,64.88036,0.12985,0.1867554,0,0,6.13954
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,49.13117,49.13117,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.182719,5.960827,0,2.208093,-2.208093,6.755734,48.25515,0.12985,3.682457,0,5,5.960827
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,47.13499,47.13499,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.636156,3.752734,3.33,0,3.33,9.91485,70.82021,0.1301549,0.8113928,0,5,3.752734
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,45.71479,45.71479,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.306156,6.749734,3.33,0,3.33,13.07397,93.38528,0.1303288,0.07648588,0,5,6.749734
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,44.67331,44.67331,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,0.9761556,9.746734,0,0.3466269,-0.3466269,12.70859,90.77545,0.1303288,0.3622251,0,0,9.746734
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,43.58448,43.58448,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.361297,9.400107,0,0.2796778,-0.2796778,12.41378,88.66969,0.1303288,0.2922634,0,0,9.400107
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,42.69291,42.69291,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.67205,9.120429,0,0.3336475,-0.3336475,12.06209,86.15759,0.1303288,0.3486617,0,0,9.120429
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,41.91969,41.91969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.042769,8.786782,0,0,0,12.06209,86.15759,0.1303288,0,0,0,8.786782
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,41.13858,41.13858,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.042769,8.786782,0,0.2228284,-0.2228284,11.8272,84.47987,0.1303288,0.2328557,0,0,8.786782
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,40.60995,40.60995,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.290356,8.563953,0,0.3413463,-0.3413463,11.46739,81.9098,0.1303288,0.3567069,0,0,8.563953
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,40.42848,40.42848,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.66963,8.222608,0,0.05977347,-0.05977347,11.40439,81.45975,0.1303288,0.06246328,0,0,8.222608
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,40.03397,40.03397,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.736045,8.162833,0,1.330936,-1.330936,10.00146,71.43884,0.1303288,1.390828,0,0,8.162833
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3172024,43.40539,41.1228,4.022929,4.022929,1.25,0,0.50625,4.022929,7.884863,0,0,0.3172024,2.918872,2.772928,0,0,4.214863,6.831897,0,2.60167,-2.60167,7.259057,51.8503,0.1303288,4.425221,0.2537619,5,7.1491
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.601705,56.44428,43.8922,1.102109,1.102109,4.607372,0,1.422813,1.102109,145.3309,4.440892E-16,0,1.601705,0,0,3.505263,3.33,7.105607,4.230228,4.931705,0,4.931705,11.93768,85.269,0.1305685,1.21232,1.281364,5,5.831933
