Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.375787,66.21332,46.29076,0.519236,0.519236,0,0,0,0.519236,457.5544,0,0,2.375787,0.5465642,0.519236,0,0,2.173902,8.668762,1.829223,0,1.829223,13.67304,97.66435,0.1304163,0.5711596,1.90063,0,11.04455
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.621595,71.53407,48.68933,1.838064,1.838064,0,0,0,1.838064,142.6281,0.3421121,0,2.621595,1.934804,1.838064,0,0,0.3446794,10.31506,0.3446794,0,0.3446794,14.00003,100,0.1303877,2.02187,2.097276,0,12.93666
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.406847,71.88684,50.85909,1.444881,1.444881,0,0,0,1.444881,166.5775,0.885919,0,2.406847,1.520928,1.444881,0,0,0,10.62527,0,0,0,14.00003,100,0.1303877,1.58937,1.925477,0,13.03212
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.724837,67.70267,53.08407,0.9359422,0.9359422,0,0,0,0.9359422,184.2888,0.7396349,0,1.724837,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1303877,1.029536,1.37987,0,12.35011
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7449662,60.45713,54.45694,0,0,0,0,0,0,0,0.7449662,0,0.7449662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303877,0,0.595973,0,11.37024
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,55.03291,55.03291,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1303877,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,55.69567,55.69567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1303877,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,55.30117,55.30117,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1303877,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,53.83363,53.83363,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1303877,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,52.63434,52.63434,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1303877,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,50.85909,50.85909,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1303877,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,48.99704,48.99704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1303877,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,47.04821,47.04821,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1303877,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,45.66745,45.66745,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1303877,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,44.6023,44.6023,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1303877,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,43.51348,43.51348,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1303877,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,42.66924,42.66924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1303877,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,41.87235,41.87235,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1303877,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,41.1228,41.1228,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1303877,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,40.58628,40.58628,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1303877,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,40.38903,40.38903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1303877,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,40.0103,40.0103,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1303877,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3309713,43.45792,41.07546,1.124119,1.124119,0,0,0,1.124119,29.44273,0,2.220446E-16,0.3309713,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8523117,-0.8523117,3.885778,27.7555,0.1303877,1.236531,0.2647771,0,2.213337
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.951629,59.41182,43.8054,0.3457561,0.3457561,0,0,0,0.3457561,564.4526,0,0,1.951629,0.3639538,0.3457561,0,0,10.66136,1.030054,1.587676,0,1.587676,5.391979,38.51406,0.1302559,0.3803317,1.561303,0,2.981683
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.341944,65.72777,46.15663,1.592993,1.592993,0,0,0,1.592993,147.0154,0,0,2.341944,1.676834,1.592993,0,0,9.07368,2.458962,0.6651099,0,0.6651099,6.022958,43.02104,0.1302008,1.752292,1.873555,0,4.800906
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.292238,78.80019,48.50786,1.618664,1.618664,0,0,0,1.618664,203.3924,0,0,3.292238,1.703856,1.618664,0,0,8.40857,3.057561,1.588382,0,1.588382,7.52983,53.78439,0.1300694,1.78053,2.633791,0,6.3498
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.377679,71.38162,50.6855,0.5098809,0.5098809,0,0,0,0.5098809,466.3205,0,0,2.377679,0.5367168,0.5098809,0,0,6.820188,4.487105,1.840962,0,1.840962,9.27632,66.25929,0.1299174,0.560869,1.902143,0,6.864784
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.694329,67.21228,52.9026,1.13476,1.13476,0,0,0,1.13476,149.3116,0,0,1.694329,1.194484,1.13476,0,0,4.979226,6.143971,0.4998448,0,0.4998448,9.750514,69.64639,0.1298762,1.248236,1.355463,0,7.8383
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5171483,58.38186,54.27547,3.164394,3.164394,1.25,0,0.50625,3.164394,16.34273,0,0,0.5171483,2.015152,1.914394,0,0,4.479381,6.593832,0,1.498003,-1.498003,8.17148,58.3676,0.1298762,3.480834,0.4137186,5,7.11098
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,54.89878,54.89878,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.143829,5.095828,3.33,0,3.33,11.3306,80.93266,0.1302516,1.237414,0,5,5.095828
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,55.56154,55.56154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.813829,8.092828,0,0,0,11.3306,80.93266,0.1302516,0,0,0,8.092828
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,55.16704,55.16704,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,2.813829,8.092828,0,1.249695,-1.249695,10.0133,71.52344,0.1302516,1.305931,0,0,8.092828
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,53.69949,53.69949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.202379,6.843133,0,0,0,10.0133,71.52344,0.1302516,0,0,0,6.843133
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,52.50021,52.50021,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,4.202379,6.843133,0,2.612002,-2.612002,7.260009,51.85711,0.1302516,4.104542,0,5,6.843133
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,50.72496,50.72496,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,7.104603,4.231131,3.33,0,3.33,10.41912,74.42217,0.130551,0.8102739,0,5,4.231131
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,48.91025,48.91025,4.356656,4.356656,5,0,1.53,4.356656,0,0,0,0,0,0,0.6433442,0.6111769,3.774603,7.228131,0.6111769,0,0.6111769,10.99894,78.56369,0.1306238,4.792322,0,5,7.228131
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,46.95353,46.95353,0.5415076,0.5415076,3.87143,0,1.2219,0.5415076,0,-4.440892E-16,0,0,0,0,3.329923,3.163426,3.163426,7.778191,3.163426,0,3.163426,14.00003,100,0.1308646,0.5956584,0,5,7.778191
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,45.58066,45.58066,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,0,10.62527,0,0.8844587,-0.8844587,13.06773,93.34072,0.1308646,0.9242594,0,0,10.62527
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,44.53918,44.53918,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,0.9827319,9.740815,0,0.254424,-0.254424,12.79954,91.4251,0.1308646,0.2658731,0,0,9.740815
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,43.42669,43.42669,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,1.265425,9.486391,0,0.5499344,-0.5499344,12.21986,87.28453,0.1308646,0.5746815,0,0,9.486391
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,42.58245,42.58245,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,1.876464,8.936457,0,0.5828142,-0.5828142,11.60552,82.89639,0.1308646,0.6090408,0,0,8.936457
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,41.80923,41.80923,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,2.524035,8.353642,0,0.2800163,-0.2800163,11.31036,80.78809,0.1308646,0.2926171,0,0,8.353642
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,41.05179,41.05179,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,2.835164,8.073627,0,0.7403722,-0.7403722,10.52993,75.21367,0.1308646,0.7736889,0,0,8.073627
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,40.53894,40.53894,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,3.6578,7.333254,0,0.1832362,-0.1832362,10.33679,73.83404,0.1308646,0.1914818,0,0,7.333254
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,40.34169,40.34169,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,3.861396,7.150018,0,0.4854305,-0.4854305,9.825098,70.17913,0.1308646,0.5072749,0,0,7.150018
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,39.94719,39.94719,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,4.400763,6.664587,0,1.956347,-1.956347,7.762927,55.44937,0.1308646,2.044383,0,0,6.664587
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2160206,42.55055,41.00445,0.2385378,0.2385378,0,0,0,0.2385378,90.56033,0,0,0.2160206,0.2510924,0.2385378,0,0,6.574481,4.708241,0,0.03507179,-0.03507179,7.725958,55.18531,0.1308646,0.2623915,0.1728165,0,4.924261
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.524027,55.56795,43.69495,1.986199,1.986199,0,0,0,1.986199,76.7308,0,0,1.524027,2.090736,1.986199,0,0,6.613451,4.673169,0,0.5667095,-0.5667095,7.128594,50.91843,0.1308646,2.184819,1.219221,0,6.197196
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.309487,65.2583,46.0225,0,0,0,0,0,0,0,0,0,2.309487,0,0,0,0,7.243127,4.10646,2.309487,0,2.309487,9.319565,66.56819,0.1306744,0,1.847589,0,6.415946
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.563217,70.50259,48.33428,0.870813,0.870813,0,0,0,0.870813,294.3476,0,0,2.563217,0.9166452,0.870813,0,0,4.933641,6.184997,1.646572,0,1.646572,10.88164,77.72585,0.1305391,0.9578943,2.050573,0,8.748214
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.350044,70.88554,50.50404,2.086928,2.086928,0,0,0,2.086928,112.6078,0,0,2.350044,2.196766,2.086928,0,0,3.287069,7.666912,0.1532782,0,0.1532782,11.02705,78.7645,0.1305265,2.29562,1.880035,0,10.01696
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.665401,66.73902,52.72113,1.325362,1.325362,0,0,0,1.325362,125.6562,0,0,1.665401,1.395118,1.325362,0,0,3.133791,7.804862,0.2702822,0,0.2702822,11.28346,80.59602,0.1305043,1.457899,1.33232,0,9.470263
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6447808,59.25231,54.10189,0.8881087,0.8881087,0,0,0,0.8881087,72.60156,1.110223E-16,0,0.6447808,0.9348513,0.8881087,0,0,2.863509,8.048116,0,0.2900704,-0.2900704,10.9777,78.41201,0.1305043,0.9769196,0.5158247,0,8.692897
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,54.7252,54.7252,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,3.18581,7.758046,0,0.563951,-0.563951,10.38325,74.1659,0.1305043,0.5893288,0,0,7.758046
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,55.38796,55.38796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812422,7.194095,0,0,0,10.38325,74.1659,0.1305043,0,0,0,7.194095
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,54.98557,54.98557,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,3.812422,7.194095,0,1.522845,-1.522845,8.778028,62.70007,0.1305043,1.591373,0,0,7.194095
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,53.52591,53.52591,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,5.504472,5.671249,0,1.498572,-1.498572,7.198394,51.417,0.1305043,1.566007,0,0,5.671249
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,52.37397,52.37397,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,7.169552,4.172678,0,0.7521941,-0.7521941,6.405512,45.75356,0.1305043,0.7860428,0,0,4.172678
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,50.63816,50.63816,2.51114,2.51114,0,0,0,2.51114,0,0,0,0,2.643305,2.51114,0,0,8.005323,3.420484,0,2.643305,-2.643305,3.619224,25.85155,0.1305043,2.762254,0,0,3.420484
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,48.77612,48.77612,1.163406,1.163406,4.668669,0,1.439547,1.163406,0,0,0,0,0,0,3.505263,3.33,10.94233,0.7771786,3.33,0,3.33,6.778339,48.41661,0.1308823,1.279747,0,5,0.7771786
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,46.86673,46.86673,0.3092082,0.3092082,3.814471,0,1.206351,0.3092082,0,0,0,0,0,0,3.505263,3.33,7.612329,3.774179,3.33,0,3.33,9.937454,70.98167,0.1310964,0.3401291,0,5,3.774179
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,45.49387,45.49387,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.282329,6.771179,3.33,0,3.33,13.09657,93.54674,0.1312511,0,0,5,6.771179
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,44.46817,44.46817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9523284,9.768179,0,0,0,13.09657,93.54674,0.1312511,0,0,0,9.768179
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,43.36356,43.36356,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,0.9523284,9.768179,0,0.09742925,-0.09742925,12.99387,92.81317,0.1312511,0.1018136,0,0,9.768179
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,42.543,42.543,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,1.060583,9.67075,0,0.1416787,-0.1416787,12.84453,91.74644,0.1312511,0.1480542,0,0,9.67075
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,41.76189,41.76189,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,1.218004,9.529071,0,0.0357045,-0.0357045,12.80689,91.47762,0.1312511,0.0373112,0,0,9.529071
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,41.02812,41.02812,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,1.257676,9.493366,0,0.3273767,-0.3273767,12.46181,89.01273,0.1312511,0.3421086,0,0,9.493366
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,40.49949,40.49949,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,1.621427,9.16599,0,0.2757832,-0.2757832,12.17111,86.93629,0.1312511,0.2881935,0,0,9.16599
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,40.31802,40.31802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.927853,8.890206,0,0,0,12.17111,86.93629,0.1312511,0,0,0,8.890206
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,39.92352,39.92352,2.197613,2.197613,0,0,0,2.197613,0,0,0,0,2.313277,2.197613,0,0,1.927853,8.890206,0,2.313277,-2.313277,9.732697,69.51913,0.1312511,2.417375,0,0,8.890206
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2978564,43.10429,40.965,1.870617,1.870617,0,0,0,1.870617,15.9229,0,2.220446E-16,0.2978564,1.96907,1.870617,0,0,4.498161,6.576929,0,1.671214,-1.671214,7.971083,56.9362,0.1312511,2.057678,0.2382851,0,6.874785
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.487393,55.16439,43.60815,1.623567,1.623567,0,0,0,1.623567,91.61269,0,2.220446E-16,1.487393,1.709018,1.623567,0,0,6.355066,4.905715,0,0.2216244,-0.2216244,7.737471,55.26754,0.1312511,1.785923,1.189915,0,6.393108
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.27777,64.85308,45.93571,0.5749702,0.5749702,0,0,0,0.5749702,396.1544,0,0,2.27777,0.6052318,0.5749702,0,0,6.601315,4.684091,1.672538,0,1.672538,9.32418,66.60115,0.1311141,0.6324673,1.822216,0,6.961861
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.535346,70.05633,48.20015,0.7844389,0.7844389,0,0,0,0.7844389,323.205,0,0,2.535346,0.8257252,0.7844389,0,0,4.928777,6.189375,1.70962,0,1.70962,10.94607,78.18604,0.1309743,0.8628829,2.028276,0,8.724721
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.32313,70.4548,50.36991,1.257867,1.257867,0,0,0,1.257867,184.6881,0,0,2.32313,1.32407,1.257867,0,0,3.219157,7.728034,0.9990597,0,0.9990597,11.89386,84.95597,0.1308928,1.383653,1.858504,0,10.05116
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.638002,66.29087,52.54755,1.449749,1.449749,0,0,0,1.449749,112.9853,0,0,1.638002,1.526051,1.449749,0,0,2.220097,8.627187,0.1119512,0,0.1119512,12.00007,85.71458,0.1308836,1.594723,1.310402,0,10.26519
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4677688,57.61538,53.92042,1.064229,1.064229,0,0,0,1.064229,43.95378,0,0,0.4677688,1.120241,1.064229,0,0,2.108146,8.727943,0,0.652472,-0.652472,11.3123,80.80198,0.1308836,1.170652,0.374215,0,9.195712
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,54.54373,54.54373,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,2.833114,8.075471,0,0.4711857,-0.4711857,10.81563,77.25432,0.1308836,0.492389,0,0,8.075471
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,55.25383,55.25383,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,3.356654,7.604286,0,1.085005,-1.085005,9.671931,69.08508,0.1308836,1.13383,0,0,7.604286
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,54.89878,54.89878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.562215,6.519281,0,0,0,9.671931,69.08508,0.1308836,0,0,0,6.519281
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,53.43124,53.43124,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,4.562215,6.519281,0,1.485563,-1.485563,8.106009,57.89995,0.1308836,1.552414,0,0,6.519281
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,52.23984,52.23984,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,6.212841,5.033717,0,1.740118,-1.740118,6.271764,44.79823,0.1308836,1.818423,0,0,5.033717
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,50.50404,50.50404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.146305,3.293599,0,0,0,6.271764,44.79823,0.1308836,0,0,0,3.293599
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,48.68933,48.68933,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,8.146305,3.293599,0,0.479126,-0.479126,5.766721,41.19078,0.1308836,0.5006866,0,0,3.293599
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,46.77995,46.77995,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,8.678667,2.814473,0,0.3405453,-0.3405453,5.407755,38.62674,0.1308836,0.3558698,0,0,2.814473
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,45.42286,45.42286,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,9.057051,2.473928,0,0.6143535,-0.6143535,4.76017,34.00114,0.1308836,0.6419994,0,0,2.473928
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,44.40505,44.40505,0.4668924,0.4668924,0,0,0,0.4668924,0,0,0,0,0.4914657,0.4668924,0,0,9.739666,1.859575,0,0.4914657,-0.4914657,4.242119,30.30079,0.1308836,0.5135817,0,0,1.859575
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,43.31622,43.31622,0.2233915,0.2233915,0,0,0,0.2233915,0,0,2.775558E-17,0,0.235149,0.2233915,0,0,10.28574,1.368109,0,0.235149,-0.235149,3.99425,28.5303,0.1308836,0.2457307,0,0,1.368109
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,42.49566,42.49566,0.1563343,0.1563343,0,0,0,0.1563343,0,0,0,0,0.1645624,0.1563343,0,0,10.54702,1.13296,0,0.1645624,-0.1645624,3.820786,27.29128,0.1308836,0.1719677,0,0,1.13296
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,41.73822,41.73822,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,10.72986,0.9683974,0,0.1637653,-0.1637653,3.648162,26.05825,0.1308836,0.1711348,0,0,0.9683974
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,41.00445,41.00445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.91182,0.8046321,0,0,0,3.648162,26.05825,0.1308836,0,0,0,0.8046321
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,40.45215,40.45215,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,10.91182,0.8046321,0,0.2143408,-0.2143408,3.422227,24.44443,0.1308836,0.2239862,0,0,0.8046321
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,40.27856,40.27856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14998,0.5902913,0,0,0,3.422227,24.44443,0.1308836,0,0,0,0.5902913
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,39.89985,39.89985,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,3.505263,3.33,11.14998,0.5902913,3.33,0,3.33,6.581343,47.00949,0.1311583,0.7018617,0,5,0.5902913
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2191824,42.48575,40.91766,0,0,3.505263,0,1.121937,0,0,0,0,0.2191824,0,0,3.505263,3.33,7.819981,3.587291,3.549182,0,3.549182,9.948393,71.05981,0.1312939,0,0.1753459,5,3.806474
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.452222,54.79198,43.53715,0.9377003,0.9377003,3.904623,0,1.230962,0.9377003,154.8706,0,0,1.452222,0,0,2.966923,2.818577,4.270799,6.781556,4.270799,0,4.270799,14.00003,100,0.1314452,1.03147,1.161777,5,8.233777
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.248213,64.416,45.80158,0.4941695,0.4941695,0,0,0,0.4941695,454.9476,1.728034,0,2.248213,0.5201784,0.4941695,0,0,0,10.62527,0,0,0,14.00003,100,0.1314452,0.5435865,1.79857,0,12.87349
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.508906,69.62698,48.06602,1.525246,1.525246,0,0,0,1.525246,164.4919,0.9033841,0,2.508906,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1314452,1.677771,2.007125,0,13.13418
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.297596,70.04929,50.24366,2.191392,2.191392,0,0,0,2.191392,104.8464,0,0,2.297596,2.306729,2.191392,0,0,0,10.62527,0,0.009132522,-0.009132522,13.9904,99.93124,0.1314452,2.410532,1.838077,0,12.92287
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.611847,65.89974,52.41342,2.888407,2.888407,0,0,0,2.888407,55.80402,0,0,1.611847,3.040428,2.888407,0,0,0.01014725,10.61614,0,1.428581,-1.428581,12.48454,89.17514,0.1314452,3.177248,1.289478,0,12.22799
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4459936,57.30175,53.78629,0.7791766,0.7791766,0,0,0,0.7791766,57.23909,0,1.110223E-16,0.4459936,0.8201859,0.7791766,0,0,1.59746,9.18756,0,0.3741923,-0.3741923,12.09011,86.35777,0.1314452,0.8570943,0.3567949,0,9.633554
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,54.4096,54.4096,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,2.013229,8.813368,0,1.603208,-1.603208,10.40018,74.28687,0.1314452,1.675352,0,0,8.813368
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,55.1197,55.1197,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,3.794571,7.21016,0,0.07851212,-0.07851212,10.31742,73.69573,0.1314452,0.08204517,0,0,7.21016
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,54.76465,54.76465,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,3.881807,7.131648,0,1.302948,-1.302948,8.943995,63.88555,0.1314452,1.361581,0,0,7.131648
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,53.30499,53.30499,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,1.954154,1.856446,0,0,5.329527,5.8287,0,1.954154,-1.954154,6.884136,49.1723,0.1314452,2.04209,0,0,5.8287
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,52.10571,52.10571,0.6170838,0.6170838,0,0,0,0.6170838,0,0,1.110223E-16,0,0.6495619,0.6170838,0,0,7.500808,3.874547,0,0.6495619,-0.6495619,6.199438,44.28161,0.1314452,0.6787922,0,0,3.874547
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,50.36991,50.36991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.222544,3.224985,0,0,0,6.199438,44.28161,0.1314452,0,0,0,3.224985
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,48.5552,48.5552,0.249044,0.249044,0,0,0,0.249044,0,0,2.775558E-17,0,0.2621516,0.249044,0,0,8.222544,3.224985,0,0.2621516,-0.2621516,5.923106,42.30782,0.1314452,0.2739484,0,0,3.224985
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,46.69315,46.69315,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,8.513824,2.962833,0,0.1202208,-0.1202208,5.796382,41.40265,0.1314452,0.1256308,0,0,2.962833
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,45.35974,45.35974,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,8.647402,2.842612,0,0.1688461,-0.1688461,5.618402,40.13137,0.1314452,0.1764442,0,0,2.842612
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,44.35771,44.35771,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,8.835009,2.673766,0,0.406274,-0.406274,5.190152,37.07244,0.1314452,0.4245563,0,0,2.673766
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,43.26889,43.26889,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,9.286425,2.267492,0,0.4521097,-0.4521097,4.713587,33.66841,0.1314452,0.4724546,0,0,2.267492
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,42.44832,42.44832,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,9.788769,1.815382,0,0.2426195,-0.2426195,4.457843,31.84167,0.1314452,0.2535373,0,0,1.815382
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,41.69877,41.69877,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,10.05835,1.572763,0,0.3637074,-0.3637074,4.074462,29.10324,0.1314452,0.3800743,0,0,1.572763
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,40.965,40.965,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,10.46247,1.209056,0,0.1477049,-0.1477049,3.918767,27.99114,0.1314452,0.1543516,0,0,1.209056
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,40.42848,40.42848,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0.6119314,0.5813349,0,0,10.62658,1.061351,0,0.6119314,-0.6119314,3.273735,23.38378,0.1314452,0.6394684,0,0,1.061351
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,40.23123,40.23123,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,3.505263,3.33,11.30651,0.4494192,3.33,0,3.33,6.43285,45.94884,0.1316729,0.4438922,0,5,0.4494192
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,39.8525,39.8525,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.976505,3.446419,3.33,0,3.33,9.591966,68.51391,0.1319319,0.6333799,0,5,3.446419
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1523462,41.96456,40.87821,3.490134,3.490134,5,0,1.53,3.490134,4.365053,0,0,0.1523462,0,0,1.509867,1.434373,4.646505,6.443419,1.586719,0,1.586719,11.09726,79.26598,0.132112,3.839147,0.1218769,5,6.595766
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.881814,58.39407,43.45036,2.228239,2.228239,3.347312,0,1.078816,2.228239,84.45297,0,0,1.881814,0,0,1.119074,1.06312,3.059786,7.871467,2.944934,0,2.944934,13.89107,99.22173,0.1322638,2.451062,1.505451,5,9.753281
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.901569,70.82024,45.66745,2.573868,2.573868,0,0,0,2.573868,112.7318,0.07738178,0,2.901569,2.709335,2.573868,0,0,0.1148523,10.52191,0.1148523,0,0.1148523,14.00003,100,0.1322545,2.831255,2.321255,0,13.42348
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.065513,75.42685,47.93189,0.8076776,0.8076776,0,0,0,0.8076776,379.5466,2.215326,0,3.065513,0.8501869,0.8076776,0,0,0,10.62527,0,0,0,14.00003,100,0.1322545,0.8884453,2.45241,0,13.69079
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.273715,69.653,50.10954,2.188853,2.188853,0,0,0,2.188853,103.877,0,0,2.273715,2.304055,2.188853,0,0,0,10.62527,0,0.0303401,-0.0303401,13.96805,99.77156,0.1322545,2.407738,1.818972,0,12.89899
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.587383,65.52573,52.27929,0.7356095,0.7356095,0,0,0,0.7356095,215.7916,0.7793463,0,1.587383,0.7743258,0.7356095,0,0,0.03371122,10.59493,0.03371122,0,0.03371122,14.00003,100,0.1322518,0.8091705,1.269907,0,12.18232
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4261228,57.01229,53.66005,2.497659,2.497659,0,0,0,2.497659,17.06088,0,4.440892E-16,0.4261228,2.629115,2.497659,0,0,0,10.62527,0,2.202992,-2.202992,11.67787,83.41319,0.1322518,2.747425,0.3408982,0,11.0514
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,54.27547,54.27547,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.447769,8.422282,0,1.623784,-1.623784,9.966251,71.18737,0.1322518,1.696855,0,0,8.422282
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,54.98557,54.98557,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.251974,6.798498,0,1.424021,-1.424021,8.465201,60.46561,0.1322518,1.488101,0,0,6.798498
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,54.63052,54.63052,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.834219,5.374477,0,2.272559,-2.272559,6.069714,43.35501,0.1322518,2.374824,0,0,5.374477
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,53.17086,53.17086,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.359285,3.101918,0,2.462246,-2.462246,3.474279,24.81623,0.1322518,2.573047,0,0,3.101918
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,51.92424,51.92424,4.86254,4.86254,4.254852,0,1.326575,4.86254,0,0,0,0,0.6396716,0.607688,0,0,11.09511,0.6396716,0,0.6396716,-0.6396716,2.800006,20,0.1322518,5.348794,0,5,0.6396716
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,50.19632,50.19632,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1323555,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,48.42107,48.42107,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.1325275,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,46.59848,46.59848,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1326761,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,45.27295,45.27295,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1328549,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,44.27092,44.27092,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1328549,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,43.20576,43.20576,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1328549,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,42.3852,42.3852,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1328549,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,41.62776,41.62776,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1328549,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,40.89399,40.89399,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1328549,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,40.36536,40.36536,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1328549,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,40.18389,40.18389,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1328549,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,39.81305,39.81305,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1328549,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,40.8072,40.8072,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1328549,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.387293,54.03742,43.33989,0.05914924,0.05914924,0,0,0,0.05914924,2345.411,0,0,1.387293,0.06226236,0.05914924,0,0,6.749134,4.551054,1.325031,0,1.325031,8.854272,63.24467,0.1327474,0.06506417,1.109834,0,5.938347
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.192983,63.63887,45.58066,1.762946,1.762946,0,0,0,1.762946,124.3931,0,0,2.192983,1.855733,1.762946,0,0,5.424103,5.743582,0.33725,0,0.33725,9.174215,65.52998,0.1327201,1.939241,1.754386,0,7.936564
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.460463,68.81923,47.79776,0.9878071,0.9878071,0,0,0,0.9878071,249.0834,0,0,2.460463,1.039797,0.9878071,0,0,5.086853,6.047107,1.420666,0,1.420666,10.52198,75.15684,0.1326051,1.086588,1.96837,0,8.507569
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.251396,69.27398,49.9754,0,0,0,0,0,0,0,0,0,2.251396,0,0,0,0,3.666187,7.325706,2.251396,0,2.251396,12.65784,90.41296,0.1324233,0,1.801117,0,9.577103
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.564637,65.16883,52.14516,1.369453,1.369453,0,0,0,1.369453,114.2527,0,0,1.564637,1.441529,1.369453,0,0,1.41479,9.351963,0.1231078,0,0.1231078,12.77463,91.24718,0.1324133,1.506398,1.251709,0,10.9166
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.542268,57.81518,53.52591,3.537322,3.537322,1.25,0,0.50625,3.537322,15.3299,0,0,0.542268,2.407707,2.287322,0,0,1.291683,9.46276,0,1.86544,-1.86544,10.80828,77.20187,0.1324133,3.891054,0.4338144,5,10.00503
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,54.18867,54.18867,0.3244498,0.3244498,3.829713,0,1.210512,0.3244498,0,0,0,0,0,0,3.505263,3.33,3.364393,7.597321,3.33,0,3.33,13.9674,99.76694,0.1326209,0.3568948,0,5,7.597321
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,54.89878,54.89878,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0.03439313,10.59432,0,0.5690853,-0.5690853,13.36753,95.48218,0.1326209,0.5946941,0,0,10.59432
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,54.49639,54.49639,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,0.6667101,10.02524,0,2.727291,-2.727291,10.49271,74.94781,0.1326209,2.850019,0,0,10.02524
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,53.03673,53.03673,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,3.697033,7.297944,0,1.151738,-1.151738,9.278676,66.27612,0.1326209,1.203566,0,0,7.297944
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,51.79011,51.79011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.976742,6.146206,0,0,0,9.278676,66.27612,0.1326209,0,0,0,6.146206
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,50.06219,50.06219,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,4.976742,6.146206,0,1.970151,-1.970151,7.201954,51.44243,0.1326209,3.433807,0,5,6.146206
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,48.33428,48.33428,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,7.165799,4.176055,2.042476,0,2.042476,9.139618,65.28285,0.1328524,3.135028,0,5,4.176055
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,46.51168,46.51168,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,5.123322,6.014284,3.33,0,3.33,12.29873,87.84792,0.1330446,0.2742845,0,5,6.014284
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,45.20194,45.20194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.793322,9.011284,0,0,0,12.29873,87.84792,0.1330446,0,0,0,9.011284
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,44.19991,44.19991,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,1.793322,9.011284,0,0.5843309,-0.5843309,11.68279,83.44836,0.1330446,0.6106257,0,0,9.011284
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,43.14264,43.14264,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,2.442579,8.426953,0,0.1141279,-0.1141279,11.56249,82.58907,0.1330446,0.1192637,0,0,8.426953
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,42.33786,42.33786,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,2.569388,8.312825,0,0.4491145,-0.4491145,11.08908,79.20759,0.1330446,0.4693247,0,0,8.312825
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,41.58831,41.58831,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.068404,7.863711,0,0.3295363,-0.3295363,10.74172,76.72644,0.1330446,0.3443654,0,0,7.863711
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,40.87821,40.87821,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,3.434555,7.534174,0,0.3752607,-0.3752607,10.34616,73.90102,0.1330446,0.3921475,0,0,7.534174
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,40.34169,40.34169,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,3.851512,7.158914,0,0.3209621,-0.3209621,10.00784,71.48442,0.1330446,0.3354054,0,0,7.158914
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,40.14444,40.14444,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,4.208136,6.837952,0,0.6791451,-0.6791451,9.291958,66.37099,0.1330446,0.7097067,0,0,6.837952
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,39.76571,39.76571,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,4.962742,6.158806,0,2.27806,-2.27806,6.890672,49.21899,0.1330446,2.380572,0,0,6.158806
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,40.76775,40.76775,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,7.493919,3.880747,0,1.680818,-1.680818,5.118934,36.56374,0.1330446,1.756455,0,0,3.880747
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.357142,53.71117,43.26889,0.8280061,0.8280061,0,0,0,0.8280061,163.9048,0,0,1.357142,0.8715854,0.8280061,0,0,9.361495,2.199929,0.4855563,0,0.4855563,5.579573,39.85401,0.1330055,0.9108068,1.085713,0,3.55707
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.167935,63.25891,45.45442,0.1819433,0.1819433,0,0,0,0.1819433,1191.544,0,0,2.167935,0.1915193,0.1819433,0,0,8.875938,2.636929,1.976416,0,1.976416,7.454566,53.24679,0.1328465,0.2001377,1.734348,0,4.804864
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.438524,68.44092,47.66363,3.028141,3.028141,4.806282,0,1.477115,3.028141,80.52876,0,0,2.438524,0,0,1.778141,1.689234,6.899523,4.415704,4.127759,0,4.127759,11.3705,81.2177,0.1331665,3.330955,1.950819,5,6.854228
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.230668,68.91225,49.84127,0.3219387,0.3219387,0,0,0,0.3219387,692.886,0,0,2.230668,0.3388828,0.3219387,0,0,2.771765,8.130686,1.891786,0,1.891786,13.16521,94.037,0.1330147,0.3541326,1.784535,0,10.36135
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.543632,64.82905,52.01103,0.8614303,0.8614303,0,0,0,0.8614303,179.194,0,0,1.543632,0.9067688,0.8614303,0,0,0.879979,9.833293,0.6368631,0,0.6368631,13.76939,98.35258,0.1329636,0.9475734,1.234905,0,11.37692
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3918903,56.4633,53.39178,2.107631,2.107631,0,0,0,2.107631,18.59387,0,0,0.3918903,2.21856,2.107631,0,0,0.2431159,10.40647,0,1.826669,-1.826669,11.84391,84.59918,0.1329636,2.318395,0.3135122,0,10.79836
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,54.05455,54.05455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.272748,8.579801,0,0,0,11.84391,84.59918,0.1329636,0,0,0,8.579801
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,54.76465,54.76465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.272748,8.579801,0,0,0,11.84391,84.59918,0.1329636,0,0,0,8.579801
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,54.4096,54.4096,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.272748,8.579801,0,2.618065,-2.618065,9.084228,64.88721,0.1329636,2.735878,0,0,8.579801
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,52.9026,52.9026,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,5.181709,5.961736,0,0.9388622,-0.9388622,8.09458,57.81831,0.1329636,0.981111,0,0,5.961736
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,51.61653,51.61653,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,6.224889,5.022874,0,2.986726,-2.986726,4.946294,35.3306,0.1329636,4.496129,0,5,5.022874
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,49.92806,49.92806,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.543473,2.036148,1.970253,0,1.970253,6.81544,48.68162,0.1331845,3.218655,0,5,2.036148
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,48.20015,48.20015,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.573221,3.809376,3.210876,0,3.210876,9.861545,70.43946,0.1335434,1.782143,0,5,3.809376
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,46.37755,46.37755,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.362345,6.699164,3.33,0,3.33,13.02066,93.00452,0.1337561,0.4185342,0,5,6.699164
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,45.11515,45.11515,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,1.032345,9.696164,0,0.6303892,-0.6303892,12.35617,88.25819,0.1337561,0.6587567,0,0,9.696164
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,44.11312,44.11312,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.732777,9.065775,0,0.3663759,-0.3663759,11.96998,85.49966,0.1337561,0.3828628,0,0,9.065775
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,43.04797,43.04797,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,2.139861,8.699399,0,0.05499168,-0.05499168,11.91201,85.08562,0.1337561,0.05746631,0,0,8.699399
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,42.25107,42.25107,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,2.200963,8.644407,0,0.221968,-0.221968,11.67804,83.41438,0.1337561,0.2319566,0,0,8.644407
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,41.5173,41.5173,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.447594,8.42244,0,0.5661833,-0.5661833,11.08123,79.15146,0.1337561,0.5916615,0,0,8.42244
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,40.8072,40.8072,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,3.076687,7.856256,0,0.1038181,-0.1038181,10.97179,78.36979,0.1337561,0.1084899,0,0,7.856256
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,40.27856,40.27856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.19204,7.752438,0,0,0,10.97179,78.36979,0.1337561,0,0,0,7.752438
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,40.0971,40.0971,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,3.19204,7.752438,0,0.2647485,-0.2647485,10.69272,76.37644,0.1337561,0.2766622,0,0,7.752438
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,39.71838,39.71838,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.486205,7.487689,0,1.364974,-1.364974,9.253915,66.09926,0.1337561,1.426398,0,0,7.487689
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,40.72041,40.72041,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,5.002843,6.122715,0,1.929242,-1.929242,7.220315,51.57357,0.1337561,3.391058,0,5,6.122715
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.328858,53.38455,43.18209,0,0,3.505263,0,1.121937,0,0,0,0,1.328858,0,0,3.505263,3.33,7.146445,4.193473,4.658858,0,4.658858,11.6401,83.14337,0.1337925,0,1.063087,5,5.522332
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.144071,62.92747,45.35974,1.190552,1.190552,0,0,0,1.190552,180.0905,0,0,2.144071,1.253213,1.190552,0,0,2.487587,8.386446,0.8908579,0,0.8908579,12.48524,89.18009,0.1337213,1.309607,1.715257,0,10.53052
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.418149,68.0797,47.5295,2.097457,2.097457,0,0,0,2.097457,115.2895,0,0,2.418149,2.20785,2.097457,0,0,1.596729,9.188218,0.2102987,0,0.2102987,12.68474,90.60513,0.1337045,2.307203,1.934519,0,11.60637
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.211558,68.56782,49.70714,0,0,0,0,0,0,0,0.8251276,0,2.211558,0,0,0,0,1.386431,9.377487,1.386431,0,1.386431,14.00003,100,0.1335939,0,1.769246,0,11.58904
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.033966,69.32618,51.88479,0,0,0,0,0,0,0,2.033966,0,2.033966,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335939,0,1.627173,0,12.65924
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4914536,57.12686,53.25765,0,0,0,0,0,0,0,0.4914536,0,0.4914536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335939,0,0.3931629,0,11.11673
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,53.88097,53.88097,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1335939,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,54.63052,54.63052,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1335939,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,54.23602,54.23602,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1335939,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,52.72113,52.72113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1335939,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,51.4824,51.4824,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1335939,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,49.79393,49.79393,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1335939,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,48.06602,48.06602,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1339557,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,46.29076,46.29076,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1341579,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,45.00469,45.00469,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1341579,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,44.02633,44.02633,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1341579,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,42.96117,42.96117,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1341579,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,42.16428,42.16428,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1341579,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,41.43051,41.43051,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1341579,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,40.74408,40.74408,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1341579,0.5699772,0,0,7.100034
