Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,40.20756,40.20756,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1341579,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,40.03397,40.03397,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1341579,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,39.65525,39.65525,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1341579,1.306977,0,0,5.705272
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,40.67307,40.67307,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1341579,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.635136,55.85888,43.0953,1.411591,1.411591,0,0,0,1.411591,115.8364,0,0,1.635136,1.485886,1.411591,0,0,7.581006,3.802369,0.1492509,0,0.1492509,6.949646,49.64023,0.1341459,1.55275,1.308109,0,5.437505
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.654656,67.75722,45.24928,0.07260821,0.07260821,0,0,0,0.07260821,3656.137,0,0,2.654656,0.07642969,0.07260821,0,0,7.431755,3.936695,2.578226,0,2.578226,9.395566,67.11105,0.1339407,0.07986903,2.123724,0,6.59135
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.969339,73.68378,47.39537,2.765228,2.765228,0,0,0,2.765228,107.3813,0,0,2.969339,2.910766,2.765228,0,0,4.853529,6.257098,0.05857243,0,0.05857243,9.451133,67.50796,0.133936,3.041751,2.375471,0,9.226437
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.194763,68.19263,49.52567,0.949261,0.949261,0,0,0,0.949261,231.2076,0,0,2.194763,0.9992221,0.949261,0,0,4.794957,6.309813,1.195541,0,1.195541,10.58532,75.6093,0.1338411,1.044187,1.755811,0,8.504577
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.942197,68.22612,51.70332,1.579421,1.579421,0,0,0,1.579421,122.9689,0,0,1.942197,1.662549,1.579421,0,0,3.599415,7.3858,0.2796481,0,0.2796481,10.85062,77.50427,0.1338189,1.737363,1.553757,0,9.327997
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4814005,56.81889,53.03673,2.086581,2.086581,0,0,0,2.086581,23.07126,0,0,0.4814005,2.196401,2.086581,0,0,3.319767,7.637484,0,1.715001,-1.715001,9.04285,64.59166,0.1338189,2.295239,0.3851204,0,8.118884
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,53.69949,53.69949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.225324,5.922483,0,0,0,9.04285,64.59166,0.1338189,0,0,0,5.922483
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,54.45694,54.45694,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,5.225324,5.922483,0,1.300291,-1.300291,7.672225,54.80149,0.1338189,1.358804,0,0,5.922483
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,54.05455,54.05455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.670091,4.622192,0,0,0,7.672225,54.80149,0.1338189,0,0,0,4.622192
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,52.54755,52.54755,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,6.670091,4.622192,0,3.078391,-3.078391,4.427316,31.62362,0.1338189,3.216918,0,0,4.622192
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,51.30882,51.30882,1.076672,1.076672,0,0,0,1.076672,0,0,0,0,1.133339,1.076672,0,0,10.09052,1.543802,0,1.133339,-1.133339,3.232671,23.09046,0.1338189,1.184339,0,0,1.543802
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,49.57301,49.57301,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,11.34979,0.4104629,3.33,0,3.33,6.391787,45.65553,0.1341367,1.082506,0,5,0.4104629
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,47.88455,47.88455,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.019791,3.407463,3.33,0,3.33,9.550902,68.2206,0.1342769,0,0,5,3.407463
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,46.10929,46.10929,0.832864,0.832864,4.338127,0,1.349309,0.832864,0,0,0,0,0,0,3.505263,3.33,4.68979,6.404463,3.33,0,3.33,12.71002,90.78566,0.1345655,0.9161504,0,5,6.404463
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,44.87056,44.87056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35979,9.401463,0,0,0,12.71002,90.78566,0.1345655,0,0,0,9.401463
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,43.8922,43.8922,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,1.35979,9.401463,0,0.5336894,-0.5336894,12.14746,86.7674,0.1345655,0.5577054,0,0,9.401463
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,42.82705,42.82705,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,1.952779,8.867773,0,0.1934623,-0.1934623,11.94353,85.31078,0.1345655,0.2021681,0,0,8.867773
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,42.0696,42.0696,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,2.167737,8.674312,0,0.1026485,-0.1026485,11.83533,84.53791,0.1345655,0.1072677,0,0,8.674312
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,41.34372,41.34372,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,2.28179,8.571663,0,0.3968231,-0.3968231,11.41704,81.55015,0.1345655,0.4146802,0,0,8.571663
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,40.67307,40.67307,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,2.722705,8.17484,0,0.361506,-0.361506,11.03598,78.82829,0.1345655,0.3777738,0,0,8.17484
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,40.14444,40.14444,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,3.124378,7.813334,0,0.2027961,-0.2027961,10.82222,77.30139,0.1345655,0.211922,0,0,7.813334
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,39.94719,39.94719,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,3.349707,7.610538,0,0.2762525,-0.2762525,10.53102,75.22143,0.1345655,0.2886839,0,0,7.610538
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,39.56846,39.56846,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,3.656655,7.334285,0,1.184383,-1.184383,9.282572,66.30396,0.1345655,1.23768,0,0,7.334285
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,40.56261,40.56261,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,4.972635,6.149902,0,0.9998537,-0.9998537,8.228634,58.77584,0.1345655,1.044847,0,0,6.149902
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.277986,52.73053,42.96117,0.962532,0.962532,0,0,0,0.962532,132.7733,0,0,1.277986,1.013192,0.962532,0,0,6.083584,5.150049,0.264794,0,0.264794,8.479839,60.57016,0.1345445,1.058785,1.022388,0,6.428034
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.102656,62.21023,45.06781,0.7256671,0.7256671,0,0,0,0.7256671,289.7549,0,0,2.102656,0.7638602,0.7256671,0,0,5.81879,5.388363,1.338796,0,1.338796,9.749932,69.64223,0.1344384,0.7982339,1.682125,0,7.491019
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.382804,67.36859,47.22179,2.614875,2.614875,0,0,0,2.614875,91.12496,0,0,2.382804,2.752501,2.614875,0,0,4.479994,6.593279,0,0.3696963,-0.3696963,9.360238,66.85871,0.1344384,2.876363,1.906243,0,8.976084
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.179511,67.84278,49.35209,0,0,0,0,0,0,0,0,0,2.179511,0,0,0,0,4.890768,6.223583,2.179511,0,2.179511,11.4279,81.62772,0.1342661,0,1.743609,0,8.403094
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.969136,68.23551,51.4824,0,0,0,0,0,0,0,0,0,1.969136,0,0,0,0,2.711257,8.185143,1.969136,0,1.969136,13.29599,94.97117,0.1341107,0,1.575309,0,10.15428
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3534558,55.60965,52.85526,0.9971521,0.9971521,0,0,0,0.9971521,35.44653,0,0,0.3534558,1.049634,0.9971521,0,0,0.7421207,9.957366,0,0.696178,-0.696178,12.56215,89.72949,0.1341107,1.096867,0.2827647,0,10.31082
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,53.52591,53.52591,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,1.515652,9.261188,0,0.236306,-0.236306,12.31307,87.95029,0.1341107,0.2469398,0,0,9.261188
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,54.23602,54.23602,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,1.778214,9.024881,0,2.302702,-2.302702,9.885804,70.61275,0.1341107,2.406324,0,0,9.024881
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,53.83363,53.83363,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,4.336772,6.722179,0,0.09653902,-0.09653902,9.784043,69.88589,0.1341107,0.1008833,0,0,6.722179
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,52.32663,52.32663,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,4.444038,6.62564,0,2.179306,-2.179306,7.486853,53.47742,0.1341107,3.652375,0,5,6.62564
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,51.04056,51.04056,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,6.865489,4.446334,2.239274,0,2.239274,9.611216,68.65141,0.134354,2.907156,0,5,4.446334
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,49.35209,49.35209,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,4.626215,6.461681,3.33,0,3.33,12.77033,91.21647,0.1345077,0.09301994,0,5,6.461681
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,47.66363,47.66363,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,1.296215,9.458681,0,1.458619,-1.458619,11.23281,80.23421,0.1345077,1.524256,0,0,9.458681
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,45.93571,45.93571,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,2.916902,8.000063,0,0.2716825,-0.2716825,10.94643,78.18865,0.1345077,0.2839082,0,0,8.000063
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,44.73643,44.73643,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,3.218771,7.72838,0,0.350089,-0.350089,10.57741,75.55276,0.1345077,0.365843,0,0,7.72838
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,43.78173,43.78173,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,3.607759,7.378291,0,0.1763391,-0.1763391,10.39153,74.22506,0.1345077,0.1842743,0,0,7.378291
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,42.74025,42.74025,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,3.803691,7.201952,0,0.5679811,-0.5679811,9.792825,69.94861,0.1345077,0.5935403,0,0,7.201952
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,41.95914,41.95914,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,4.434782,6.633971,0,0.1654315,-0.1654315,9.618444,68.70304,0.1345077,0.1728759,0,0,6.633971
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,41.24904,41.24904,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,4.618594,6.468539,0,0.06643442,-0.06643442,9.548417,68.20284,0.1345077,0.06942397,0,0,6.468539
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,40.58628,40.58628,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,4.69241,6.402105,0,0.426851,-0.426851,9.098476,64.98898,0.1345077,0.4460593,0,0,6.402105
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,40.05764,40.05764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.166689,5.975254,0,0,0,9.098476,64.98898,0.1345077,0,0,0,5.975254
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,39.87617,39.87617,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,5.166689,5.975254,0,0.379108,-0.379108,8.698861,62.1346,0.1345077,0.3961678,0,0,5.975254
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,39.49746,39.49746,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,5.58792,5.596146,0,0.02407078,-0.02407078,8.673489,61.95337,0.1345077,0.02515397,0,0,5.596146
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,40.47581,40.47581,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,5.614666,5.572075,0,1.444074,-1.444074,7.1513,51.08062,0.1345077,1.509058,0,0,5.572075
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.255268,52.42714,42.85071,0,0,0,0,0,0,0,0,0,1.255268,0,0,0,0,7.219193,4.128001,1.255268,0,1.255268,8.342153,59.58669,0.1344089,0,1.004215,0,5.383269
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.084007,61.91259,44.95735,0.02936777,0.02936777,0,0,0,0.02936777,7096.239,0,0,2.084007,0.03091344,0.02936777,0,0,5.963924,5.257742,2.053094,0,2.053094,10.28989,73.49905,0.1342476,0.03230454,1.667206,0,7.341749
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.367276,67.05888,47.08765,2.578591,2.578591,0,0,0,2.578591,91.80502,0,0,2.367276,2.714306,2.578591,0,0,3.910831,7.105526,0,0.3470303,-0.3470303,9.924086,70.88618,0.1342476,2.83645,1.893821,0,9.472802
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.166047,67.50227,49.17062,0,0,0,0,0,0,0,0,0,2.166047,0,0,0,0,4.29642,6.758496,2.166047,0,2.166047,11.97898,85.56396,0.1340779,0,1.732837,0,8.924542
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.478614,63.51326,51.34827,0,0,0,0,0,0,0,0,0,1.478614,0,0,0,0,2.130373,8.707938,1.478614,0,1.478614,13.38171,95.58349,0.1339622,0,1.182892,0,10.18655
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.343751,55.35588,52.68168,0.7586628,0.7586628,0,0,0,0.7586628,45.31011,0,0,0.343751,0.7985924,0.7586628,0,0,0.6517588,10.03869,0,0.4548415,-0.4548415,12.90227,92.15889,0.1339622,0.8345292,0.2750008,0,10.38244
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,53.34444,53.34444,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,1.157138,9.58385,0,2.331212,-2.331212,10.44496,74.60668,0.1339622,2.436117,0,0,9.58385
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,54.10189,54.10189,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,3.747374,7.252637,0,1.513189,-1.513189,8.849916,63.21355,0.1339622,1.581283,0,0,7.252637
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,53.74683,53.74683,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,5.428696,5.739448,0,0.8597231,-0.8597231,7.943687,56.74051,0.1339622,0.8984107,0,0,5.739448
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,52.1925,52.1925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.383944,4.879725,0,0,0,7.943687,56.74051,0.1339622,0,0,0,4.879725
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,50.94588,50.94588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.383944,4.879725,0,0,0,7.943687,56.74051,0.1339622,0,0,0,4.879725
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,49.21796,49.21796,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,6.383944,4.879725,0,1.007005,-1.007005,6.882211,49.15855,0.1339622,1.05232,0,0,4.879725
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,47.57684,47.57684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.502838,3.87272,0,0,0,6.882211,49.15855,0.1339622,0,0,0,3.87272
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,45.84892,45.84892,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,7.502838,3.87272,0,0.2882555,-0.2882555,6.578363,46.98821,0.1339622,0.301227,0,0,3.87272
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,44.64964,44.64964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.823122,3.584464,0,0,0,6.578363,46.98821,0.1339622,0,0,0,3.584464
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,43.71862,43.71862,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,7.823122,3.584464,0,0.6156739,-0.6156739,5.929386,42.35267,0.1339622,0.6433792,0,0,3.584464
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,42.65346,42.65346,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,8.507204,2.968791,0,0.4229352,-0.4229352,5.483572,39.1683,0.1339622,0.4419673,0,0,2.968791
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,41.89602,41.89602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.977132,2.545855,0,0,0,5.483572,39.1683,0.1339622,0,0,0,2.545855
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,41.18592,41.18592,0.4764192,0.4764192,0,0,0,0.4764192,0,0,5.551115E-17,0,0.5014939,0.4764192,0,0,8.977132,2.545855,0,0.5014939,-0.5014939,4.954952,35.39244,0.1339622,0.5240611,0,0,2.545855
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,40.52316,40.52316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.534348,2.044361,0,0,0,4.954952,35.39244,0.1339622,0,0,0,2.044361
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,39.98664,39.98664,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0.546919,0.5195731,0,0,9.534348,2.044361,0,0.546919,-0.546919,4.378448,31.27457,0.1339622,0.5715304,0,0,2.044361
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,39.81305,39.81305,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,10.14204,1.497442,0,0.0507947,-0.0507947,4.324906,30.89212,0.1339622,0.05308046,0,0,1.497442
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,39.43433,39.43433,1.706929,1.706929,1.25,0,0.50625,1.706929,0,0,0,0,0.4809782,0.4569293,0,0,10.19847,1.446648,0,0.4809782,-0.4809782,3.817911,27.27073,0.1339622,1.877622,0,5,1.446648
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,40.4127,40.4127,2.005525,2.005525,5,0,1.53,2.005525,0,0,0,0,0,0,2.994475,2.844751,10.73289,0.9656695,2.844751,0,2.844751,6.516678,46.54761,0.1342692,2.206078,0,5,0.9656695
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.234231,52.16345,42.76392,0.6356666,0.6356666,4.14093,0,1.295474,0.6356666,194.1633,8.881784E-16,0,1.234231,0,0,3.505263,3.33,7.888143,3.525945,4.564231,0,4.564231,10.84669,77.47619,0.1344226,0.6992333,0.9873849,5,4.760177
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.067386,61.60765,44.82322,2.153054,2.153054,3.346754,0,1.078664,2.153054,96.02109,0,0,2.067386,0,0,1.1937,1.134015,3.323912,7.633753,3.201401,0,3.201401,13.8838,99.16983,0.1345418,2.36836,1.653909,5,9.701139
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.353414,66.76638,46.95353,2.109619,2.109619,0,0,0,2.109619,111.5564,0.01025109,0,2.353414,2.220652,2.109619,0,0,0.1225113,10.51501,0.1225113,0,0.1225113,14.00003,100,0.1345322,2.320581,1.882731,0,12.86843
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.152969,67.2752,49.08383,1.017232,1.017232,0,0,0,1.017232,211.6497,1.082198,0,2.152969,1.070771,1.017232,0,0,0,10.62527,0,0,0,14.00003,100,0.1345322,1.118955,1.722375,0,12.77824
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.466604,63.25883,51.21414,0.4509135,0.4509135,0,0,0,0.4509135,325.2518,0.9919584,0,1.466604,0.4746458,0.4509135,0,0,0,10.62527,0,0,0,14.00003,100,0.1345322,0.4960048,1.173283,0,12.09188
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3353514,55.20103,52.59489,2.587757,2.587757,0,0,0,2.587757,12.95916,0,4.440892E-16,0.3353514,2.723954,2.587757,0,0,0,10.62527,0,2.388603,-2.388603,11.48222,82.01569,0.1345322,2.846532,0.2682812,0,10.96063
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,53.25765,53.25765,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,2.654003,8.236671,0,1.676721,-1.676721,9.7148,69.39129,0.1345322,1.752174,0,0,8.236671
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,54.01509,54.01509,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,4.517027,6.55995,0,1.35727,-1.35727,8.284111,59.1721,0.1345322,1.418348,0,0,6.55995
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,53.66005,53.66005,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,6.025105,5.20268,0,0.1366586,-0.1366586,8.14006,58.14317,0.1345322,0.1428082,0,0,5.20268
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,52.10571,52.10571,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,2.926908,2.780563,0,0,6.176948,5.066021,0,2.926908,-2.926908,5.054828,36.10584,0.1345322,3.058619,0,0,5.066021
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,50.85909,50.85909,0.4669983,0.4669983,0,0,0,0.4669983,0,0,0,0,0.4915771,0.4669983,0,0,9.429069,2.139112,0,0.4915771,-0.4915771,4.53666,32.40465,0.1345322,0.5136981,0,0,2.139112
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,49.13117,49.13117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.975266,1.647535,0,0,0,4.53666,32.40465,0.1345322,0,0,0,1.647535
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,47.44271,47.44271,2.918028,2.918028,1.352869,0,0.5343333,2.918028,0,0,0,0,1.647535,1.565158,0,0,9.975266,1.647535,0,1.647535,-1.647535,2.800006,20,0.1345322,3.209831,0,5,1.647535
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,45.75424,45.75424,0.1076853,0.1076853,3.612948,0,1.151335,0.1076853,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1346877,0.1184539,0,5,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,44.55496,44.55496,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1348237,0,0,5,2.997
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,43.62394,43.62394,0.3342822,0.3342822,3.839545,0,1.213196,0.3342822,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1350176,0.3677104,0,5,5.994
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,42.58245,42.58245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1350176,0,0,0,8.991
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,41.8329,41.8329,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,1.81586,8.991,0,0.2343289,-0.2343289,12.03035,85.93088,0.1350176,0.2448737,0,0,8.991
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,41.1228,41.1228,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,2.076226,8.756671,0,0.2292881,-0.2292881,11.78866,84.20452,0.1350176,0.2396061,0,0,8.756671
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,40.47581,40.47581,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,2.33099,8.527383,0,0.2874523,-0.2874523,11.48565,82.04023,0.1350176,0.3003877,0,0,8.527383
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,39.92352,39.92352,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,2.650382,8.239931,0,0.4594191,-0.4594191,11.00138,78.58116,0.1350176,0.480093,0,0,8.239931
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,39.74205,39.74205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160847,7.780511,0,0,0,11.00138,78.58116,0.1350176,0,0,0,7.780511
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,39.36332,39.36332,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,3.160847,7.780511,0,1.535227,-1.535227,9.383114,67.02211,0.1350176,1.604312,0,0,7.780511
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,40.34169,40.34169,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,4.866655,6.245285,0,1.399689,-1.399689,7.907712,56.48354,0.1350176,1.462675,0,0,6.245285
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.215133,51.9077,42.66924,1.150188,1.150188,0,0,0,1.150188,105.6464,0,0,1.215133,1.210724,1.150188,0,0,6.421865,4.845596,0.00440856,0,0.00440856,7.911894,56.51342,0.1350173,1.265207,0.9721063,0,6.060729
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.052207,61.34346,44.71276,0.651078,0.651078,0,0,0,0.651078,315.2014,0,0,2.052207,0.6853452,0.651078,0,0,6.417457,4.849564,1.366862,0,1.366862,9.208613,65.77567,0.134911,0.7161858,1.641765,0,6.90177
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.341241,66.49113,46.8194,0.5385087,0.5385087,0,0,0,0.5385087,434.7639,0,0,2.341241,0.5668512,0.5385087,0,0,5.050595,6.079739,1.77439,0,1.77439,10.89195,77.79947,0.1347733,0.5923595,1.872993,0,8.42098
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.14282,66.97736,48.91025,0.7776417,0.7776417,0,0,0,0.7776417,275.5537,0,0,2.14282,0.8185701,0.7776417,0,0,3.276205,7.67669,1.32425,0,1.32425,12.14824,86.77298,0.1346707,0.8554058,1.714256,0,9.81951
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.456802,62.98157,51.04056,0.7352687,0.7352687,0,0,0,0.7352687,198.1319,0,0,1.456802,0.7739671,0.7352687,0,0,1.951955,8.868515,0.6828347,0,0.6828347,12.79603,91.40007,0.1346179,0.8087956,1.165441,0,10.32532
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3285794,54.96286,52.41342,1.491529,1.491529,0,0,0,1.491529,22.02971,0,2.220446E-16,0.3285794,1.57003,1.491529,0,0,1.26912,9.483067,0,1.241451,-1.241451,11.48743,82.05292,0.1346179,1.640681,0.2628635,0,9.811646
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,53.08407,53.08407,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.64851,8.241615,0,1.928546,-1.928546,9.454565,67.53248,0.1346179,2.01533,0,0,8.241615
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,53.83363,53.83363,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.791338,6.31307,0,1.106489,-1.106489,8.288223,59.20148,0.1346179,1.156281,0,0,6.31307
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,53.47857,53.47857,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,6.020771,5.206581,0,2.26796,-2.26796,5.897583,42.12551,0.1346179,2.370018,0,0,5.206581
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,51.92424,51.92424,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,8.540727,2.93862,0,0.09072526,-0.09072526,5.80195,41.44242,0.1346179,0.0948079,0,0,2.93862
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,50.63816,50.63816,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,8.641532,2.847895,0,2.482369,-2.482369,3.185304,22.75213,0.1346179,2.594076,0,0,2.847895
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,48.9497,48.9497,0.4473547,0.4473547,3.952618,0,1.244065,0.4473547,0,0,0,0,0,0,3.505263,3.33,11.39972,0.3655262,3.33,0,3.33,6.344419,45.31719,0.134831,0.4920902,0,5,0.3655262
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,47.30858,47.30858,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,8.06972,3.362526,3.33,0,3.33,9.503534,67.88226,0.1350597,0.5966538,0,5,3.362526
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,45.62011,45.62011,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,4.73972,6.359526,3.33,0,3.33,12.66265,90.44732,0.1353074,0.7230412,0,5,6.359526
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,44.4445,44.4445,0.4900633,0.4900633,0,0,0,0.4900633,0,0,5.551115E-17,0,0.5158561,0.4900633,0,0,1.40972,9.356526,0,0.5158561,-0.5158561,12.11889,86.56332,0.1353074,0.5390697,0,0,9.356526
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,43.51348,43.51348,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,1.982893,8.84067,0,0.7864885,-0.7864885,11.28986,80.64169,0.1353074,0.8218805,0,0,8.84067
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,42.49566,42.49566,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.85677,8.054181,0,0.8174648,-0.8174648,10.42817,74.48682,0.1353074,0.8542508,0,0,8.054181
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,41.72244,41.72244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.765064,7.236717,0,0,0,10.42817,74.48682,0.1353074,0,0,0,7.236717
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,41.00445,41.00445,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,3.765064,7.236717,0,0.3773538,-0.3773538,10.03041,71.64564,0.1353074,0.3943348,0,0,7.236717
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,40.36536,40.36536,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,4.184346,6.859363,0,0.6390343,-0.6390343,9.356808,66.83421,0.1353074,0.6677908,0,0,6.859363
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,39.82883,39.82883,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,4.894384,6.220329,0,0.1197533,-0.1197533,9.230577,65.93256,0.1353074,0.1251422,0,0,6.220329
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,39.63158,39.63158,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,5.027443,6.100575,0,0.4592559,-0.4592559,8.746478,62.47472,0.1353074,0.4799224,0,0,6.100575
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,39.27654,39.27654,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,5.537727,5.641319,0,0.8215261,-0.8215261,7.880514,56.28927,0.1353074,0.8584948,0,0,5.641319
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,40.23123,40.23123,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,6.450534,4.819793,0,1.729484,-1.729484,6.057478,43.26761,0.1353074,1.807311,0,0,4.819793
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.504295,54.15158,42.543,0.6226393,0.6226393,0,0,0,0.6226393,241.5998,0,0,1.504295,0.6554098,0.6226393,0,0,8.372183,3.090309,0.8488852,0,0.8488852,6.862801,49.01991,0.1352419,0.6849033,1.203436,0,4.594604
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.539115,65.78197,44.55496,0.6459141,0.6459141,0,0,0,0.6459141,393.1042,0,0,2.539115,0.6799096,0.6459141,0,0,7.523298,3.854306,1.859206,0,1.859206,8.626598,61.61844,0.1350985,0.7105055,2.031292,0,6.393422
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.331365,66.19304,46.64581,0.9550509,0.9550509,0,0,0,0.9550509,244.109,0,0,2.331365,1.005317,0.9550509,0,0,5.664092,5.527592,1.326048,0,1.326048,9.884599,70.60413,0.1349964,1.050556,1.865092,0,7.858956
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.134514,66.68883,48.72878,0,0,0,0,0,0,0,0,0,2.134514,0,0,0,0,4.338044,6.721035,2.134514,0,2.134514,11.90958,85.06824,0.1348323,0,1.707611,0,8.85555
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.448926,62.71331,50.85909,0.6623868,0.6623868,0,0,0,0.6623868,218.7432,0,0,1.448926,0.6972494,0.6623868,0,0,2.203529,8.642097,0.7516769,0,0.7516769,12.62268,90.16182,0.1347747,0.7286255,1.159141,0,10.09102
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3231939,54.74381,52.23984,0.746001,0.746001,0,0,0,0.746001,43.32352,0,0,0.3231939,0.7852643,0.746001,0,0,1.451852,9.318607,0,0.4620703,-0.4620703,12.13562,86.68279,0.1347747,0.8206011,0.2585551,0,9.641801
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,52.9026,52.9026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.965264,8.856537,0,0,0,12.13562,86.68279,0.1347747,0,0,0,8.856537
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,53.66005,53.66005,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,1.965264,8.856537,0,1.903712,-1.903712,10.12893,72.34933,0.1347747,1.989379,0,0,8.856537
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,53.30499,53.30499,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,4.0805,6.952825,0,0.3742302,-0.3742302,9.734453,69.53167,0.1347747,0.3910705,0,0,6.952825
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,51.75066,51.75066,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,1.879674,1.78569,0,0,4.496311,6.578594,0,1.879674,-1.879674,7.753102,55.37919,0.1347747,3.339259,0,5,6.578594
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,50.46458,50.46458,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.584838,4.69892,3.33,0,3.33,10.91222,77.94426,0.1349083,0,0,5,4.69892
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,48.77612,48.77612,0,0,3.426145,0,1.100338,0,0,0,0,0,0,0,3.426145,3.254838,3.254838,7.69592,3.254838,0,3.254838,14.00003,100,0.1350336,0,0,5,7.69592
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,47.13499,47.13499,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,0,10.62527,0,1.766182,-1.766182,12.13831,86.70203,0.1350336,1.84566,0,0,10.62527
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,45.49387,45.49387,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,1.962424,8.859093,0,0.1605574,-0.1605574,11.96907,85.49316,0.1350336,0.1677824,0,0,8.859093
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,44.33404,44.33404,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,2.140821,8.698535,0,0.1303516,-0.1303516,11.83166,84.51172,0.1350336,0.1362174,0,0,8.698535
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,43.42669,43.42669,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,2.285656,8.568184,0,0.08344312,-0.08344312,11.74371,83.88345,0.1350336,0.08719806,0,0,8.568184
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,42.40887,42.40887,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,2.378371,8.48474,0,0.3642179,-0.3642179,11.35979,81.14118,0.1350336,0.3806078,0,0,8.48474
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,41.65143,41.65143,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,2.783058,8.120522,0,0.3047616,-0.3047616,11.03854,78.84657,0.1350336,0.3184758,0,0,8.120522
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,40.94133,40.94133,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,3.121681,7.815761,0,0.4890923,-0.4890923,10.52299,75.16408,0.1350336,0.5111015,0,0,7.815761
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,40.29435,40.29435,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,3.665118,7.326668,0,0.5187311,-0.5187311,9.976202,71.25844,0.1350336,0.542074,0,0,7.326668
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,39.76571,39.76571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.241486,6.807937,0,0,0,9.976202,71.25844,0.1350336,0,0,0,6.807937
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,39.56846,39.56846,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,4.241486,6.807937,0,0.5260024,-0.5260024,9.421746,67.29806,0.1350336,0.5496725,0,0,6.807937
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,39.18974,39.18974,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,4.825933,6.281935,0,0.08830434,-0.08830434,9.328666,66.63319,0.1350336,0.09227803,0,0,6.281935
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,40.14444,40.14444,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,4.924048,6.193631,0,1.515796,-1.515796,7.730876,55.22044,0.1350336,1.584006,0,0,6.193631
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.068196,50.46949,42.42465,2.459331,2.459331,0,0,0,2.459331,43.4344,0,0,1.068196,2.588769,2.459331,0,0,6.608266,4.677835,0,1.520574,-1.520574,6.128051,43.77171,0.1350336,2.705264,0.8545565,0,5.746031
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.16697,62.0794,44.42872,2.435451,2.435451,0,0,0,2.435451,88.97617,0,0,2.16697,2.563632,2.435451,0,0,8.297792,3.157261,0,0.3966616,-0.3966616,5.709933,40.78515,0.1350336,2.678996,1.733576,0,5.324232
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.322623,65.95232,46.51168,1.198683,1.198683,0,0,0,1.198683,193.7646,0,0,2.322623,1.261772,1.198683,0,0,8.738527,2.760599,1.060852,0,1.060852,6.716345,47.9738,0.1349524,1.318551,1.858099,0,5.083223
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.127314,66.46566,48.59465,1.23327,1.23327,0,0,0,1.23327,172.4937,0,0,2.127314,1.298179,1.23327,0,0,7.677676,3.715366,0.8291343,0,0.8291343,7.502931,53.59226,0.1348891,1.356597,1.701851,0,5.84268
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.926674,66.92399,50.6855,2.371309,2.371309,0,0,0,2.371309,81.24937,0,0,1.926674,2.496115,2.371309,0,0,6.848541,4.461587,0,0.569441,-0.569441,6.902688,49.30481,0.1348891,2.60844,1.541339,0,6.388261
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.333324,54.63901,52.05837,1.187216,1.187216,0,0,0,1.187216,28.07611,0,0,0.333324,1.249701,1.187216,0,0,7.481254,3.892146,0,0.9163768,-0.9163768,5.936742,42.40521,0.1348891,1.305937,0.2666592,0,4.22547
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,52.72113,52.72113,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,8.49945,2.975769,0,1.097349,-1.097349,4.780035,34.14304,0.1348891,1.146729,0,0,2.975769
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,53.52591,53.52591,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,9.718726,1.87842,0,0.8969214,-0.8969214,3.834596,27.38992,0.1348891,0.9372829,0,0,1.87842
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,53.12352,53.12352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71531,0.9814991,0,0,0,3.834596,27.38992,0.1348891,0,0,0,0.9814991
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,51.61653,51.61653,1.316029,1.316029,1.25,0,0.50625,1.316029,0,0,0,0,0.06950435,0.06602913,0,0,10.71531,0.9814991,0,0.06950435,-0.06950435,3.761333,26.86661,0.1348891,1.447632,0,5,0.9814991
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,50.33046,50.33046,4.767277,4.767277,5,0,1.53,4.767277,0,0,0,0,0,0,0.2327227,0.2210866,10.79253,0.9119948,0.2210866,0,0.2210866,3.971074,28.36475,0.1349121,5.244005,0,5,0.9119948
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,48.59465,48.59465,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,10.57145,1.110973,3.236306,0,3.236306,7.041303,50.29492,0.1352494,1.752699,0,5,1.110973
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,47.00087,47.00087,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,7.33514,4.023648,1.509044,0,1.509044,8.472907,60.52065,0.1354062,3.752686,0,5,4.023648
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,45.35974,45.35974,0.4640204,0.4640204,3.969284,0,1.248614,0.4640204,0,0,0,0,0,0,3.505263,3.33,5.826097,5.381787,3.33,0,3.33,11.63202,83.08571,0.135617,0.5104224,0,5,5.381787
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,44.19991,44.19991,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,2.496097,8.378787,0,0.5376756,-0.5376756,11.06526,79.03744,0.135617,0.5618709,0,0,8.378787
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,43.29256,43.29256,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,3.093514,7.841112,0,0.4231586,-0.4231586,10.61922,75.85138,0.135617,0.4422007,0,0,7.841112
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,42.29841,42.29841,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,3.56369,7.417953,0,0.3749182,-0.3749182,10.22402,73.02854,0.135617,0.3917895,0,0,7.417953
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,41.56464,41.56464,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,3.980266,7.043035,0,0.1196804,-0.1196804,10.09786,72.12744,0.135617,0.125066,0,0,7.043035
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,40.87821,40.87821,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,4.113244,6.923355,0,0.4026954,-0.4026954,9.673384,69.09546,0.135617,0.4208167,0,0,6.923355
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,40.23123,40.23123,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,4.560684,6.520659,0,0.3562952,-0.3562952,9.297815,66.41283,0.135617,0.3723285,0,0,6.520659
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,39.70259,39.70259,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,4.956567,6.164364,0,0.8594645,-0.8594645,8.39186,59.94174,0.135617,0.8981404,0,0,6.164364
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,39.49746,39.49746,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,5.911528,5.304899,0,0.1488634,-0.1488634,8.234944,58.82092,0.135617,0.1555623,0,0,5.304899
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,39.11873,39.11873,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,6.076931,5.156036,0,1.414143,-1.414143,6.744307,48.17352,0.135617,1.47778,0,0,5.156036
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,40.05764,40.05764,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,7.648202,3.741893,0,2.179041,-2.179041,4.447396,31.76705,0.135617,2.277098,0,0,3.741893
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.478263,53.68656,42.31419,0.8614786,0.8614786,0,0,0,0.8614786,171.596,0,0,1.478263,0.9068196,0.8614786,0,0,10.06936,1.562852,0.5714436,0,0.5714436,4.989515,35.63932,0.1355733,0.9476265,1.182611,0,3.041115
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.281692,63.02655,44.31826,1.71801,1.71801,0,0,0,1.71801,132.8102,0,0,2.281692,1.808432,1.71801,0,0,9.497914,2.077151,0.4732602,0,0.4732602,5.438489,38.84627,0.1355372,1.889811,1.825354,0,4.358843
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.701478,69.58664,46.37755,1.329252,1.329252,0,0,0,1.329252,203.233,0,0,2.701478,1.399212,1.329252,0,0,9.024654,2.503085,1.302265,0,1.302265,6.673926,47.67081,0.1354378,1.462177,2.161182,0,5.204563
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.414589,69.14682,48.46841,0.09289315,0.09289315,0,0,0,0.09289315,2599.318,0,0,2.414589,0.09778227,0.09289315,0,0,7.722389,3.675124,2.316807,0,2.316807,8.871842,63.37017,0.1352614,0.1021825,1.931671,0,6.089713
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.802143,65.5976,50.55138,0.878415,0.878415,0,0,0,0.878415,205.1584,0,0,1.802143,0.9246474,0.878415,0,0,5.405582,5.76025,0.8774951,0,0.8774951,9.704307,69.31634,0.1351947,0.9662565,1.441714,0,7.562392
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3355629,54.48,51.88479,0.1809864,0.1809864,0,0,0,0.1809864,185.4078,0,0,0.3355629,0.190512,0.1809864,0,0,4.528088,6.549995,0.145051,0,0.145051,9.841914,70.29925,0.1351837,0.199085,0.2684504,0,6.885558
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,52.59489,52.59489,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,4.383037,6.680541,0,0.3223989,-0.3223989,9.502076,67.87183,0.1351837,0.3369069,0,0,6.680541
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,53.34444,53.34444,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,4.741258,6.358142,0,1.152492,-1.152492,8.287243,59.19448,0.1351837,1.204354,0,0,6.358142
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,52.98939,52.98939,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,6.021804,5.205651,0,1.702412,-1.702412,6.492743,46.37664,0.1351837,1.779021,0,0,5.205651
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,51.43506,51.43506,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,7.913373,3.503238,0,1.479502,-1.479502,4.933211,35.23715,0.1351837,1.54608,0,0,3.503238
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,50.14899,50.14899,2.300415,2.300415,1.25,0,0.50625,2.300415,0,0,0,0,1.1057,1.050415,0,0,9.557264,2.023736,0,1.1057,-1.1057,3.767701,26.9121,0.1351837,2.530456,0,5,2.023736
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,48.46841,48.46841,1.502933,1.502933,5,0,1.53,1.502933,0,0,0,0,0,0,3.497067,3.322213,10.78582,0.9180365,3.322213,0,3.322213,6.919429,49.4244,0.1355267,1.653227,0,5,0.9180365
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,46.91407,46.91407,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,7.463606,3.908029,2.827309,0,2.827309,9.60165,68.58308,0.1358176,2.226274,0,5,3.908029
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,45.27295,45.27295,0.5534067,0.5534067,4.05867,0,1.273017,0.5534067,0,0,0,0,0,0,3.505263,3.33,4.636297,6.452607,3.33,0,3.33,12.76077,91.14815,0.136041,0.6087474,0,5,6.452607
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,44.11312,44.11312,0.04278263,0.04278263,0,0,0,0.04278263,0,0,6.938894E-18,0,0.04503435,0.04278263,0,0,1.306297,9.449607,0,0.04503435,-0.04503435,12.71329,90.80907,0.136041,0.0470609,0,0,9.449607
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,43.20576,43.20576,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,1.356335,9.404572,0,0.4855955,-0.4855955,12.20143,87.15292,0.136041,0.5074472,0,0,9.404572
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,42.20373,42.20373,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,1.895886,8.918977,0,0.2766955,-0.2766955,11.90977,85.06962,0.136041,0.2891468,0,0,8.918977
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,41.47785,41.47785,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,2.203325,8.642282,0,0.5373188,-0.5373188,11.34339,81.02402,0.136041,0.5614981,0,0,8.642282
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,40.78353,40.78353,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.800346,8.104962,0,0.4196012,-0.4196012,10.90109,77.86476,0.136041,0.4384833,0,0,8.104962
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,40.16811,40.16811,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,3.26657,7.685361,0,0.0952034,-0.0952034,10.80073,77.14795,0.136041,0.09948755,0,0,7.685361
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,39.63158,39.63158,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.372351,7.590158,0,0.2232505,-0.2232505,10.56541,75.46705,0.136041,0.2332968,0,0,7.590158
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,39.43433,39.43433,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,3.620407,7.366908,0,0.389941,-0.389941,10.15437,72.5311,0.136041,0.4074883,0,0,7.366908
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,39.05561,39.05561,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,4.053675,6.976966,0,1.533077,-1.533077,8.538368,60.98822,0.136041,1.602066,0,0,6.976966
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,39.96297,39.96297,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.757094,5.443889,0,2.265377,-2.265377,6.150451,43.93171,0.136041,2.367319,0,0,5.443889
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.158441,50.98125,42.2274,0.3653834,0.3653834,0,0,0,0.3653834,317.048,0,0,1.158441,0.3846141,0.3653834,0,0,8.27418,3.178512,0.7738265,0,0.7738265,6.884568,49.17538,0.1359822,0.4019217,0.9267525,0,4.336953
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.010271,60.38298,44.19991,0,0,0,0,0,0,0,0,0,2.010271,0,0,0,0,7.500354,3.874956,2.010271,0,2.010271,8.791678,62.79758,0.1358297,0,1.608217,0,5.885227
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.309685,65.57085,46.29076,0.7972689,0.7972689,0,0,0,0.7972689,289.6996,0,0,2.309685,0.8392305,0.7972689,0,0,5.490083,5.6842,1.470455,0,1.470455,10.18667,72.76181,0.1357183,0.8769958,1.847748,0,7.993885
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.740869,72.41246,48.37373,2.121772,2.121772,0,0,0,2.121772,129.1783,0,0,2.740869,2.233444,2.121772,0,0,4.019628,7.007609,0.5074247,0,0.5074247,10.66806,76.20027,0.1356799,2.333949,2.192695,0,9.748478
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.837617,65.83259,50.46458,1.341863,1.341863,0,0,0,1.341863,136.9452,0,0,1.837617,1.412487,1.341863,0,0,3.512203,7.464292,0.42513,0,0.42513,11.07137,79.08108,0.1356478,1.476049,1.470093,0,9.301908
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3787222,54.7239,51.79011,0.435772,0.435772,0,0,0,0.435772,86.90834,0,0,0.3787222,0.4587074,0.435772,0,0,3.087073,7.846909,0,0.07998513,-0.07998513,10.98706,78.47885,0.1356478,0.4793492,0.3029778,0,8.225631
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,52.46076,52.46076,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,3.175946,7.766923,0,1.885542,-1.885542,8.999526,64.2822,0.1356478,1.970391,0,0,7.766923
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,53.25765,53.25765,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,1.961321,1.863255,0,0,5.270992,5.881381,0,1.961321,-1.961321,6.932112,49.51498,0.1356478,3.424581,0,5,5.881381
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,52.85526,52.85526,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.450238,3.92006,3.33,0,3.33,10.09123,72.08005,0.135777,0,0,5,3.92006
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,51.30882,51.30882,1.084449,1.084449,4.589713,0,1.417992,1.084449,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.120238,6.91706,3.33,0,3.33,13.25034,94.64511,0.1360884,1.192894,0,5,6.91706
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,50.01485,50.01485,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,0.790238,9.91406,0,3.097783,-3.097783,9.984993,71.32124,0.1360884,3.237183,0,0,9.91406
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,48.33428,48.33428,3.688317,3.688317,1.25,0,0.50625,3.688317,0,0,4.440892E-16,0,2.56665,2.438317,0,0,4.232219,6.816277,0,2.56665,-2.56665,7.279506,51.99637,0.1360884,4.057149,0,5,6.816277
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,46.77995,46.77995,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,7.084052,4.249628,2.733328,0,2.733328,9.872569,70.51821,0.136366,2.335093,0,5,4.249628
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,45.1546,45.1546,0.2882,0.2882,3.793463,0,1.200615,0.2882,0,0,0,0,0,0,3.505263,3.33,4.350724,6.709623,3.33,0,3.33,13.03168,93.08327,0.1365416,0.31702,0,5,6.709623
