Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,44.00266,44.00266,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,1.020724,9.706623,0,0.6452029,-0.6452029,12.35158,88.2254,0.1365416,0.6742371,0,0,9.706623
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,43.11897,43.11897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.737616,9.06142,0,0,0,12.35158,88.2254,0.1365416,0,0,0,9.06142
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,42.09327,42.09327,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,1.737616,9.06142,0,0.4521321,-0.4521321,11.87499,84.8212,0.1365416,0.4724781,0,0,9.06142
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,41.36739,41.36739,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,2.239985,8.609288,0,0.4619255,-0.4619255,11.38808,81.34326,0.1365416,0.4827121,0,0,8.609288
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,40.67307,40.67307,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,2.753235,8.147363,0,0.09352694,-0.09352694,11.28949,80.63908,0.1365416,0.09773565,0,0,8.147363
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,40.05764,40.05764,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,2.857154,8.053836,0,0.0647666,-0.0647666,11.22122,80.15144,0.1365416,0.0676811,0,0,8.053836
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,39.54479,39.54479,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,2.929117,7.989069,0,0.5203674,-0.5203674,10.67271,76.23347,0.1365416,0.5437839,0,0,7.989069
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,39.36332,39.36332,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,3.507303,7.468701,0,0.3059008,-0.3059008,10.35026,73.93028,0.1365416,0.3196663,0,0,7.468701
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,38.99249,38.99249,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,3.847193,7.162801,0,1.5973,-1.5973,8.666558,61.90386,0.1365416,1.669179,0,0,7.162801
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,39.87617,39.87617,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,5.621971,5.5655,0,1.61341,-1.61341,6.965875,49.75615,0.1365416,1.686013,0,0,5.5655
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.149185,50.78994,42.11694,1.249924,1.249924,0,0,0,1.249924,91.94038,0,0,1.149185,1.31571,1.249924,0,0,7.414649,3.95209,0,0.1665246,-0.1665246,6.790342,48.50235,0.1365416,1.374917,0.9193482,0,5.101275
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.004129,60.20309,44.08945,2.204721,2.204721,0,0,0,2.204721,90.90169,4.440892E-16,0,2.004129,2.32076,2.204721,0,0,7.599676,3.785566,0,0.3166304,-0.3166304,6.456584,46.11837,0.1365416,2.425194,1.603303,0,5.789695
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.306215,65.382,46.15663,1.142491,1.142491,0,0,0,1.142491,201.8585,0,0,2.306215,1.202622,1.142491,0,0,7.951488,3.468935,1.103593,0,1.103593,7.503544,53.59664,0.1364583,1.25674,1.844972,0,5.77515
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.116256,65.90788,48.20015,0,0,0,0,0,0,0,0,0,2.116256,0,0,0,0,6.847895,4.462169,2.116256,0,2.116256,9.511202,67.93702,0.1362988,0,1.693005,0,6.578425
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.434836,61.96068,50.28312,0,0,0,0,0,0,0,0,0,1.434836,0,0,0,0,4.731638,6.366799,1.434836,0,1.434836,10.87241,77.6599,0.1361909,0,1.147869,0,7.801636
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3150979,54.04642,51.61653,0.8603631,0.8603631,0,0,0,0.8603631,36.62383,0,1.110223E-16,0.3150979,0.9056454,0.8603631,0,0,3.296802,7.658152,0,0.5905474,-0.5905474,10.24992,73.21353,0.1361909,0.9463994,0.2520783,0,7.97325
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,52.32663,52.32663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.952966,7.067605,0,0,0,10.24992,73.21353,0.1361909,0,0,0,7.067605
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,53.08407,53.08407,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,3.952966,7.067605,0,0.9233723,-0.9233723,9.276595,66.26126,0.1361909,0.964924,0,0,7.067605
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,52.68168,52.68168,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,4.978935,6.144232,0,0.6093996,-0.6093996,8.634232,61.67296,0.1361909,0.6368225,0,0,6.144232
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,51.12735,51.12735,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,5.656046,5.534833,0,1.825085,-1.825085,6.710423,47.9315,0.1361909,1.907214,0,0,5.534833
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,49.84127,49.84127,3.30295,3.30295,1.25,0,0.50625,3.30295,0,0,4.440892E-16,0,2.161,2.05295,0,0,7.683918,3.709748,0,2.161,-2.161,4.432528,31.66085,0.1361909,3.633245,0,5,3.709748
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,48.15281,48.15281,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,10.08503,1.548747,3.33,0,3.33,7.591644,54.22592,0.1364992,1.193186,0,5,1.548747
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,46.59848,46.59848,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,6.75503,4.545747,2.471963,0,2.471963,9.936754,70.97668,0.1367477,2.637727,0,5,4.545747
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,45.00469,45.00469,0.1071438,0.1071438,3.612407,0,1.151187,0.1071438,0,0,0,0,0,0,3.505263,3.33,4.283067,6.770514,3.33,0,3.33,13.09587,93.54174,0.1368912,0.1178581,0,5,6.770514
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,43.86853,43.86853,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,0.9530665,9.767514,0,0.354129,-0.354129,12.72258,90.87543,0.1368912,0.3700648,0,0,9.767514
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,42.98484,42.98484,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,1.346543,9.413385,0,0.3950043,-0.3950043,12.30621,87.90135,0.1368912,0.4127795,0,0,9.413385
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,41.98281,41.98281,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,1.785437,9.018381,0,0.3536614,-0.3536614,11.93342,85.23856,0.1368912,0.3695762,0,0,9.018381
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,41.27271,41.27271,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,2.178394,8.66472,0,0.3706928,-0.3706928,11.54268,82.44753,0.1368912,0.387374,0,0,8.66472
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,40.58628,40.58628,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,2.590275,8.294026,0,0.5730005,-0.5730005,10.93868,78.13329,0.1368912,0.5987855,0,0,8.294026
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,39.98664,39.98664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.226942,7.721026,0,0,0,10.93868,78.13329,0.1368912,0,0,0,7.721026
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,39.47379,39.47379,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,3.226942,7.721026,0,0.2756437,-0.2756437,10.64813,76.05791,0.1368912,0.2880476,0,0,7.721026
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,39.27654,39.27654,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,3.533213,7.445383,0,0.4910303,-0.4910303,10.13054,72.36083,0.1368912,0.5131267,0,0,7.445383
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,38.89781,38.89781,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,4.078802,6.954352,0,0.694509,-0.694509,9.398459,67.13172,0.1368912,0.725762,0,0,6.954352
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,39.78938,39.78938,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,4.850479,6.259843,0,1.150033,-1.150033,8.186218,58.47287,0.1368912,1.201784,0,0,6.259843
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.542037,53.85948,41.98281,0.8262683,0.8262683,0,0,0,0.8262683,186.6267,0,0,1.542037,0.869756,0.8262683,0,0,6.128293,5.10981,0.672281,0,0.672281,8.824,63.02845,0.1368407,0.9088951,1.23363,0,6.651847
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.587375,65.55958,43.96321,0.8428161,0.8428161,0,0,0,0.8428161,306.9916,0,0,2.587375,0.8871749,0.8428161,0,0,5.456012,5.714863,1.7002,0,1.7002,10.43695,74.54951,0.1367131,0.9270977,2.0699,0,8.302238
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.877209,70.93829,45.97516,2.741583,2.741583,0,0,0,2.741583,104.947,4.440892E-16,0,2.877209,2.885877,2.741583,0,0,3.755812,7.245044,0,0.008668226,-0.008668226,10.42781,74.48425,0.1367131,3.015742,2.301767,0,10.12225
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.116823,65.70576,48.01868,2.182029,2.182029,0,0,0,2.182029,97.0117,0,0,2.116823,2.296873,2.182029,0,0,3.765443,7.236375,0,0.1800492,-0.1800492,10.23803,73.12862,0.1367131,2.400232,1.693459,0,9.353199
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.436297,61.7847,50.10954,0.4652774,0.4652774,0,0,0,0.4652774,308.6968,0,0,1.436297,0.4897657,0.4652774,0,0,3.965498,7.056326,0.9465309,0,0.9465309,11.13598,79.54259,0.1366422,0.5118052,1.149037,0,8.492622
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3164645,53.87266,51.43506,2.4072,2.4072,0,0,0,2.4072,13.14658,0,0,0.3164645,2.533895,2.4072,0,0,3.018967,7.908204,0,2.21743,-2.21743,8.798608,62.84707,0.1366422,2.64792,0.2531716,0,8.224669
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,52.10571,52.10571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.482778,5.690774,0,0,0,8.798608,62.84707,0.1366422,0,0,0,5.690774
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,52.9026,52.9026,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,5.482778,5.690774,0,1.512755,-1.512755,7.204024,51.45721,0.1366422,1.580829,0,0,5.690774
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,52.50021,52.50021,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,7.163617,4.178019,0,1.391388,-1.391388,5.737373,40.98116,0.1366422,1.454,0,0,4.178019
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,50.94588,50.94588,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,8.709603,2.786631,0,0.1761188,-0.1761188,5.551727,39.65512,0.1366422,0.1840442,0,0,2.786631
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,49.62035,49.62035,1.993618,1.993618,0,0,0,1.993618,0,0,2.220446E-16,0,2.098545,1.993618,0,0,8.905291,2.610512,0,2.098545,-2.098545,3.339667,23.85472,0.1366422,2.19298,0,0,2.610512
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,47.97923,47.97923,5.008853,5.008853,4.522484,0,1.399638,5.008853,0,3.330669E-16,0,0,0.5119676,0.4863692,0,0,11.23701,0.5119676,0,0.5119676,-0.5119676,2.800006,20,0.1366422,5.509739,0,5,0.5119676
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,46.42489,46.42489,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,11.80586,0,2.942364,0,2.942364,5.591377,39.93833,0.1369363,2.093052,0,5,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,44.82322,44.82322,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,8.863496,2.648128,3.33,0,3.33,8.750493,62.5034,0.1372136,1.013889,0,5,2.648128
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,43.71862,43.71862,0.4248062,0.4248062,3.930069,0,1.237909,0.4248062,0,0,0,0,0,0,3.505263,3.33,5.533496,5.645128,3.33,0,3.33,11.90961,85.06846,0.1374077,0.4672868,0,5,5.645128
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,42.82705,42.82705,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.203496,8.642128,0,0.2797279,-0.2797279,11.61475,82.96233,0.1374077,0.2923157,0,0,8.642128
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,41.8329,41.8329,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.514305,8.3624,0,0.1158774,-0.1158774,11.4926,82.08986,0.1374077,0.1210919,0,0,8.3624
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,41.13858,41.13858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.643057,8.246523,0,0,0,11.4926,82.08986,0.1374077,0,0,0,8.246523
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,40.47581,40.47581,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.643057,8.246523,0,0.1939923,-0.1939923,11.28812,80.62925,0.1374077,0.202722,0,0,8.246523
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,39.87617,39.87617,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,2.858604,8.05253,0,0.3830856,-0.3830856,10.88431,77.74492,0.1374077,0.4003245,0,0,8.05253
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,39.36332,39.36332,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.284255,7.669445,0,0.1754069,-0.1754069,10.69942,76.42424,0.1374077,0.1833002,0,0,7.669445
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,39.16607,39.16607,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.479152,7.494038,0,0.4812175,-0.4812175,10.19217,72.80105,0.1374077,0.5028723,0,0,7.494038
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,38.78735,38.78735,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.013838,7.01282,0,1.378246,-1.378246,8.739368,62.42394,0.1374077,1.440267,0,0,7.01282
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,39.65525,39.65525,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.545222,5.634575,0,2.728251,-2.728251,5.86354,41.88235,0.1374077,2.851022,0,0,5.634575
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.137012,50.40836,41.84868,2.276825,2.276825,0,0,0,2.276825,49.93848,0,0,1.137012,2.396658,2.276825,0,0,8.576612,2.906324,0,1.259646,-1.259646,4.535756,32.39819,0.1374077,2.504508,0.9096096,0,4.043336
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.99849,59.80622,43.78173,1.211292,1.211292,0,0,0,1.211292,164.9884,0,0,1.99849,1.275044,1.211292,0,0,9.976218,1.646678,0.7234463,0,0.7234463,5.222078,37.30048,0.1373535,1.332421,1.598792,0,3.645168
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.305892,64.96806,45.80158,2.677556,2.677556,5,0,1.53,2.677556,86.11926,0,0,2.305892,0,0,2.322444,2.206322,9.252772,2.297779,4.512213,0,4.512213,9.502739,67.87657,0.137635,2.945312,1.844713,5,4.603671
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.119083,65.52886,47.8451,1.175673,1.175673,3.935121,0,1.239288,1.175673,180.2443,0,0,2.119083,0,0,2.759449,2.621476,4.740559,6.358771,4.740559,0,4.740559,14.00003,100,0.1377229,1.29324,1.695266,5,8.477854
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.862774,65.46602,49.92806,0.6490613,0.6490613,0,0,0,0.6490613,286.9951,1.179552,0,1.862774,0.6832225,0.6490613,0,0,0,10.62527,0,0,0,14.00003,100,0.1377229,0.7139674,1.49022,0,12.48805
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3191578,53.71728,51.26148,2.437032,2.437032,0,0,0,2.437032,13.09617,0,4.440892E-16,0.3191578,2.565297,2.437032,0,0,0,10.62527,0,2.246139,-2.246139,11.63239,83.08833,0.1377229,2.680735,0.2553262,0,10.94443
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,51.92424,51.92424,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.49571,8.379135,0,1.213437,-1.213437,10.35331,73.9521,0.1377229,1.268042,0,0,8.379135
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,52.68168,52.68168,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.843974,7.165698,0,0.7961258,-0.7961258,9.514124,67.95789,0.1377229,0.8319514,0,0,7.165698
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,52.27929,52.27929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.728558,6.369572,0,0,0,9.514124,67.95789,0.1377229,0,0,0,6.369572
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,50.6855,50.6855,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,2.287473,2.173099,0,0,4.728558,6.369572,0,2.287473,-2.287473,7.102916,50.73501,0.1377229,3.765409,0,5,6.369572
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,49.35209,49.35209,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,7.270195,4.082099,1.77754,0,1.77754,8.789238,62.78014,0.1378977,3.441796,0,5,4.082099
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,47.75042,47.75042,2.532267,2.532267,5,0,1.53,2.532267,0,0,0,0,0,0,2.467733,2.344346,5.492655,5.681885,2.344346,0,2.344346,11.01328,78.66613,0.1381278,2.785494,0,5,5.681885
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,46.20397,46.20397,2.155468,2.155468,5,0,1.53,2.155468,0,0,0,0,0,0,2.844532,2.702305,3.148309,7.791796,2.702305,0,2.702305,13.57691,96.97775,0.1383924,2.371015,0,5,7.791796
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,44.64964,44.64964,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,0.4460039,10.22387,0,0.04277105,-0.04277105,13.53183,96.65572,0.1383924,0.04469574,0,0,10.22387
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,43.53715,43.53715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4935273,10.1811,0,0,0,13.53183,96.65572,0.1383924,0,0,0,10.1811
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,42.66924,42.66924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4935273,10.1811,0,0,0,13.53183,96.65572,0.1383924,0,0,0,10.1811
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,41.69877,41.69877,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,0.4935273,10.1811,0,0.8279908,-0.8279908,12.65905,90.42159,0.1383924,0.8652505,0,0,10.1811
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,41.02812,41.02812,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,1.413517,9.353108,0,0.5521737,-0.5521737,12.07701,86.26415,0.1383924,0.5770215,0,0,9.353108
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,40.34169,40.34169,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,2.027043,8.800935,0,0.3603857,-0.3603857,11.69713,83.55074,0.1383924,0.376603,0,0,8.800935
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,39.76571,39.76571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.427472,8.44055,0,0,0,11.69713,83.55074,0.1383924,0,0,0,8.44055
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,39.25286,39.25286,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,2.427472,8.44055,0,0.6255826,-0.6255826,11.0377,78.84058,0.1383924,0.6537338,0,0,8.44055
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,39.05561,39.05561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122564,7.814967,0,0,0,11.0377,78.84058,0.1383924,0,0,0,7.814967
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,38.70056,38.70056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.122564,7.814967,0,0,0,11.0377,78.84058,0.1383924,0,0,0,7.814967
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,39.54479,39.54479,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,2.130013,2.023513,0,0,3.122564,7.814967,0,2.130013,-2.130013,8.792473,62.80325,0.1383924,2.225864,0,0,7.814967
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.13407,50.2261,41.69877,1.104301,1.104301,0,0,0,1.104301,102.6957,0,0,1.13407,1.162422,1.104301,0,0,5.489245,5.684954,0,0.02835268,-0.02835268,8.762587,62.58978,0.1383924,1.214731,0.9072558,0,6.819023
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.99853,59.62927,43.62394,0.5243277,0.5243277,0,0,0,0.5243277,381.1605,0,0,1.99853,0.5519239,0.5243277,0,0,5.520748,5.656601,1.446606,0,1.446606,10.13496,72.39241,0.1382843,0.5767604,1.598824,0,7.655131
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.308478,64.78304,45.62011,1.043964,1.043964,0,0,0,1.043964,221.1262,0,0,2.308478,1.098909,1.043964,0,0,4.074142,6.958547,1.209568,0,1.209568,11.28245,80.5888,0.138194,1.14836,1.846782,0,9.267024
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.123252,65.36115,47.66363,0.6857716,0.6857716,0,0,0,0.6857716,309.615,0,0,2.123252,0.7218649,0.6857716,0,0,2.864573,8.047158,1.401387,0,1.401387,12.61193,90.08501,0.1380896,0.7543488,1.698601,0,10.17041
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.445389,61.4271,49.70714,0,0,0,0,0,0,0,0,0,1.445389,0,0,0,0,1.463187,9.308406,1.445389,0,1.445389,13.98314,99.8794,0.1379821,0,1.156311,0,10.7538
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.323296,53.52502,51.04056,1.79532,1.79532,0,0,0,1.79532,18.00771,0,2.220446E-16,0.323296,1.88981,1.79532,0,0,0.01779735,10.60926,0,1.566514,-1.566514,12.33189,88.08477,0.1379821,1.974852,0.2586368,0,10.93255
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,51.70332,51.70332,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.758369,9.042742,0,0.2364224,-0.2364224,12.08268,86.3047,0.1379821,0.2470614,0,0,9.042742
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,52.46076,52.46076,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,2.02106,8.80632,0,0.4062451,-0.4062451,11.65446,83.24599,0.1379821,0.4245261,0,0,8.80632
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,52.01103,52.01103,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.472444,8.400075,0,0.08283504,-0.08283504,11.56715,82.62231,0.1379821,0.08656262,0,0,8.400075
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,50.46458,50.46458,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.564483,8.31724,0,2.160686,-2.160686,9.289582,66.35403,0.1379821,2.257917,0,0,8.31724
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,49.13117,49.13117,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.965245,6.156553,0,1.207194,-1.207194,8.017088,57.2648,0.1379821,1.261518,0,0,6.156553
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,47.5295,47.5295,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.306572,4.949359,0,0.2165227,-0.2165227,7.788853,55.63456,0.1379821,0.2262662,0,0,4.949359
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,45.97516,45.97516,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.547153,4.732836,0,0.8377791,-0.8377791,6.905756,49.32673,0.1379821,0.8754792,0,0,4.732836
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,44.4445,44.4445,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.478019,3.895057,0,0.7164441,-0.7164441,6.150558,43.93247,0.1379821,0.7486842,0,0,3.895057
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,43.37934,43.37934,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.274068,3.178613,0,0.3355261,-0.3355261,5.796883,41.40622,0.1379821,0.3506248,0,0,3.178613
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,42.51933,42.51933,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.646874,2.843087,0,0.5116739,-0.5116739,5.257531,37.55371,0.1379821,0.5346992,0,0,2.843087
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,41.56464,41.56464,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.215402,2.331413,0,0.3990706,-0.3990706,4.836874,34.54903,0.1379821,0.4170288,0,0,2.331413
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,40.91766,40.91766,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.658813,1.932343,0,0.2760926,-0.2760926,4.545846,32.47026,0.1379821,0.2885168,0,0,1.932343
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,40.23123,40.23123,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.965583,1.65625,0,0.2938837,-0.2938837,4.236065,30.25755,0.1379821,0.3071085,0,0,1.65625
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,39.65525,39.65525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29212,1.362366,0,0,0,4.236065,30.25755,0.1379821,0,0,0,1.362366
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,39.16607,39.16607,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.29212,1.362366,0,0.6236174,-0.6236174,3.578715,25.5622,0.1379821,0.6516801,0,0,1.362366
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,38.96882,38.96882,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.98503,0.7387488,0,0.5321063,-0.5321063,3.017826,21.55586,0.1379821,0.5560511,0,0,0.7387488
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,38.61377,38.61377,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.57626,0.2066424,0,0.05371037,-0.05371037,2.96121,21.15146,0.1379821,0.05612734,0,0,0.2066424
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,39.43433,39.43433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63594,0.1529321,0,0,0,2.96121,21.15146,0.1379821,0,0,0,0.1529321
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.132915,50.09993,41.58831,3.130288,3.130288,5,0,1.53,3.130288,36.19204,0,0,1.132915,0,0,1.869712,1.776226,11.63594,0.1529321,2.909142,0,2.909142,5.721064,40.86466,0.1382468,3.443317,0.9063323,5,1.285847
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.999878,59.5173,43.51348,0,0,3.505263,0,1.121937,0,0,0,0,1.999878,0,0,3.505263,3.33,8.726794,2.771159,5.329878,0,5.329878,10.77743,76.98149,0.1382186,0,1.599902,5,4.771037
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.312058,64.67139,45.49387,1.73239,1.73239,2.763005,0,0.9193004,1.73239,133.4606,0,0,2.312058,0,0,1.030616,0.9790848,3.396916,7.568049,3.291143,0,3.291143,13.89968,99.28325,0.1382207,1.905628,1.849646,5,9.880107
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.129121,65.21859,47.49005,0.7805745,0.7805745,0,0,0,0.7805745,272.7633,1.20169,0,2.129121,0.8216574,0.7805745,0,0,0.1057737,10.53008,0.1057737,0,0.1057737,14.00003,100,0.1382129,0.858632,1.703297,0,12.6592
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.4526,61.29317,49.52567,0,0,0,0,0,0,0,1.4526,0,1.4526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382129,0,1.16208,0,12.07787
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4351671,54.21876,50.85909,0,0,0,0,0,0,0,0.4351671,0,0.4351671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382129,0,0.3481337,0,11.06044
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,51.52974,51.52974,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.1382129,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,52.27929,52.27929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.1382129,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,51.83745,51.83745,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.1382129,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,50.28312,50.28312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.1382129,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,48.91025,48.91025,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.1382129,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,47.30858,47.30858,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.1382129,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,45.80158,45.80158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.1382129,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,44.27092,44.27092,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.1382129,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,43.22943,43.22943,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.1382129,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,42.3852,42.3852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.1382129,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,41.43051,41.43051,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.1382129,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,40.78353,40.78353,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.1382129,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,40.12077,40.12077,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.1382129,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,39.56846,39.56846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.1382129,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,39.05561,39.05561,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.1382129,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,38.85836,38.85836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.1382129,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,38.50331,38.50331,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.1382129,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,39.32387,39.32387,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.1382129,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.309508,51.37526,41.45418,0.4676566,0.4676566,0,0,0,0.4676566,280.0148,0,0,1.309508,0.4922701,0.4676566,0,0,7.167953,4.174117,0.8172377,0,0.8172377,7.975211,56.96568,0.1381525,0.5144222,1.047606,0,5.483624
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.198584,61.15755,43.36356,1.691374,1.691374,0,0,0,1.691374,129.9881,0,0,2.198584,1.780394,1.691374,0,0,6.350715,4.909631,0.4181904,0,0.4181904,8.371941,59.79946,0.1381215,1.860512,1.758868,0,7.108215
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.526431,66.54888,45.3124,3.392417,3.392417,5,0,1.53,3.392417,74.47288,0,0,2.526431,0,0,1.607583,1.527204,5.932525,5.286002,4.053634,0,4.053634,12.21756,87.26808,0.1384299,3.731659,2.021145,5,7.812433
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.755936,71.27919,47.30858,0.2959459,0.2959459,0,0,0,0.2959459,931.2299,0.565524,0,2.755936,0.3115219,0.2959459,0,0,1.87889,8.934273,1.87889,0,1.87889,14.00003,100,0.1382912,0.3255404,2.204749,0,11.69021
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.858702,64.78118,49.35209,1.691444,1.691444,0,0,0,1.691444,109.8885,0.0782349,0,1.858702,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1382912,1.860589,1.486962,0,12.48398
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4104057,53.79778,50.63816,1.243842,1.243842,0,0,0,1.243842,32.99499,0,2.220446E-16,0.4104057,1.309308,1.243842,0,0,0,10.62527,0,0.8989021,-0.8989021,13.0525,93.23197,0.1382912,1.368227,0.3283246,0,11.03568
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,51.30882,51.30882,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,0.9987801,9.726372,0,1.579159,-1.579159,11.38792,81.34214,0.1382912,1.650221,0,0,9.726372
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,52.05837,52.05837,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,2.753401,8.147213,0,1.594303,-1.594303,9.707379,69.33829,0.1382912,1.666046,0,0,8.147213
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,51.61653,51.61653,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.524848,6.55291,0,0.4641475,-0.4641475,9.218125,65.84362,0.1382912,0.4850341,0,0,6.55291
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,50.06219,50.06219,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.040568,6.088763,0,1.165178,-1.165178,7.989921,57.07075,0.1382912,1.21761,0,0,6.088763
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,48.72878,48.72878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.33521,4.923585,0,0,0,7.989921,57.07075,0.1382912,0,0,0,4.923585
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,47.13499,47.13499,3.066638,3.066638,5,0,1.53,3.066638,0,0,0,0,0,0,1.933362,1.836694,6.33521,4.923585,1.836694,0,1.836694,9.732362,69.51673,0.1384683,3.373301,0,5,4.923585
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,45.62011,45.62011,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,4.498515,6.576611,3.33,0,3.33,12.89148,92.08179,0.1387886,1.568878,0,5,6.576611
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,44.11312,44.11312,0.3070472,0.3070472,0,0,0,0.3070472,0,0,5.551115E-17,0,0.3232076,0.3070472,0,0,1.168515,9.57361,0,0.3232076,-0.3232076,12.55079,89.64829,0.1387886,0.3377519,0,0,9.57361
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,43.07163,43.07163,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.527635,9.250402,0,0.05106429,-0.05106429,12.49696,89.26382,0.1387886,0.05336219,0,0,9.250402
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,42.25107,42.25107,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.584373,9.199339,0,0.4607159,-0.4607159,12.01132,85.79499,0.1387886,0.4814481,0,0,9.199339
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,41.29638,41.29638,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.096279,8.738623,0,0.2255033,-0.2255033,11.77362,84.09713,0.1387886,0.235651,0,0,8.738623
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,40.6494,40.6494,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.346839,8.51312,0,0.4469395,-0.4469395,11.30251,80.73203,0.1387886,0.4670517,0,0,8.51312
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,40.0103,40.0103,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,2.843438,8.06618,0,0.06850078,-0.06850078,11.2303,80.21626,0.1387886,0.07158332,0,0,8.06618
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,39.458,39.458,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,2.91955,7.997679,0,0.3241919,-0.3241919,10.88857,77.77535,0.1387886,0.3387805,0,0,7.997679
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,38.96882,38.96882,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.279763,7.673487,0,0.6677716,-0.6677716,10.18468,72.74756,0.1387886,0.6978214,0,0,7.673487
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,38.78735,38.78735,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.021732,7.005716,0,0.5338065,-0.5338065,9.621997,68.72841,0.1387886,0.5578278,0,0,7.005716
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,38.40863,38.40863,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.61485,6.471909,0,2.469162,-2.469162,7.019272,50.13756,0.1387886,2.580274,0,0,6.471909
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,39.22919,39.22919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.358363,4.002748,0,0,0,7.019272,50.13756,0.1387886,0,0,0,4.002748
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.392619,51.93337,41.34372,2.458733,2.458733,0,0,0,2.458733,56.63971,0,0,1.392619,2.58814,2.458733,0,0,7.358363,4.002748,0,1.195521,-1.195521,5.759082,41.13622,0.1387886,2.704606,1.114095,0,5.395367
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.009038,59.28046,43.22943,1.365094,1.365094,0,0,0,1.365094,147.1722,0,0,2.009038,1.436941,1.365094,0,0,8.68672,2.807227,0.5720975,0,0.5720975,6.301822,45.01292,0.1387463,1.501603,1.607231,0,4.816265
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.325565,64.43582,45.17827,0.6499488,0.6499488,0,0,0,0.6499488,357.8074,0,0,2.325565,0.6841566,0.6499488,0,0,8.114622,3.322114,1.641408,0,1.641408,7.858998,56.13559,0.1386254,0.7149436,1.860452,0,5.647679
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.63578,69.86485,47.17445,1.552202,1.552202,0,0,0,1.552202,169.809,0,0,2.63578,1.633897,1.552202,0,0,6.473214,4.799382,1.001882,0,1.001882,8.809467,62.92464,0.1385516,1.707423,2.108624,0,7.435161
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.628398,62.47065,49.17062,1.962973,1.962973,0,0,0,1.962973,82.95571,0,0,1.628398,2.066288,1.962973,0,0,5.471332,5.701076,0,0.4378892,-0.4378892,8.347891,59.62767,0.1385516,2.15927,1.302719,0,7.329474
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3439371,53.10022,50.46458,0.9620436,0.9620436,0,0,0,0.9620436,35.75067,0,1.110223E-16,0.3439371,1.012678,0.9620436,0,0,5.957875,5.263186,0,0.6687405,-0.6687405,7.642977,54.59258,0.1385516,1.058248,0.2751497,0,5.607123
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,51.12735,51.12735,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,1.936917,1.840071,6.70092,4.594446,1.840071,0,1.840071,9.388621,67.06145,0.138728,3.369392,0,5,4.594446
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,51.88479,51.88479,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,4.860849,6.25051,3.075456,0,3.075456,12.30626,87.90165,0.1390221,1.938946,0,5,6.25051
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,51.43506,51.43506,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0.8428277,0.8006862,0,0,1.785393,9.01842,0,0.8428277,-0.8428277,11.41784,81.55582,0.1390221,0.8807549,0,0,9.01842
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,49.88073,49.88073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.721869,8.175592,0,0,0,11.41784,81.55582,0.1390221,0,0,0,8.175592
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,48.5552,48.5552,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,2.721869,8.175592,0,2.635041,-2.635041,8.64026,61.71602,0.1390221,2.753617,0,0,8.175592
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,47.00087,47.00087,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,5.649692,5.540552,0,2.888318,-2.888318,5.595706,39.96925,0.1390221,3.018292,0,0,5.540552
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,45.49387,45.49387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.858933,2.652234,0,0,0,5.595706,39.96925,0.1390221,0,0,0,2.652234
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,43.97899,43.97899,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,8.858933,2.652234,0,0.3626564,-0.3626564,5.213432,37.23873,0.1390221,0.378976,0,0,2.652234
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,42.96117,42.96117,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,9.261886,2.289577,0,0.6567096,-0.6567096,4.5212,32.29422,0.1390221,0.6862615,0,0,2.289577
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,42.14061,42.14061,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,9.991563,1.632868,0,0.3052006,-0.3052006,4.19949,29.9963,0.1390221,0.3189346,0,0,1.632868
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,41.18592,41.18592,0.3301876,0.3301876,0,0,0,0.3301876,0,0,0,0,0.3475659,0.3301876,0,0,10.33067,1.327667,0,0.3475659,-0.3475659,3.833123,27.3794,0.1390221,0.3632064,0,0,1.327667
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,40.56261,40.56261,0.3314795,0.3314795,0,0,0,0.3314795,0,0,0,0,0.3489258,0.3314795,0,0,10.71686,0.9801013,0,0.3489258,-0.3489258,3.465323,24.75226,0.1390221,0.3646275,0,0,0.9801013
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,39.89985,39.89985,0.4735084,0.4735084,0,0,0,0.4735084,0,0,5.551115E-17,0,0.49843,0.4735084,0,0,11.10455,0.6311756,0,0.49843,-0.49843,2.939932,20.99947,0.1390221,0.5208593,0,0,0.6311756
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,39.36332,39.36332,0.1895058,0.1895058,3.694769,0,1.173672,0.1895058,0,0,0,0,0,0,3.505263,3.33,11.65837,0.1327456,3.33,0,3.33,6.099047,43.56454,0.1391694,0.2084564,0,5,0.1327456
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,38.87414,38.87414,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,3.505263,3.33,8.328365,3.129746,3.33,0,3.33,9.258162,66.1296,0.1393528,0.4603,0,5,3.129746
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,38.70056,38.70056,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,3.505263,3.33,4.998365,6.126746,3.33,0,3.33,12.41728,88.69466,0.1395082,0.2721509,0,5,6.126746
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,38.32184,38.32184,0.684289,0.684289,0,0,0,0.684289,0,0,1.110223E-16,0,0.7203042,0.684289,0,0,1.668365,9.123746,0,0.7203042,-0.7203042,11.65801,83.27134,0.1395082,0.7527179,0,0,9.123746
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,39.1424,39.1424,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,2.468703,8.403441,0,1.086291,-1.086291,10.51296,75.09242,0.1395082,1.135174,0,0,8.403441
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.141984,49.79598,41.23326,0.8702496,0.8702496,0,0,0,0.8702496,131.2249,0,0,1.141984,0.9160522,0.8702496,0,0,3.675693,7.317151,0.2259317,0,0.2259317,10.7273,76.6234,0.1394916,0.9572746,0.9135871,0,8.459135
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.016377,59.1956,43.0953,1.496007,1.496007,0,0,0,1.496007,134.7839,0,0,2.016377,1.574745,1.496007,0,0,3.449761,7.520489,0.4416325,0,0.4416325,11.14627,79.61604,0.1394592,1.645608,1.613102,0,9.536866
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.334683,64.36797,45.04414,0.9315715,0.9315715,0,0,0,0.9315715,250.6177,0,0,2.334683,0.9806017,0.9315715,0,0,3.008128,7.917959,1.354082,0,1.354082,12.43086,88.79169,0.1393598,1.024729,1.867747,0,10.25264
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.157136,64.9255,47.00087,0,0,0,0,0,0,0,0.5030888,0,2.157136,0,0,0,0,1.654047,9.136632,1.654047,0,1.654047,14.00003,100,0.1392387,0,1.725708,0,11.29377
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.983351,65.55069,48.99704,0.6808536,0.6808536,0,0,0,0.6808536,291.3036,1.266663,0,1.983351,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1392387,0.748939,1.586681,0,12.60863
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3536107,53.03912,50.33046,1.018348,1.018348,0,0,0,1.018348,34.72396,0,2.220446E-16,0.3536107,1.071945,1.018348,0,0,0,10.62527,0,0.7183342,-0.7183342,13.24284,94.59151,0.1392387,1.120182,0.2828885,0,10.97888
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,50.94588,50.94588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7981491,9.90694,0,0,0,13.24284,94.59151,0.1392387,0,0,0,9.90694
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,51.70332,51.70332,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.7981491,9.90694,0,0.8320566,-0.8320566,12.36577,88.32677,0.1392387,0.8694991,0,0,9.90694
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,51.30882,51.30882,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.722656,9.074883,0,0.2439104,-0.2439104,12.10867,86.49032,0.1392387,0.2548864,0,0,9.074883
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,49.75448,49.75448,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,1.993668,8.830973,0,1.04706,-1.04706,11.00497,78.60677,0.1392387,1.094178,0,0,8.830973
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,48.37373,48.37373,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.157068,7.783913,0,1.636678,-1.636678,9.27976,66.28387,0.1392387,1.710329,0,0,7.783913
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,46.8194,46.8194,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,4.975599,6.147235,0,2.223636,-2.223636,6.935843,49.54163,0.1392387,2.323699,0,0,6.147235
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,45.3124,45.3124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.446306,3.923599,0,0,0,6.935843,49.54163,0.1392387,0,0,0,3.923599
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,43.82907,43.82907,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.446306,3.923599,0,0.4519698,-0.4519698,6.459424,46.13865,0.1392387,0.4723084,0,0,3.923599
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,42.82705,42.82705,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.948494,3.471629,0,0.0389026,-0.0389026,6.418417,45.84575,0.1392387,0.04065322,0,0,3.471629
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,42.00648,42.00648,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,7.991719,3.432727,0,0.05363286,-0.05363286,6.361883,45.44193,0.1392387,0.05604634,0,0,3.432727
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,41.07546,41.07546,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.051311,3.379094,0,0.4944374,-0.4944374,5.840701,41.71921,0.1392387,0.5166871,0,0,3.379094
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,40.42848,40.42848,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.600686,2.884657,0,0.2260296,-0.2260296,5.602445,40.01738,0.1392387,0.236201,0,0,2.884657
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,39.78938,39.78938,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.85183,2.658627,0,0.4547405,-0.4547405,5.123106,36.59354,0.1392387,0.4752038,0,0,2.658627
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,39.25286,39.25286,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.357098,2.203887,0,0.06904557,-0.06904557,5.050325,36.07368,0.1392387,0.07215262,0,0,2.203887
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,38.78735,38.78735,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.433815,2.134841,0,0.3525437,-0.3525437,4.678712,33.4193,0.1392387,0.3684082,0,0,2.134841
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,38.5901,38.5901,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.82553,1.782297,0,0.6648713,-0.6648713,3.977876,28.41334,0.1392387,0.6947905,0,0,1.782297
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,38.23505,38.23505,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,3.302784,3.137645,10.56428,1.117426,3.137645,0,3.137645,6.954507,49.67495,0.1395352,1.866937,0,5,1.117426
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,39.03194,39.03194,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,7.426631,3.941306,3.211003,0,3.211003,10.00073,71.43366,0.1398376,1.781996,0,5,3.941306
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.149261,49.71167,41.09913,0,0,3.227754,0,1.046177,0,0,0,0,1.149261,0,0,3.227754,3.066366,4.215628,6.831209,4.215628,0,4.215628,14.00003,100,0.1398431,0,0.9194091,5,7.980471
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.025623,59.12778,42.96117,0,0,0,0,0,0,0,2.025623,0,2.025623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398431,0,1.620498,0,12.6509
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.345842,64.3013,44.89423,1.998093,1.998093,0,0,0,1.998093,117.404,0.2425857,0,2.345842,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1398431,2.197902,1.876673,0,12.97112
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.169677,64.89121,46.86673,0.9485492,0.9485492,0,0,0,0.9485492,228.7363,1.171204,0,2.169677,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1398431,1.043404,1.735741,0,12.79495
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.923267,64.83389,48.86291,2.159189,2.159189,0,0,0,2.159189,89.07357,0,0,1.923267,2.272831,2.159189,0,0,0,10.62527,0,0.3495639,-0.3495639,13.63156,97.36806,0.1398431,2.375108,1.538614,0,12.54854
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3649075,52.94238,50.14899,0.7088788,0.7088788,0,0,0,0.7088788,51.4767,0,1.110223E-16,0.3649075,0.7461882,0.7088788,0,0,0.3884043,10.27571,0,0.3812808,-0.3812808,13.22965,94.49731,0.1398431,0.7797667,0.291926,0,10.64062
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,50.7723,50.7723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8120496,9.894429,0,0,0,13.22965,94.49731,0.1398431,0,0,0,9.894429
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,51.52974,51.52974,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,0.8120496,9.894429,0,2.279367,-2.279367,10.82699,77.33546,0.1398431,2.381939,0,0,9.894429
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,51.12735,51.12735,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.34468,7.615062,0,1.685697,-1.685697,9.050105,64.64348,0.1398431,1.761553,0,0,7.615062
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,49.57301,49.57301,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.217677,5.929366,0,1.435064,-1.435064,7.537416,53.83857,0.1398431,1.499642,0,0,5.929366
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,48.20015,48.20015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.812192,4.494301,0,0,0,7.537416,53.83857,0.1398431,0,0,0,4.494301
