Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,46.64581,46.64581,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,6.812192,4.494301,0,1.008988,-1.008988,6.473849,46.24169,0.1398431,1.054392,0,0,4.494301
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,45.1546,45.1546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.933289,3.485314,0,0,0,6.473849,46.24169,0.1398431,0,0,0,3.485314
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,43.69495,43.69495,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,7.933289,3.485314,0,0.5430322,-0.5430322,5.901443,42.15308,0.1398431,0.5674686,0,0,3.485314
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,42.71658,42.71658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.536658,2.942282,0,0,0,5.901443,42.15308,0.1398431,0,0,0,2.942282
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,41.89602,41.89602,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.536658,2.942282,0,0.247924,-0.247924,5.640108,40.28641,0.1398431,0.2590806,0,0,2.942282
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,40.98867,40.98867,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,8.812129,2.694358,0,0.2631544,-0.2631544,5.362719,38.30506,0.1398431,0.2749964,0,0,2.694358
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,40.34169,40.34169,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.104523,2.431203,0,0.4184887,-0.4184887,4.921593,35.15417,0.1398431,0.4373207,0,0,2.431203
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,39.70259,39.70259,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.56951,2.012715,0,0.6737248,-0.6737248,4.211425,30.08155,0.1398431,0.7040424,0,0,2.012715
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,39.16607,39.16607,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.31809,1.33899,0,0.1008819,-0.1008819,4.105086,29.32198,0.1398431,0.1054216,0,0,1.33899
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,38.70056,38.70056,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.43018,1.238108,0,0.2128062,-0.2128062,3.880769,27.71972,0.1398431,0.2223824,0,0,1.238108
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,38.50331,38.50331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66664,1.025302,0,0,0,3.880769,27.71972,0.1398431,0,0,0,1.025302
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,38.14826,38.14826,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,3.333044,3.166391,10.66664,1.025302,3.166391,0,3.166391,6.884671,49.17612,0.1401397,1.833652,0,5,1.025302
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,38.94515,38.94515,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.500245,3.875054,3.33,0,3.33,10.04379,71.74119,0.1403947,0.9862251,0,5,3.875054
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.158466,49.6677,40.98867,0.9801719,0.9801719,4.150465,0,1.298077,0.9801719,118.1901,0,0,1.158466,0,0,3.170293,3.011778,4.170245,6.872054,4.170245,0,4.170245,14.00003,100,0.1405477,1.078189,0.926773,5,8.03052
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.036775,59.07701,42.82705,0,0,0,0,0,0,0,2.036775,0,2.036775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405477,0,1.62942,0,12.66205
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.358569,64.26787,44.7601,1.157846,1.157846,0,0,0,1.157846,203.7032,1.139784,0,2.358569,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1405477,1.27363,1.886855,0,12.98384
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.184549,64.83383,46.69315,0,0,0,0,0,0,0,2.184549,0,2.184549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405477,0,1.747639,0,12.80982
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.51622,60.94244,48.68933,3.155502,3.155502,1.715092,0,0.6332202,3.155502,48.05006,0,4.440892E-16,1.51622,1.51622,1.44041,0,0,0,10.62527,0,0,0,14.00003,100,0.1405477,3.471052,1.212976,5,12.14149
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5090262,53.89687,49.9754,2.246013,2.246013,0,0,0,2.246013,22.66355,0,0,0.5090262,2.364224,2.246013,0,0,0,10.62527,0,1.855198,-1.855198,12.04448,86.03181,0.1405477,2.470614,0.407221,0,11.1343
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,50.59872,50.59872,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.061331,8.770077,0,1.29247,-1.29247,10.68209,76.30052,0.1405477,1.350631,0,0,8.770077
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,51.34827,51.34827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.497409,7.477606,0,0,0,10.68209,76.30052,0.1405477,0,0,0,7.477606
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,50.94588,50.94588,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.497409,7.477606,0,1.141754,-1.141754,9.47858,67.70401,0.1405477,1.193133,0,0,7.477606
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,49.39943,49.39943,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,4.766025,6.335852,0,2.180113,-2.180113,7.180539,51.28946,0.1405477,2.278218,0,0,6.335852
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,48.01868,48.01868,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.188372,4.155739,0,1.00354,-1.00354,6.122715,43.73359,0.1405477,1.048699,0,0,4.155739
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,46.46434,46.46434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.303416,3.152199,0,0,0,6.122715,43.73359,0.1405477,0,0,0,3.152199
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,44.98102,44.98102,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.303416,3.152199,0,0.747198,-0.747198,5.3351,38.10778,0.1405477,0.7808219,0,0,3.152199
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,43.53715,43.53715,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.133636,2.405001,0,0.3839843,-0.3839843,4.930345,35.21667,0.1405477,0.4012635,0,0,2.405001
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,42.60612,42.60612,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.560286,2.021017,0,0.2912703,-0.2912703,4.623319,33.02364,0.1405477,0.3043774,0,0,2.021017
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,41.78556,41.78556,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,9.88392,1.729747,0,0.1787856,-0.1787856,4.434862,31.67752,0.1405477,0.186831,0,0,1.729747
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,40.87821,40.87821,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.08257,1.550961,0,0.4300704,-0.4300704,3.981528,28.43943,0.1405477,0.4494236,0,0,1.550961
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,40.25489,40.25489,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.56043,1.120891,0,0.01225842,-0.01225842,3.968607,28.34713,0.1405477,0.01281004,0,0,1.120891
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,39.60791,39.60791,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.57405,1.108632,0,0.0345462,-0.0345462,3.932192,28.08703,0.1405477,0.03610078,0,0,1.108632
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,39.07928,39.07928,0.7397196,0.7397196,0,0,0,0.7397196,0,0,1.110223E-16,0,0.7786523,0.7397196,0,0,10.61243,1.074086,0,0.7786523,-0.7786523,3.11142,22.22439,0.1405477,0.8136916,0,0,1.074086
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,38.61377,38.61377,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0.1267828,0.1204436,0,0,11.4776,0.2954338,0,0.1267828,-0.1267828,2.977779,21.26981,0.1405477,0.132488,0,0,0.2954338
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,38.40863,38.40863,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,11.61847,0.1686511,3.33,0,3.33,6.136895,43.83488,0.1407286,0.4803466,0,5,0.1686511
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,38.05358,38.05358,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,3.38906,3.219607,8.28847,3.165651,3.219607,0,3.219607,9.191282,65.65189,0.1410265,1.772034,0,5,3.165651
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,38.83469,38.83469,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,3.505263,3.33,5.068863,6.063297,3.33,0,3.33,12.3504,88.21695,0.1413336,1.407058,0,5,6.063297
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.169915,49.6164,40.85454,1.448061,1.448061,0,0,0,1.448061,80.79182,0,2.220446E-16,1.169915,1.524274,1.448061,0,0,1.738863,9.060297,0,0.3543599,-0.3543599,11.97687,85.5489,0.1413336,1.592867,0.9359317,0,10.23021
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.049833,59.04328,42.69291,3.457447,3.457447,3.536072,0,1.130348,3.457447,59.28748,0,0,2.049833,0,0,0.07862537,0.0746941,2.132596,8.705937,2.124527,0,2.124527,13.99237,99.94532,0.141496,3.803191,1.639866,5,10.75577
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.373803,64.20351,44.57863,0.05569849,0.05569849,0,0,0,0.05569849,4261.88,2.307104,0,2.373803,0.05862999,0.05569849,0,0,0.008069445,10.61801,0.008069445,0,0.008069445,14.00003,100,0.1414954,0.06126834,1.899042,0,12.99181
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.201316,64.78534,46.51168,1.386594,1.386594,0,0,0,1.386594,158.7571,0.7417437,0,2.201316,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1414954,1.525253,1.761053,0,12.82659
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.535031,60.86707,48.46841,0.1044348,0.1044348,0,0,0,0.1044348,1469.846,1.4251,0,1.535031,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1414954,0.1148783,1.228025,0,12.16031
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3923747,52.7544,49.75448,1.452781,1.452781,0,0,0,1.452781,27.00853,0,0,0.3923747,1.529243,1.452781,0,0,0,10.62527,0,1.136868,-1.136868,12.80166,91.44027,0.1414954,1.598059,0.3138998,0,11.01765
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,50.36991,50.36991,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.263187,9.488406,0,1.495042,-1.495042,11.22575,80.18378,0.1414954,1.562319,0,0,9.488406
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,51.08001,51.08001,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.924345,7.993364,0,2.350067,-2.350067,8.748562,62.4896,0.1414954,2.45582,0,0,7.993364
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,50.6855,50.6855,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.535531,5.643296,0,1.620484,-1.620484,7.040422,50.28863,0.1414954,1.693406,0,0,5.643296
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,49.17062,49.17062,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.336069,4.022812,0,0.4990501,-0.4990501,6.514377,46.53117,0.1414954,0.5215074,0,0,4.022812
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,47.79776,47.79776,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.890569,3.523762,0,0.2624091,-0.2624091,6.237773,44.55544,0.1414954,0.2742175,0,0,3.523762
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,46.24342,46.24342,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.182135,3.261353,0,1.844205,-1.844205,4.293811,30.67002,0.1414954,1.927194,0,0,3.261353
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,44.79955,44.79955,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.23125,1.417149,2.982366,0,2.982366,7.123132,50.87941,0.1417689,2.046735,0,5,1.417149
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,43.37934,43.37934,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.248885,4.101278,3.33,0,3.33,10.28225,73.44447,0.1420247,1.031938,0,5,4.101278
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,42.44832,42.44832,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.918885,7.098278,3.33,0,3.33,13.44136,96.00954,0.1421333,0,0,5,7.098278
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,41.62776,41.62776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5888849,10.09528,0,0,0,13.44136,96.00954,0.1421333,0,0,0,10.09528
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,40.72041,40.72041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5888849,10.09528,0,0,0,13.44136,96.00954,0.1421333,0,0,0,10.09528
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,40.12077,40.12077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5888849,10.09528,0,0,0,13.44136,96.00954,0.1421333,0,0,0,10.09528
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,39.47379,39.47379,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.5888849,10.09528,0,0.2614,-0.2614,13.16582,94.0414,0.1421333,0.273163,0,0,10.09528
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,38.94515,38.94515,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.8793294,9.833878,0,0.002844214,-0.002844214,13.16282,94.01999,0.1421333,0.002972204,0,0,9.833878
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,38.50331,38.50331,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.8824896,9.831034,0,0.3537278,-0.3537278,12.78996,91.3567,0.1421333,0.3696456,0,0,9.831034
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,38.29817,38.29817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.275521,9.477305,0,0,0,12.78996,91.3567,0.1421333,0,0,0,9.477305
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,37.94312,37.94312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.275521,9.477305,0,0,0,12.78996,91.3567,0.1421333,0,0,0,9.477305
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,38.70056,38.70056,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.275521,9.477305,0,0.7014552,-0.7014552,12.05056,86.07529,0.1421333,0.7330207,0,0,9.477305
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.183451,49.58164,40.72041,1.319032,1.319032,0,0,0,1.319032,89.72123,0,2.220446E-16,1.183451,1.388454,1.319032,0,0,2.054915,8.77585,0,0.205003,-0.205003,11.83447,84.53178,0.1421333,1.450935,0.9467611,0,9.959302
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.064991,59.01059,42.543,0.6647363,0.6647363,0,0,0,0.6647363,310.6482,0,0,2.064991,0.6997225,0.6647363,0,0,2.282696,8.570848,1.365269,0,1.365269,13.12968,93.78324,0.1420336,0.73121,1.651993,0,10.63584
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.390359,64.18837,44.42872,3.375595,3.375595,1.97631,0,0.7045328,3.375595,70.81296,0,0,2.390359,1.472932,1.399285,0,0,0.9174275,9.799589,0.9174275,0,0.9174275,14.00003,100,0.1420798,3.713155,1.912287,5,12.18995
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.219859,64.75368,46.33022,0,0,0,0,0,0,0,2.219859,0,2.219859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420798,0,1.775887,0,12.84513
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.555309,60.84771,48.28694,0.5935043,0.5935043,0,0,0,0.5935043,262.0552,0.9305678,0,1.555309,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1420798,0.6528547,1.244247,0,12.18058
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4087101,52.64829,49.52567,0.206592,0.206592,0,0,0,0.206592,197.8344,0.1912448,0,0.4087101,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1420798,0.2272512,0.326968,0,11.03398
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,50.14899,50.14899,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1420798,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,50.85909,50.85909,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1420798,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,50.46458,50.46458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1420798,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,48.91025,48.91025,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1420798,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,47.5295,47.5295,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1421172,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,46.0225,46.0225,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421172,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,44.57863,44.57863,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1421172,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,43.15842,43.15842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1421172,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,42.27474,42.27474,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1421172,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,41.47785,41.47785,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1421172,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,40.56261,40.56261,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1421172,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,39.98664,39.98664,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1421172,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,39.34754,39.34754,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1421172,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,38.81102,38.81102,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1421172,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,38.39285,38.39285,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1421172,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,38.18771,38.18771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1421172,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,37.83266,37.83266,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1421172,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,38.56643,38.56643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1421172,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.486017,51.85676,40.56261,1.154484,1.154484,0,0,0,1.154484,128.717,0,0,1.486017,1.215246,1.154484,0,0,5.055358,6.075452,0.2707711,0,0.2707711,9.460971,67.57822,0.1420974,1.269932,1.188814,0,7.56147
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.664079,64.44778,42.3852,0,0,0,0,0,0,0,0,0,2.664079,0,0,0,0,4.784587,6.319146,2.664079,0,2.664079,11.98834,85.63081,0.1419033,0,2.131263,0,8.983225
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.160963,71.82781,44.22358,0,0,0,0,0,0,0,1.040455,0,3.160963,0,0,0,0,2.120508,8.716817,2.120508,0,2.120508,14.00003,100,0.1417492,0,2.528771,0,11.87778
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.240727,64.69875,46.10929,0.6196678,0.6196678,0,0,0,0.6196678,361.6014,1.588446,0,2.240727,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1417492,0.6816345,1.792582,0,12.866
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.899976,63.72041,48.06602,1.338567,1.338567,0,0,0,1.338567,141.9411,0.4909589,0,1.899976,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1417492,1.472423,1.519981,0,12.52525
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4268065,52.5638,49.30475,0,0,0,0,0,0,0,0.4268065,0,0.4268065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417492,0,0.3414452,0,11.05208
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,49.92806,49.92806,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1417492,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,50.6855,50.6855,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1417492,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,50.28312,50.28312,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1417492,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,48.72878,48.72878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1417492,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,47.30858,47.30858,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1417492,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,45.80158,45.80158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1417492,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,44.40505,44.40505,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1417492,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,43.0243,43.0243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1417492,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,42.11694,42.11694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1417492,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,41.32005,41.32005,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1417492,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,40.45215,40.45215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1417492,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,39.87617,39.87617,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1417492,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,39.22919,39.22919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1417492,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,38.72423,38.72423,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1417492,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,38.29817,38.29817,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1417492,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,38.10092,38.10092,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1417492,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,37.76954,37.76954,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1417492,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,38.47964,38.47964,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1419663,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.50926,51.92837,40.45215,0,0,3.505263,0,1.121937,0,0,0,0,1.50926,0,0,3.505263,3.33,6.448006,4.822069,4.83926,0,4.83926,12.47384,89.09866,0.1419648,0,1.207408,5,6.331328
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.1009,59.0043,42.25107,0.7596902,0.7596902,0,0,0,0.7596902,276.5469,0,0,2.1009,0.799674,0.7596902,0,0,1.608746,9.177402,1.301226,0,1.301226,13.70829,97.91615,0.1418706,0.8356593,1.68072,0,11.2783
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.42966,64.15323,44.07367,0,0,0,0,0,0,0,2.12214,0,2.42966,0,0,0,0,0.3075205,10.34851,0.3075205,0,0.3075205,14.00003,100,0.1418484,0,1.943728,0,12.77817
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.262115,64.74867,45.97516,1.1276,1.1276,0,0,0,1.1276,200.6133,1.075168,0,2.262115,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1418484,1.24036,1.809692,0,12.88739
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.601702,60.81727,47.88455,1.274331,1.274331,0,0,0,1.274331,125.6897,0.2603018,0,1.601702,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1418484,1.401764,1.281362,0,12.22698
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4466324,52.5411,49.13117,2.504738,2.504738,0,0,0,2.504738,17.8315,0,0,0.4466324,2.636567,2.504738,0,0,0,10.62527,0,2.189934,-2.189934,11.69163,83.51151,0.1418484,2.755212,0.3573059,0,11.07191
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,49.75448,49.75448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43326,8.43534,0,0,0,11.69163,83.51151,0.1418484,0,0,0,8.43534
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,50.46458,50.46458,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.43326,8.43534,0,0.3297747,-0.3297747,11.34402,81.02856,0.1418484,0.3446145,0,0,8.43534
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,50.06219,50.06219,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.799677,8.105565,0,1.125875,-1.125875,10.15725,72.55161,0.1418484,1.176539,0,0,8.105565
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,48.50786,48.50786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.050649,6.979691,0,0,0,10.15725,72.55161,0.1418484,0,0,0,6.979691
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,47.08765,47.08765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.050649,6.979691,0,0,0,10.15725,72.55161,0.1418484,0,0,0,6.979691
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,45.62011,45.62011,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.050649,6.979691,0,2.044515,-2.044515,8.002137,57.15801,0.1418484,2.136518,0,0,6.979691
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,44.19991,44.19991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.322332,4.935175,0,0,0,8.002137,57.15801,0.1418484,0,0,0,4.935175
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,42.80338,42.80338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.322332,4.935175,0,0,0,8.002137,57.15801,0.1418484,0,0,0,4.935175
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,41.91969,41.91969,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.322332,4.935175,0,0.7766506,-0.7766506,7.183475,51.31044,0.1418484,0.8115999,0,0,4.935175
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,41.13858,41.13858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.185277,4.158525,0,0,0,7.183475,51.31044,0.1418484,0,0,0,4.158525
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,40.29435,40.29435,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.185277,4.158525,0,0.237355,-0.237355,6.933281,49.52334,0.1418484,0.248036,0,0,4.158525
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,39.71838,39.71838,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.449005,3.92117,0,0.2256672,-0.2256672,6.695407,47.82424,0.1418484,0.2358222,0,0,3.92117
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,39.10295,39.10295,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.699747,3.695502,0,0.3216217,-0.3216217,6.356388,45.40268,0.1418484,0.3360947,0,0,3.695502
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,38.5901,38.5901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.057104,3.373881,0,0,0,6.356388,45.40268,0.1418484,0,0,0,3.373881
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,38.17193,38.17193,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.057104,3.373881,0,0.05383421,-0.05383421,6.299642,44.99735,0.1418484,0.05625675,0,0,3.373881
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,37.99046,37.99046,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.11692,3.320046,0,0.1718071,-0.1718071,6.118541,43.70378,0.1418484,0.1795384,0,0,3.320046
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,37.63541,37.63541,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.307817,3.148239,0,0.9371644,-0.9371644,5.130683,36.64766,0.1418484,0.9793367,0,0,3.148239
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,38.36918,38.36918,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.349111,2.211075,1.994159,0,1.994159,7.022509,50.16068,0.1420286,3.190973,0,5,2.211075
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.662832,53.03096,40.29435,2.208938,2.208938,5,0,1.53,2.208938,75.27746,0,0,1.662832,0,0,2.791062,2.651509,7.354951,4.005818,4.314341,0,4.314341,11.11545,79.39593,0.1422952,2.429832,1.330266,5,5.668651
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.197222,59.69816,42.09327,0,0,1.25,0,0.50625,0,0,0.3622233,0,2.197222,0,0,0.8877767,0.8433878,3.040609,7.888726,3.040609,0,3.040609,14.00003,100,0.1420757,0,1.757777,5,10.08595
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.451665,64.18128,43.91587,0.4913594,0.4913594,0,0,0,0.4913594,498.9555,1.934445,0,2.451665,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.1420757,0.5404954,1.961332,0,13.07694
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.285798,64.77518,45.80158,0.5405871,0.5405871,0,0,0,0.5405871,422.8362,1.716759,0,2.285798,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.1420757,0.5946458,1.828638,0,12.91107
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.627322,60.85387,47.71097,0.1220522,0.1220522,0,0,0,0.1220522,1333.3,1.498846,0,1.627322,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.1420757,0.1342574,1.301857,0,12.2526
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4685045,52.48586,48.91025,1.28342,1.28342,0,0,0,1.28342,36.50439,0,0,0.4685045,1.350968,1.28342,0,0,0,10.62527,0,0.8824635,-0.8824635,13.06983,93.35574,0.1420757,1.411762,0.3748036,0,11.09378
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,49.48622,49.48622,3.127234,3.127234,4.159355,0,1.300504,3.127234,0,4.440892E-16,0,0,0,0,1.032121,0.9805151,0.9805151,9.74281,0.9805151,0,0.9805151,14.00003,100,0.1421638,3.439957,0,5,9.74281
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,50.19632,50.19632,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1421638,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,49.79393,49.79393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1421638,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,48.2396,48.2396,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1422144,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,46.86673,46.86673,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1422144,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,45.38341,45.38341,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1422144,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,44.00266,44.00266,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.142242,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,42.65346,42.65346,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.142242,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,41.76189,41.76189,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.142242,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,40.98867,40.98867,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.142242,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,40.14444,40.14444,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.142242,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,39.59213,39.59213,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.142242,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,38.96882,38.96882,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.142242,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,38.47964,38.47964,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.142242,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,38.05358,38.05358,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.142242,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,37.88,37.88,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.142242,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,37.52495,37.52495,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.142242,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,38.23505,38.23505,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.142242,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.25844,49.60825,40.18389,0.9730383,0.9730383,0,0,0,0.9730383,129.331,0,0,1.25844,1.024251,0.9730383,0,0,9.754587,1.846146,0.2341893,0,0.2341893,4.968185,35.48697,0.1422251,1.070342,1.006752,0,3.104586
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.777185,65.05761,41.95914,0.9285561,0.9285561,0,0,0,0.9285561,299.0864,0,0,2.777185,0.9774275,0.9285561,0,0,9.520398,2.056916,1.799758,0,1.799758,6.675585,47.68266,0.1420955,1.021412,2.221748,0,4.834101
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.475049,64.2504,43.78173,3.424598,3.424598,5,0,1.53,3.424598,72.27269,0,0,2.475049,0,0,1.575402,1.496632,7.720641,3.676698,3.971681,0,3.971681,10.44345,74.59594,0.1423852,3.767058,1.980039,5,6.151747
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.311315,64.81028,45.62011,1.697897,1.697897,3.063659,0,1.001379,1.697897,136.1281,0,0,2.311315,0,0,1.365762,1.297474,3.74896,7.251211,3.608789,0,3.608789,13.86705,99.05016,0.1424035,1.867687,1.849052,5,9.562526
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.654787,60.89833,47.5295,1.748909,1.748909,0,0,0,1.748909,94.61825,0,0,1.654787,1.840957,1.748909,0,0,0.1401703,10.49912,0,0.1861698,-0.1861698,13.67081,97.64845,0.1424035,1.9238,1.32383,0,12.15391
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4922728,52.48578,48.72878,1.28053,1.28053,0,0,0,1.28053,38.44288,0,2.220446E-16,0.4922728,1.347927,1.28053,0,0,0.3470257,10.31295,0,0.8556539,-0.8556539,12.76887,91.20605,0.1424035,1.408583,0.3938182,0,10.80522
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,49.30475,49.30475,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.297752,9.457297,0,0.9925308,-0.9925308,11.72265,83.73307,0.1424035,1.037195,0,0,9.457297
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,50.01485,50.01485,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.400564,8.464767,0,1.653668,-1.653668,9.979534,71.28224,0.1424035,1.728083,0,0,8.464767
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,49.57301,49.57301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.237973,6.811099,0,0,0,9.979534,71.28224,0.1424035,0,0,0,6.811099
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,48.01868,48.01868,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.237973,6.811099,0.1935603,0,0.1935603,10.16316,72.59386,0.1424207,5.275877,0,5,6.811099
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,46.59848,46.59848,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,4.044413,6.985303,3.200021,0,3.200021,13.19897,94.27815,0.1427058,1.794712,0,5,6.985303
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,45.13882,45.13882,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,0.8443914,9.865322,0,1.647785,-1.647785,11.46205,81.87162,0.1427058,1.721935,0,0,9.865322
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,43.75807,43.75807,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.675263,8.217537,0,2.040471,-2.040471,9.311205,66.50848,0.1427058,2.132292,0,0,8.217537
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,42.42465,42.42465,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,4.942453,6.177066,0,0.4498956,-0.4498956,8.836973,63.12111,0.1427058,0.4701409,0,0,6.177066
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,41.56464,41.56464,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.442338,5.72717,0,0.2035672,-0.2035672,8.622395,61.58841,0.1427058,0.2127277,0,0,5.72717
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,40.8072,40.8072,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.668523,5.523603,0,0.4389787,-0.4389787,8.159671,58.28325,0.1427058,0.4587328,0,0,5.523603
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,39.98664,39.98664,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.156277,5.084625,0,0.4319317,-0.4319317,7.704375,55.03114,0.1427058,0.4513686,0,0,5.084625
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,39.43433,39.43433,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.636201,4.652693,0,0.3259342,-0.3259342,7.36081,52.57711,0.1427058,0.3406012,0,0,4.652693
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,38.83469,38.83469,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,6.99835,4.326759,0,0.4466542,-0.4466542,6.889995,49.21415,0.1427058,0.4667536,0,0,4.326759
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,38.34551,38.34551,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.494633,3.880105,0,0.576825,-0.576825,6.281968,44.87111,0.1427058,0.6027821,0,0,3.880105
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,37.94312,37.94312,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.13555,3.30328,0,0.113352,-0.113352,6.162485,44.01766,0.1427058,0.1184529,0,0,3.30328
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,37.76954,37.76954,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.261497,3.189928,0,0.3751725,-0.3751725,5.767018,41.19291,0.1427058,0.3920552,0,0,3.189928
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,37.41449,37.41449,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.678354,2.814755,0,0.8615112,-0.8615112,4.858905,34.7064,0.1427058,0.9002792,0,0,2.814755
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,38.12459,38.12459,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.635589,1.953244,0,0.7358833,-0.7358833,4.083216,29.16577,0.1427058,0.7689981,0,0,1.953244
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.282313,49.6643,40.05764,2.58164,2.58164,5,0,1.53,2.58164,49.67048,-4.440892E-16,0,1.282313,0,0,2.41836,2.297442,10.45324,1.217361,3.579755,0,3.579755,7.47927,53.42325,0.1430035,2.839804,1.025851,5,2.499674
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.168599,59.14233,41.8329,1.794641,1.794641,5,0,1.53,1.794641,120.8375,0,0,2.168599,0,0,3.205359,3.045091,6.873482,4.43914,5.21369,0,5.21369,12.42541,88.75275,0.1432,1.974106,1.734879,5,6.607739
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.500535,64.31239,43.62394,0.8909826,0.8909826,0,0,0,0.8909826,280.6491,0,0,2.500535,0.9378764,0.8909826,0,0,1.659793,9.131461,1.562658,0,1.562658,13.90788,99.34179,0.1430879,0.9800808,2.000428,0,11.632
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.337716,64.91801,45.49387,1.510182,1.510182,0,0,0,1.510182,154.797,0.6509173,0,2.337716,1.589665,1.510182,0,0,0.09713416,10.53785,0.09713416,0,0.09713416,14.00003,100,0.1430809,1.6612,1.870173,0,12.87557
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.683918,60.96651,47.35592,1.164698,1.164698,0,0,0,1.164698,144.5798,0.4579199,0,1.683918,1.225998,1.164698,0,0,0,10.62527,0,0,0,14.00003,100,0.1430809,1.281168,1.347134,0,12.30919
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5182399,52.46243,48.50786,0.1754633,0.1754633,0,0,0,0.1754633,295.355,0.3335416,0,0.5182399,0.1846983,0.1754633,0,0,0,10.62527,0,0,0,14.00003,100,0.1430809,0.1930097,0.4145919,0,11.14351
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,49.08383,49.08383,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1430809,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,49.79393,49.79393,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1432105,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,49.35209,49.35209,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1432105,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,47.79776,47.79776,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1432105,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,46.37755,46.37755,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1432105,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,44.9179,44.9179,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.1433557,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,43.56081,43.56081,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1436138,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,42.25107,42.25107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1436138,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,41.38317,41.38317,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1436138,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,40.6494,40.6494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1436138,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,39.82883,39.82883,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1436138,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,39.3002,39.3002,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1436138,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,38.70056,38.70056,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1436138,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,38.18771,38.18771,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1436138,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,37.81688,37.81688,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1436138,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,37.61174,37.61174,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1436138,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,37.28036,37.28036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1436138,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,37.96679,37.96679,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1436138,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.308478,49.70514,39.89985,1.206826,1.206826,0,0,0,1.206826,108.4231,0,0,1.308478,1.270343,1.206826,0,0,5.339006,5.820168,0.03813469,0,0.03813469,8.971179,64.07973,0.1436111,1.327509,1.046782,0,7.128646
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.195122,59.20359,41.6751,1.2142,1.2142,0,0,0,1.2142,180.7875,0,0,2.195122,1.278105,1.2142,0,0,5.300872,5.854489,0.9170163,0,0.9170163,9.841137,70.2937,0.1435453,1.33562,1.756097,0,8.049611
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.282948,72.22797,43.47403,1.584725,1.584725,0,0,0,1.584725,207.1619,0,0,3.282948,1.668132,1.584725,0,0,4.383856,6.679804,1.614816,0,1.614816,11.37309,81.23617,0.1434298,1.743198,2.626358,0,9.962751
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.112509,72.63091,45.28873,1.046203,1.046203,0,0,0,1.046203,297.5052,0,0,3.112509,1.101267,1.046203,0,0,2.76904,8.133139,2.011243,0,2.011243,13.28112,94.86494,0.143286,1.150824,2.490008,0,11.24565
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.065901,64.21585,47.13499,0,0,0,0,0,0,0,1.308104,0,2.065901,0,0,0,0,0.7577973,9.943256,0.7577973,0,0.7577973,14.00003,100,0.143232,0,1.652721,0,12.00916
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6166609,53.05851,48.33428,0,0,0,0,0,0,0,0.6166609,0,0.6166609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143232,0,0.4933287,0,11.24193
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,48.91025,48.91025,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.143232,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,49.57301,49.57301,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.143232,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,49.13117,49.13117,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.143232,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,47.57684,47.57684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.143232,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,46.15663,46.15663,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1433647,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,44.73643,44.73643,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1435498,3.050583,0,5,6.417198
