Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,43.40302,43.40302,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1435498,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,42.11694,42.11694,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1435498,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,41.24904,41.24904,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1435498,0.1212781,0,0,6.332414
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,40.49949,40.49949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1435498,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,39.70259,39.70259,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1435498,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,39.18974,39.18974,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1435498,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,38.5901,38.5901,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1435498,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,38.10092,38.10092,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1435498,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,37.7222,37.7222,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1435498,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,37.50128,37.50128,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1435498,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,37.1699,37.1699,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1435498,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,37.85633,37.85633,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1435498,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.336514,49.78642,39.76571,1.487095,1.487095,4.806426,0,1.477154,1.487095,89.87414,0,0,1.336514,0,0,3.319331,3.153364,11.14748,0.5925454,4.489878,0,4.489878,7.684076,54.88615,0.1437651,1.635805,1.069211,5,1.929059
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.90152,65.80096,41.54097,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,369.4097,0,0,2.90152,0,0,3.505263,3.33,6.657598,4.633436,6.23152,0,6.23152,13.59581,97.11277,0.1437782,0.8639925,2.321216,5,7.534956
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.23417,71.48985,43.31622,0.3900625,0.3900625,0,0,0,0.3900625,829.1414,2.3975,0,3.23417,0.4105921,0.3900625,0,0,0.4260782,10.2418,0.4260782,0,0.4260782,14.00003,100,0.143748,0.4290688,2.587336,0,13.47597
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.397406,65.05447,45.11515,0.3642585,0.3642585,0,0,0,0.3642585,658.1606,2.013976,0,2.397406,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.143748,0.4006844,1.917925,0,13.02268
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.747916,61.09385,46.95353,0.5448115,0.5448115,0,0,0,0.5448115,320.8296,1.174431,0,1.747916,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.143748,0.5992926,1.398333,0,12.37319
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5766566,52.50711,48.10547,1.313196,1.313196,0,0,0,1.313196,43.91246,0,0,0.5766566,1.382311,1.313196,0,0,0,10.62527,0,0.8056546,-0.8056546,13.15079,93.93405,0.143748,1.444515,0.4613253,0,11.20193
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,48.68933,48.68933,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.8951719,9.819619,0,0.09263334,-0.09263334,13.05315,93.2366,0.143748,0.09680184,0,0,9.819619
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,49.39943,49.39943,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,0.9980978,9.726986,0,1.042144,-1.042144,11.95463,85.39007,0.143748,1.08904,0,0,9.726986
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,48.9497,48.9497,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.156035,8.684842,0,2.874107,-2.874107,8.925058,63.75029,0.143748,3.003442,0,0,8.684842
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,47.39537,47.39537,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.349488,5.810735,0,2.641758,-2.641758,6.140401,43.85992,0.143748,2.760637,0,0,5.810735
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,45.97516,45.97516,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.284774,3.168977,2.115989,0,2.115989,8.147805,58.19849,0.1439314,3.049907,0,5,3.168977
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,44.57863,44.57863,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.168785,5.073368,2.674614,0,2.674614,10.68517,76.32246,0.1441627,2.403079,0,5,5.073368
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,43.25311,43.25311,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.494171,7.48052,3.33,0,3.33,13.84428,98.88753,0.1443607,0.7184033,0,5,7.48052
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,41.95914,41.95914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1641709,10.47752,0,0,0,13.84428,98.88753,0.1443607,0,0,0,10.47752
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,41.1228,41.1228,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.1641709,10.47752,0,0.02186469,-0.02186469,13.82123,98.72291,0.1443607,0.0228486,0,0,10.47752
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,40.38903,40.38903,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.188465,10.45566,0,0.6551925,-0.6551925,13.1306,93.78982,0.1443607,0.6846762,0,0,10.45566
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,39.60791,39.60791,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.9164566,9.800464,0,0.03557271,-0.03557271,13.0931,93.52199,0.1443607,0.03717348,0,0,9.800464
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,39.07928,39.07928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9559819,9.764891,0,0,0,13.0931,93.52199,0.1443607,0,0,0,9.764891
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,38.47964,38.47964,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,0.9559819,9.764891,0,0.4534414,-0.4534414,12.61514,90.10793,0.1443607,0.4738462,0,0,9.764891
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,37.99046,37.99046,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.459806,9.311449,0,0.02272323,-0.02272323,12.59118,89.93684,0.1443607,0.02374578,0,0,9.311449
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,37.61174,37.61174,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.485054,9.288726,0,0.3272279,-0.3272279,12.24625,87.47307,0.1443607,0.3419532,0,0,9.288726
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,37.41449,37.41449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.84864,8.961498,0,0,0,12.24625,87.47307,0.1443607,0,0,0,8.961498
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,37.05944,37.05944,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.84864,8.961498,0,0.1881608,-0.1881608,12.04792,86.05637,0.1443607,0.196628,0,0,8.961498
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,37.74587,37.74587,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.057708,8.773337,0,0.3437147,-0.3437147,11.68561,83.46846,0.1443607,0.3591818,0,0,8.773337
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.366395,49.90815,39.65525,0.6854905,0.6854905,0,0,0,0.6854905,199.331,0,0,1.366395,0.7215689,0.6854905,0,0,2.439613,8.429623,0.6448261,0,0.6448261,12.29734,87.838,0.1443149,0.7540395,1.093116,0,9.796018
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.253003,59.42483,41.40684,0.4199195,0.4199195,0,0,0,0.4199195,536.532,0.0161952,0,2.253003,0.4420205,0.4199195,0,0,1.794787,9.009966,1.794787,0,1.794787,14.00003,100,0.1441875,0.4619115,1.802402,0,11.26297
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.586698,64.63163,43.18209,2.104871,2.104871,0,0,0,2.104871,122.8911,0.3710445,0,2.586698,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1441875,2.315358,2.069359,0,13.21197
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.429238,65.17925,44.95735,0.5501791,0.5501791,0,0,0,0.5501791,441.5359,1.850102,0,2.429238,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1441875,0.6051971,1.94339,0,13.05451
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.782151,61.20869,46.77995,0.01323437,0.01323437,0,0,0,0.01323437,13466.08,1.76822,0,1.782151,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1441875,0.01455781,1.425721,0,12.40742
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6090688,52.63212,47.97923,1.27481,1.27481,0,0,0,1.27481,47.77723,0,0,0.6090688,1.341905,1.27481,0,0,0,10.62527,0,0.7328362,-0.7328362,13.22755,94.48232,0.1441875,1.402291,0.4872551,0,11.23434
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,48.5552,48.5552,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.8142624,9.892438,0,0.6400717,-0.6400717,12.55286,89.66308,0.1441875,0.668875,0,0,9.892438
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,49.21796,49.21796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.525453,9.252366,0,0,0,12.55286,89.66308,0.1441875,0,0,0,9.252366
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,48.77612,48.77612,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.525453,9.252366,0,1.198868,-1.198868,11.28914,80.63654,0.1441875,1.252817,0,0,9.252366
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,47.22179,47.22179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.857529,8.053498,0,0,0,11.28914,80.63654,0.1441875,0,0,0,8.053498
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,45.80158,45.80158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.857529,8.053498,0,0,0,11.28914,80.63654,0.1441875,0,0,0,8.053498
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,44.42872,44.42872,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.857529,8.053498,0,2.22295,-2.22295,8.945943,63.89947,0.1441875,2.322982,0,0,8.053498
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,43.11897,43.11897,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.327473,5.830548,0,2.874926,-2.874926,5.915505,42.25352,0.1441875,3.004298,0,0,5.830548
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,41.84868,41.84868,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.521835,2.955622,0,0.6871056,-0.6871056,5.191232,37.08015,0.1441875,0.7180254,0,0,2.955622
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,41.00445,41.00445,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.285286,2.268516,0,0.2252218,-0.2252218,4.953827,35.38441,0.1441875,0.2353568,0,0,2.268516
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,40.27856,40.27856,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.535533,2.043295,0,0.3911207,-0.3911207,4.54155,32.43958,0.1441875,0.4087211,0,0,2.043295
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,39.49746,39.49746,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,9.970112,1.652174,0,0.682327,-0.682327,3.822314,27.30219,0.1441875,0.7130318,0,0,1.652174
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,38.96882,38.96882,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.72825,0.9698468,0,0.3885689,-0.3885689,3.412726,24.37657,0.1441875,0.4060545,0,0,0.9698468
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,38.36918,38.36918,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.16,0.5812779,3.33,0,3.33,6.571842,46.94163,0.1444042,0.8609815,0,5,0.5812779
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,37.88,37.88,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.829996,3.578278,3.33,0,3.33,9.730957,69.5067,0.1445039,0,0,5,3.578278
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,37.52495,37.52495,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.499996,6.575278,3.33,0,3.33,12.89007,92.07176,0.1446179,0.1094555,0,5,6.575278
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,37.30403,37.30403,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.169996,9.572278,0,0.6887588,-0.6887588,12.16406,86.88595,0.1446179,0.719753,0,0,9.572278
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,36.97264,36.97264,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.935283,8.883519,0.9662994,0,0.9662994,13.08077,93.43388,0.1447005,4.381127,0,5,8.883519
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,37.63541,37.63541,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,0.9689841,9.753188,0,0.8305148,-0.8305148,12.20533,87.18075,0.1447005,0.867888,0,0,9.753188
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.398284,50.04646,39.54479,0.7384271,0.7384271,0,0,0,0.7384271,189.3598,0,0,1.398284,0.7772917,0.7384271,0,0,1.891778,8.922674,0.6209921,0,0.6209921,12.79445,91.38878,0.1446566,0.8122698,1.118627,0,10.32096
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.284305,59.58477,41.29638,0.8152483,0.8152483,0,0,0,0.8152483,280.1975,0.1553631,0,2.284305,0.8581561,0.8152483,0,0,1.270786,9.481566,1.270786,0,1.270786,14.00003,100,0.1445667,0.8967732,1.827444,0,11.76587
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.618531,64.78497,43.04797,1.66026,1.66026,0,0,0,1.66026,157.7181,0.8708881,0,2.618531,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1445667,1.826286,2.094824,0,13.2438
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.462303,65.34432,44.82322,0,0,0,0,0,0,0,2.462303,0,2.462303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445667,0,1.969842,0,13.08758
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.817587,61.37881,46.64581,0.9724005,0.9724005,0,0,0,0.9724005,186.9176,0.794008,0,1.817587,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1445667,1.069641,1.45407,0,12.44286
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6440858,52.72106,47.79776,0.728354,0.728354,0,0,0,0.728354,88.43033,0,0,0.6440858,0.7666884,0.728354,0,0,0,10.62527,0,0.1226026,-0.1226026,13.87079,99.0769,0.1445667,0.8011894,0.5152687,0,11.26936
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,48.37373,48.37373,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.1362251,10.50267,0,0.5197417,-0.5197417,13.32294,95.16365,0.1445667,0.54313,0,0,10.50267
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,49.04438,49.04438,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.7137158,9.98293,0,1.842448,-1.842448,11.38083,81.29146,0.1445667,1.925358,0,0,9.98293
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,48.59465,48.59465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.76088,8.140482,0,0,0,11.38083,81.29146,0.1445667,0,0,0,8.140482
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,47.04821,47.04821,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.76088,8.140482,0,1.483483,-1.483483,9.817099,70.12199,0.1445667,1.55024,0,0,8.140482
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,45.66745,45.66745,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.409194,6.656999,0,2.73731,-2.73731,6.93172,49.51219,0.1445667,2.860489,0,0,6.656999
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,44.27092,44.27092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.450651,3.919689,0,0,0,6.93172,49.51219,0.1445667,0,0,0,3.919689
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,42.96117,42.96117,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.450651,3.919689,1.684385,0,1.684385,8.529668,60.92608,0.1447104,3.54966,0,5,3.919689
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,41.69877,41.69877,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.766266,5.435635,3.33,0,3.33,11.68878,83.49114,0.144809,0,0,5,5.435635
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,40.85454,40.85454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.436266,8.432635,0,0,0,11.68878,83.49114,0.144809,0,0,0,8.432635
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,40.14444,40.14444,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.436266,8.432635,0,0.6010041,-0.6010041,11.05527,78.96605,0.144809,0.6280493,0,0,8.432635
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,39.36332,39.36332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104048,7.831631,0,0,0,11.05527,78.96605,0.144809,0,0,0,7.831631
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,38.83469,38.83469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104048,7.831631,0,0,0,11.05527,78.96605,0.144809,0,0,0,7.831631
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,38.25872,38.25872,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.104048,7.831631,0,0.2224996,-0.2224996,10.82073,77.2908,0.144809,0.232512,0,0,7.831631
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,37.76954,37.76954,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.35127,7.609131,0,0.3096707,-0.3096707,10.49431,74.95923,0.144809,0.3236059,0,0,7.609131
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,37.41449,37.41449,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.695348,7.299461,0,0.2122561,-0.2122561,10.27058,73.36111,0.144809,0.2218076,0,0,7.299461
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,37.19357,37.19357,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.931188,7.087204,0,0.3006399,-0.3006399,9.953673,71.09752,0.144809,0.3141687,0,0,7.087204
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,36.86219,36.86219,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.265233,6.786565,0,0.103076,-0.103076,9.845021,70.32144,0.144809,0.1077145,0,0,6.786565
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,37.52495,37.52495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.379762,6.683489,0,0,0,9.845021,70.32144,0.144809,0,0,0,6.683489
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.432357,50.17747,39.41066,1.157606,1.157606,0,0,0,1.157606,123.7345,0,0,1.432357,1.218532,1.157606,0,0,4.379762,6.683489,0.2138253,0,0.2138253,10.04787,71.77039,0.1447939,1.273366,1.145886,0,8.115846
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.317703,59.7375,41.16225,0.03389422,0.03389422,0,0,0,0.03389422,6838.047,0,0,2.317703,0.03567813,0.03389422,0,0,4.165936,6.875931,2.282025,0,2.282025,12.21279,87.23405,0.144633,0.03728364,1.854162,0,9.193634
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.651982,64.95496,42.91383,0,0,0,0,0,0,0,0.7680701,0,2.651982,0,0,0,0,1.883912,8.929753,1.883912,0,1.883912,14.00003,100,0.1445005,0,2.121585,0,11.58174
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.497185,65.50948,44.67331,0.3517373,0.3517373,0,0,0,0.3517373,709.9574,2.126935,0,2.497185,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1445005,0.386911,1.997748,0,13.12246
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.855166,61.51628,46.46434,1.822759,1.822759,0,0,0,1.822759,101.7779,2.220446E-16,0,1.855166,1.918694,1.822759,0,0,0,10.62527,0,0.06352779,-0.06352779,13.93306,99.52168,0.1445005,2.005035,1.484133,0,12.48044
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.681576,52.83809,47.62418,1.099098,1.099098,0,0,0,1.099098,62.01228,0,0,0.681576,1.156946,1.099098,0,0,0.07058643,10.56175,0,0.4753697,-0.4753697,13.43198,95.94252,0.1445005,1.209008,0.5452608,0,11.24332
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,48.20015,48.20015,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.598775,10.08638,0,0.1545788,-0.1545788,13.26904,94.77866,0.1445005,0.1615349,0,0,10.08638
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,48.86291,48.86291,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.7705292,9.931798,0,2.853518,-2.853518,10.26117,73.29391,0.1445005,2.981926,0,0,9.931798
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,48.37373,48.37373,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,3.941105,7.078279,0,1.40197,-1.40197,8.783361,62.73817,0.1445005,1.465059,0,0,7.078279
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,46.86673,46.86673,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.498849,5.67631,1.683369,0,1.683369,10.38035,74.14518,0.1446435,3.550836,0,5,5.67631
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,45.49387,45.49387,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,3.81548,7.191342,1.879533,0,1.879533,12.16343,86.88145,0.1448029,3.323699,0,5,7.191342
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,44.08945,44.08945,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,1.935947,8.882922,0,1.717382,-1.717382,10.35315,73.9509,0.1448029,1.794664,0,0,8.882922
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,42.80338,42.80338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.844149,7.16554,0,0,0,10.35315,73.9509,0.1448029,0,0,0,7.16554
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,41.56464,41.56464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.844149,7.16554,0,0,0,10.35315,73.9509,0.1448029,0,0,0,7.16554
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,40.69674,40.69674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.844149,7.16554,0,0,0,10.35315,73.9509,0.1448029,0,0,0,7.16554
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,39.98664,39.98664,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,3.844149,7.16554,0,0.09485433,-0.09485433,10.25316,73.23672,0.1448029,0.09912277,0,0,7.16554
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,39.22919,39.22919,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,3.949543,7.070685,0,0.3197502,-0.3197502,9.916116,70.82926,0.1448029,0.3341389,0,0,7.070685
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,38.72423,38.72423,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.304821,6.750935,0,0.9755905,-0.9755905,8.887753,63.48383,0.1448029,1.019492,0,0,6.750935
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,38.14826,38.14826,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.388811,5.775345,0,0.519303,-0.519303,8.34036,59.57388,0.1448029,0.5426716,0,0,5.775345
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,37.65908,37.65908,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,5.965814,5.256042,0,0.1290063,-0.1290063,8.204375,58.60257,0.1448029,0.1348116,0,0,5.256042
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,37.3277,37.3277,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.109154,5.127035,0,0.3049106,-0.3049106,7.882971,56.30683,0.1448029,0.3186316,0,0,5.127035
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,37.08311,37.08311,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.447944,4.822125,0,0.423436,-0.423436,7.436631,53.11868,0.1448029,0.4424906,0,0,4.822125
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,36.74384,36.74384,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,6.918428,4.398689,0,0.4906463,-0.4906463,6.919444,49.4245,0.1448029,0.5127254,0,0,4.398689
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,37.41449,37.41449,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.463591,3.908042,0,2.546106,-2.546106,4.235613,30.25432,0.1448029,2.660681,0,0,3.908042
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.468411,50.32502,39.27654,1.635821,1.635821,4.722388,0,1.454212,1.635821,89.76599,0,0,1.468411,0,0,3.086567,2.932239,10.2926,1.361937,4.40065,0,4.40065,8.410436,60.07442,0.1450045,1.799403,1.174729,5,2.830348
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.352502,59.93103,41.05179,0.6116195,0.6116195,4.116883,0,1.288909,0.6116195,384.6349,4.440892E-16,0,2.352502,0,0,3.505263,3.33,5.891948,5.322521,5.682502,0,5.682502,13.80133,98.58073,0.1450266,0.6727814,1.882001,5,7.675023
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.687026,65.14156,42.77971,1.565696,1.565696,0,0,0,1.565696,171.6186,0.8294784,0,2.687026,1.648101,1.565696,0,0,0.2094458,10.43677,0.2094458,0,0.2094458,14.00003,100,0.1450119,1.722266,2.149621,0,13.1238
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.5331,65.7228,44.55496,1.480851,1.480851,0,0,0,1.480851,171.0571,0.97431,0,2.5331,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1450119,1.628936,2.02648,0,13.15837
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.893779,61.71685,46.33022,0.9483402,0.9483402,0,0,0,0.9483402,199.6941,0.8955265,0,1.893779,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1450119,1.043174,1.515023,0,12.51905
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7213184,53.0554,47.5295,0,0,0,0,0,0,0,0.7213184,0,0.7213184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450119,0,0.5770547,0,11.34659
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,48.06602,48.06602,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1450119,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,48.72878,48.72878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1450119,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,48.28694,48.28694,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1450119,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,46.77995,46.77995,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1450119,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,45.38341,45.38341,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1450119,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,44.00266,44.00266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1450119,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,42.69291,42.69291,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1450119,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,41.45418,41.45418,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1450119,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,40.60995,40.60995,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1450119,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,39.89985,39.89985,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1450119,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,39.16607,39.16607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1450119,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,38.63744,38.63744,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1450119,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,38.05358,38.05358,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1450119,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,37.57229,37.57229,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1450119,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,37.23302,37.23302,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1450119,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,37.0121,37.0121,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1450119,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,36.68072,36.68072,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1452919,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,37.34348,37.34348,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1455552,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.974396,54.48359,39.21341,0,0,2.254809,0,0.780563,0,0,0,0,1.974396,0,0,2.254809,2.142069,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1454137,0,1.579517,5,8.894852
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.388659,60.16536,40.965,0.9401159,0.9401159,0,0,0,0.9401159,254.0814,1.399064,0,2.388659,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1454137,1.034127,1.910928,0,13.01393
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.722399,65.41705,42.71658,0,0,0,0,0,0,0,2.722399,0,2.722399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454137,0,2.177919,0,13.34767
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.569994,65.98421,44.46817,0.06620996,0.06620996,0,0,0,0.06620996,3881.582,2.500299,0,2.569994,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1454137,0.07283096,2.055995,0,13.19527
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.344899,65.85727,46.24342,0.686958,0.686958,0,0,0,0.686958,341.3453,1.621785,0,2.344899,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1454137,0.7556539,1.875919,0,12.97017
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7638633,53.25496,47.39537,1.609926,1.609926,0,0,0,1.609926,47.44711,0,0,0.7638633,1.694659,1.609926,0,0,0,10.62527,0,0.9307956,-0.9307956,13.01888,92.99184,0.1454137,1.770918,0.6110906,0,11.38914
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,47.97923,47.97923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.034217,9.694479,0,0,0,13.01888,92.99184,0.1454137,0,0,0,9.694479
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,48.59465,48.59465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.034217,9.694479,0,0,0,13.01888,92.99184,0.1454137,0,0,0,9.694479
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,48.15281,48.15281,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.034217,9.694479,0,1.993774,-1.993774,10.91726,77.98028,0.1454137,2.083494,0,0,9.694479
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,46.64581,46.64581,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.249522,7.700704,0,1.028917,-1.028917,9.832687,70.23334,0.1454137,1.075218,0,0,7.700704
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,45.24928,45.24928,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.392763,6.671788,0,2.445202,-2.445202,7.255218,51.82288,0.1454137,2.555236,0,0,6.671788
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,43.8922,43.8922,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.109654,4.226586,0,0.7056144,-0.7056144,6.511436,46.51016,0.1454137,0.7373671,0,0,4.226586
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,42.60612,42.60612,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.89367,3.520971,1.013599,0,1.013599,7.47302,53.37861,0.1454984,4.326359,0,5,3.520971
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,41.36739,41.36739,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.880071,4.433211,3.33,0,3.33,10.63214,75.94367,0.1456368,0.3221897,0,5,4.433211
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,40.52316,40.52316,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.550071,7.430211,3.33,0,3.33,13.79125,98.50874,0.1457321,0,0,5,7.430211
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,39.78938,39.78938,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.2200705,10.42721,0,0.5748329,-0.5748329,13.18532,94.18069,0.1457321,0.6007004,0,0,10.42721
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,39.05561,39.05561,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.8587737,9.852378,0,0.6178435,-0.6178435,12.53406,89.52882,0.1457321,0.6456465,0,0,9.852378
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,38.54276,38.54276,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.545267,9.234534,0,0.4472855,-0.4472855,12.06258,86.16111,0.1457321,0.4674134,0,0,9.234534
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,37.94312,37.94312,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.04225,8.787249,0,0.7101247,-0.7101247,11.31404,80.81442,0.1457321,0.7420803,0,0,8.787249
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,37.47761,37.47761,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.831278,8.077124,0,0.5995228,-0.5995228,10.68209,76.30048,0.1457321,0.6265014,0,0,8.077124
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,37.14623,37.14623,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.497414,7.477601,0,0.08888429,-0.08888429,10.5884,75.63126,0.1457321,0.09288408,0,0,7.477601
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,36.90164,36.90164,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.596175,7.388717,0,0.02826936,-0.02826936,10.5586,75.41841,0.1457321,0.02954148,0,0,7.388717
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,36.57026,36.57026,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.627585,7.360447,0,1.102822,-1.102822,9.396122,67.11502,0.1457321,1.152449,0,0,7.360447
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2758459,39.16589,37.23302,0.5973089,0.5973089,0,0,0,0.5973089,46.18144,0,0,0.2758459,0.6287462,0.5973089,0,0,4.852943,6.257625,0,0.3529004,-0.3529004,9.024132,64.45795,0.1457321,0.6570398,0.2206767,0,6.533471
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.545523,50.76526,39.10295,1.249545,1.249545,0,0,0,1.249545,123.6869,0,0,1.545523,1.315311,1.249545,0,0,5.245055,5.904725,0.2302124,0,0.2302124,9.242531,66.01794,0.1457161,1.3745,1.236419,0,7.450248
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.426839,60.39231,40.85454,1.527579,1.527579,0,0,0,1.527579,158.8683,0,0,2.426839,1.607978,1.527579,0,0,5.014843,6.111916,0.8188608,0,0.8188608,10.01937,71.56679,0.1456589,1.680337,1.941471,0,8.538754
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.760104,65.66077,42.60612,0,0,0,0,0,0,0,0,0,2.760104,0,0,0,0,4.195982,6.848891,2.760104,0,2.760104,12.63783,90.27007,0.1454667,0,2.208083,0,9.608994
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.608731,66.2374,44.35771,1.497427,1.497427,0,0,0,1.497427,174.2142,0,0,2.608731,1.576239,1.497427,0,0,1.435878,9.332984,1.032492,0,1.032492,13.61734,97.26654,0.145395,1.647169,2.086985,0,11.94172
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.974995,62.21101,46.10929,0.9626212,0.9626212,0,0,0,0.9626212,205.1684,0.5583233,0,1.974995,1.013286,0.9626212,0,0,0.4033858,10.26223,0.4033858,0,0.4033858,14.00003,100,0.145367,1.058883,1.579996,0,12.23722
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8090307,53.48469,47.26913,2.07142,2.07142,0,0,0,2.07142,39.05682,0,4.440892E-16,0.8090307,2.180442,2.07142,0,0,0,10.62527,0,1.371411,-1.371411,12.55443,89.67435,0.145367,2.278562,0.6472245,0,11.43431
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,47.79776,47.79776,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.52379,9.253863,0,1.173638,-1.173638,11.31731,80.83778,0.145367,1.226452,0,0,9.253863
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,48.46841,48.46841,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,2.827832,8.080225,0,0.5177031,-0.5177031,10.7716,76.93987,0.145367,0.5409998,0,0,8.080225
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,48.01868,48.01868,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.403058,7.562522,0,0.9015925,-0.9015925,9.821242,70.15159,0.145367,0.9421641,0,0,7.562522
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,46.51168,46.51168,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.404827,6.66093,0,2.140115,-2.140115,7.565363,54.0382,0.145367,2.23642,0,0,6.66093
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,45.11515,45.11515,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,6.782732,4.520815,0.7471196,0,0.7471196,8.274143,59.1009,0.145429,4.634914,0,5,4.520815
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,43.78173,43.78173,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.035613,5.193223,2.960985,0,2.960985,11.08318,79.16541,0.1456745,2.071491,0,5,5.193223
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,42.47199,42.47199,0.4407895,0.4407895,3.67724,0,1.168887,0.4407895,0,0,0,0,0,0,3.236451,3.074628,3.074628,7.858109,3.074628,0,3.074628,14.00003,100,0.1458119,0.4848685,0,5,7.858109
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,41.24904,41.24904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458119,0,0,0,10.62527
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,40.4127,40.4127,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0,10.62527,0,0.01480137,-0.01480137,13.98443,99.88856,0.1458119,0.01546743,0,0,10.62527
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,39.70259,39.70259,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.01644597,10.61047,0,0.670762,-0.670762,13.27738,94.83824,0.1458119,0.7009463,0,0,10.61047
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,38.96882,38.96882,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.761737,9.939711,0,0.3757682,-0.3757682,12.88129,92.009,0.1458119,0.3926778,0,0,9.939711
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,38.45597,38.45597,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.179257,9.563943,0,0.2302715,-0.2302715,12.63856,90.27524,0.1458119,0.2406338,0,0,9.563943
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,37.88,37.88,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.435115,9.333672,0,0.05797603,-0.05797603,12.57745,89.83872,0.1458119,0.06058495,0,0,9.333672
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,37.41449,37.41449,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.499532,9.275695,0,0.4260795,-0.4260795,12.12832,86.63068,0.1458119,0.445253,0,0,9.275695
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,37.08311,37.08311,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,1.972954,8.849616,0,0.3773831,-0.3773831,11.73052,83.78928,0.1458119,0.3943653,0,0,8.849616
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,36.83852,36.83852,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.392268,8.472233,0,0.1528208,-0.1528208,11.56944,82.63866,0.1458119,0.1596978,0,0,8.472233
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,36.50713,36.50713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562069,8.319411,0,0,0,11.56944,82.63866,0.1458119,0,0,0,8.319411
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2881654,39.16542,37.14623,0,0,0,0,0,0,0,0,0,0.2881654,0,0,0,0,2.562069,8.319411,0.2881654,0,0.2881654,11.84281,84.59135,0.1457918,0,0.2305323,0,8.607577
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.586995,51.00218,39.00827,1.298076,1.298076,0,0,0,1.298076,122.2575,0,0,1.586995,1.366396,1.298076,0,0,2.273904,8.57876,0.2205994,0,0.2205994,12.05209,86.0862,0.1457765,1.427884,1.269596,0,10.16576
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.466066,60.67601,40.78353,1.387368,1.387368,0,0,0,1.387368,177.7513,0,0,2.466066,1.460388,1.387368,0,0,2.053305,8.7773,1.005678,0,1.005678,13.00616,92.90097,0.1457068,1.526105,1.972853,0,11.24337
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.798872,65.94501,42.51933,1.300832,1.300832,0,0,0,1.300832,215.1601,0.3819484,0,2.798872,1.369297,1.300832,0,0,1.047627,9.68241,1.047627,0,1.047627,14.00003,100,0.1456342,1.430915,2.239097,0,12.48128
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.648893,66.50636,44.24725,0.9014856,0.9014856,0,0,0,0.9014856,293.8364,1.699961,0,2.648893,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1456342,0.9916341,2.119114,0,13.27417
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.0175,62.50441,46.0225,1.22337,1.22337,0,0,0,1.22337,164.9134,0.7297427,0,2.0175,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1456342,1.345707,1.614,0,12.64277
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.856065,53.72232,47.13499,0.5404562,0.5404562,0,0,0,0.5404562,158.3967,0.2871637,0,0.856065,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1456342,0.5945019,0.6848519,0,11.48134
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,47.66363,47.66363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456342,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,48.28694,48.28694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456342,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,47.8451,47.8451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456342,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,46.33022,46.33022,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1456342,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,44.9179,44.9179,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1456342,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,43.58448,43.58448,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1456342,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,42.31419,42.31419,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1456342,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,41.1228,41.1228,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1456342,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,40.27856,40.27856,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1456342,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,39.54479,39.54479,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1456342,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,38.85836,38.85836,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1456342,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,38.34551,38.34551,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1456342,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,37.76954,37.76954,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1456342,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,37.30403,37.30403,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1456342,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,36.98843,36.98843,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1456342,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,36.74384,36.74384,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1456342,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,36.41246,36.41246,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1456342,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3196183,39.3009,37.05944,1.630908,1.630908,4.667283,0,1.439168,1.630908,19.59757,0,0,0.3196183,0,0,3.036374,2.884556,11.60082,0.1845354,3.204174,0,3.204174,6.034269,43.10184,0.1458937,1.793999,0.2556947,5,0.5041537
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.113165,55.33474,38.89781,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,379.9,0,0,2.113165,0,0,3.505263,3.33,8.396646,3.068292,5.443165,0,5.443165,11.19811,79.98634,0.1459215,0.6118668,1.690532,5,5.181457
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.234601,68.18196,40.67307,1.67544,1.67544,1.408377,0,0.5494869,1.67544,193.0598,4.440892E-16,0,3.234601,0.2811191,0.2670632,0,0,2.953482,7.967141,2.953482,0,2.953482,14.00003,100,0.1457404,1.842984,2.587681,5,11.20174
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.839511,66.22144,42.40887,1.552551,1.552551,0,0,0,1.552551,182.8932,1.205247,0,2.839511,1.634264,1.552551,0,0,0,10.62527,0,0,0,14.00003,100,0.1457404,1.707806,2.271609,0,13.46479
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.690444,66.791,44.13679,0.1051895,0.1051895,0,0,0,0.1051895,2557.712,2.579719,0,2.690444,0.1107258,0.1051895,0,0,0,10.62527,0,0,0,14.00003,100,0.1457404,0.1157084,2.152355,0,13.31572
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.062016,62.76456,45.88837,0.1394101,0.1394101,0,0,0,0.1394101,1479.101,1.915269,0,2.062016,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1457404,0.1533512,1.649613,0,12.68729
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9046233,53.97351,47.00087,0,0,0,0,0,0,0,0.9046233,0,0.9046233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457404,0,0.7236987,0,11.5299
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,47.5295,47.5295,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1457404,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,48.15281,48.15281,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1457404,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,47.66363,47.66363,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1457404,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,46.15663,46.15663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1457404,0,0,0,7.774753
