Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,44.7601,44.7601,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1457404,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,43.45036,43.45036,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1457404,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,42.18795,42.18795,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1457404,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,40.98867,40.98867,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1457404,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,40.14444,40.14444,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1457404,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,39.43433,39.43433,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1457404,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,38.7479,38.7479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1457404,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,38.23505,38.23505,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1457404,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,37.65908,37.65908,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1457404,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,37.19357,37.19357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1457404,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,36.90164,36.90164,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1457404,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,36.65705,36.65705,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1457404,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,36.34933,36.34933,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1457404,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3143905,39.19174,36.98843,2.538163,2.538163,5,0,1.53,2.538163,12.38654,0,0,0.3143905,0,0,2.461837,2.338745,9.442451,2.127068,2.653135,0,2.653135,7.559117,53.99358,0.1459533,2.79198,0.2515124,5,2.441458
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.675575,51.5174,38.81102,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,929.8636,0,0,1.675575,0,0,3.505263,3.33,6.789316,4.51489,5.005575,0,5.005575,12.30782,87.91284,0.1459571,0.1982154,1.34046,5,6.190465
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.550522,61.21287,40.56261,0,0,0,0,0,0,0,0.7667808,0,2.550522,0,0,0,0,1.783741,9.019907,1.783741,0,1.783741,14.00003,100,0.1458345,0,2.040417,0,11.57043
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.881568,66.51407,42.29841,1.959418,1.959418,0,0,0,1.959418,147.0625,0.819023,0,2.881568,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1458345,2.15536,2.305255,0,13.50684
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.733766,67.06708,44.00266,0.2179914,0.2179914,0,0,0,0.2179914,1254.07,2.504301,0,2.733766,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1458345,0.2397906,2.187013,0,13.35904
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.107924,63.0393,45.75424,1.596451,1.596451,0,0,0,1.596451,132.0381,0.4274489,0,2.107924,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1458345,1.756096,1.686339,0,12.7332
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9546678,54.23812,46.86673,1.712446,1.712446,0,0,0,1.712446,55.74877,0,0,0.9546678,1.802575,1.712446,0,0,0,10.62527,0,0.8479073,-0.8479073,13.10626,93.61592,0.1458345,1.883691,0.7637343,0,11.57994
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,47.35592,47.35592,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,0.9421192,9.777367,0,2.0221,-2.0221,10.97477,78.39109,0.1458345,2.113095,0,0,9.777367
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,47.97923,47.97923,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.188897,7.755267,0,1.382266,-1.382266,9.517738,67.9837,0.1458345,1.444468,0,0,7.755267
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,47.5295,47.5295,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.724749,6.373001,0,0.2221351,-0.2221351,9.283587,66.3112,0.1458345,0.2321311,0,0,6.373001
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,46.0225,46.0225,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,4.971565,6.150866,1.427178,0,1.427178,10.63753,75.98219,0.145951,3.847478,0,5,6.150866
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,44.62597,44.62597,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.544387,7.435326,3.33,0,3.33,13.79664,98.54725,0.1460441,0,0,5,7.435326
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,43.31622,43.31622,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.2143874,10.43233,0,1.920569,-1.920569,11.77218,84.08687,0.1460441,2.006995,0,0,10.43233
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,42.05382,42.05382,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.348353,8.511756,0,1.42804,-1.42804,10.2669,73.33484,0.1460441,1.492302,0,0,8.511756
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,40.85454,40.85454,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,3.935064,7.083716,0,0.4633177,-0.4633177,9.778519,69.84642,0.1460441,0.4841669,0,0,7.083716
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,40.0103,40.0103,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.449862,6.620399,0,0.2437872,-0.2437872,9.521544,68.01089,0.1460441,0.2547576,0,0,6.620399
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,39.32387,39.32387,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.720736,6.376612,0,0.3382135,-0.3382135,9.165036,65.46442,0.1460441,0.3534331,0,0,6.376612
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,38.63744,38.63744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.096529,6.038398,0,0,0,9.165036,65.46442,0.1460441,0,0,0,6.038398
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,38.12459,38.12459,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.096529,6.038398,0,0.06032003,-0.06032003,9.101453,65.01025,0.1460441,0.06303443,0,0,6.038398
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,37.54862,37.54862,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.163551,5.978078,0,0.2919784,-0.2919784,8.793681,62.81188,0.1460441,0.3051174,0,0,5.978078
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,37.09889,37.09889,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.487972,5.6861,0,0.5508512,-0.5508512,8.213033,58.6644,0.1460441,0.5756395,0,0,5.6861
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,36.81485,36.81485,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.100029,5.135249,0,0.3327263,-0.3327263,7.862309,56.15923,0.1460441,0.347699,0,0,5.135249
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,36.57026,36.57026,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.469724,4.802522,0,0.02213429,-0.02213429,7.838977,55.99258,0.1460441,0.02313033,0,0,4.802522
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,36.23887,36.23887,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.494318,4.780388,0,0.7267285,-0.7267285,7.072938,50.52088,0.1460441,0.7594313,0,0,4.780388
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4742948,40.24752,36.90164,0,0,0,0,0,0,0,0,0,0.4742948,0,0,0,0,7.301794,4.053659,0.4742948,0,0.4742948,7.522893,53.73484,0.1460116,0,0.3794359,0,4.527954
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.722468,51.81157,38.72423,1.260148,1.260148,0,0,0,1.260148,136.6877,0,0,1.722468,1.326472,1.260148,0,0,6.827499,4.480525,0.3959956,0,0.3959956,7.898568,56.41823,0.1459844,1.386163,1.377974,0,6.202992
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.594709,61.53008,40.47581,1.614473,1.614473,0,0,0,1.614473,160.7156,0,0,2.594709,1.699445,1.614473,0,0,6.431504,4.836921,0.8952648,0,0.8952648,8.74789,62.48481,0.1459231,1.77592,2.075768,0,7.431631
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.925007,66.82283,42.18795,2.440423,2.440423,0,0,0,2.440423,119.8566,0,0,2.925007,2.568866,2.440423,0,0,5.536239,5.642659,0.3561407,0,0.3561407,9.085755,64.89812,0.1458987,2.684465,2.340005,0,8.567666
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.777991,67.38272,43.8922,0,0,0,0,0,0,0,0,0,2.777991,0,0,0,0,5.180098,5.963186,2.777991,0,2.777991,11.72119,83.72261,0.1457087,0,2.222393,0,8.741177
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.155184,63.32851,45.62011,0,0,0,0,0,0,0,0,0,2.155184,0,0,0,0,2.402107,8.463378,2.155184,0,2.155184,13.76578,98.32677,0.1455616,0,1.724147,0,10.61856
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.006159,54.51603,46.7326,2.079158,2.079158,0,0,0,2.079158,48.39263,0,0,1.006159,2.188588,2.079158,0,0,0.2469234,10.40304,0,1.182428,-1.182428,12.51939,89.42402,0.1455616,2.287074,0.8049275,0,11.4092
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,47.22179,47.22179,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,1.560732,9.220615,0,1.485892,-1.485892,10.95312,78.23641,0.1455616,1.552757,0,0,9.220615
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,47.8451,47.8451,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,3.211723,7.734723,0,0.7877765,-0.7877765,10.12273,72.30508,0.1455616,0.8232264,0,0,7.734723
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,47.35592,47.35592,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,4.08703,6.946947,0,1.347228,-1.347228,8.702627,62.1615,0.1455616,1.407853,0,0,6.946947
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,45.88837,45.88837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.583951,5.599719,0,0,0,8.702627,62.1615,0.1455616,0,0,0,5.599719
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,44.4445,44.4445,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,5.583951,5.599719,0,2.640557,-2.640557,5.919236,42.28017,0.1455616,2.759382,0,0,5.599719
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,43.18209,43.18209,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,8.517902,2.959162,0,1.537318,-1.537318,4.298761,30.70538,0.1455616,1.606497,0,0,2.959162
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,41.91969,41.91969,1.238296,1.238296,4.743559,0,1.459992,1.238296,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.22603,1.421844,3.33,0,3.33,7.457877,53.27044,0.1458305,1.362125,0,5,1.421844
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,40.74408,40.74408,0.06418034,0.06418034,3.569443,0,1.139458,0.06418034,0,0,0,0,0,0,3.505263,3.33,6.896033,4.418845,3.33,0,3.33,10.61699,75.8355,0.1459322,0.07059837,0,5,4.418845
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,39.92352,39.92352,0.102951,0.102951,3.608214,0,1.150042,0.102951,0,0,0,0,0,0,3.505263,3.33,3.566033,7.415844,3.33,0,3.33,13.77611,98.40057,0.1460391,0.1132461,0,5,7.415844
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,39.21341,39.21341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.236033,10.41284,0,0,0,13.77611,98.40057,0.1460391,0,0,0,10.41284
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,38.54276,38.54276,0.2171578,0.2171578,0,0,0,0.2171578,0,0,2.775558E-17,0,0.2285872,0.2171578,0,0,0.236033,10.41284,0,0.2285872,-0.2285872,13.53516,96.67949,0.1460391,0.2388736,0,0,10.41284
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,38.01413,38.01413,0.2968526,0.2968526,0,0,0,0.2968526,0,0,0,0,0.3124764,0.2968526,0,0,0.4900187,10.18426,0,0.3124764,-0.3124764,13.20578,94.32678,0.1460391,0.3265378,0,0,10.18426
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,37.45394,37.45394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8372147,9.871781,0,0,0,13.20578,94.32678,0.1460391,0,0,0,9.871781
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,37.0121,37.0121,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,0.8372147,9.871781,0,0.1284047,-0.1284047,13.07043,93.36,0.1460391,0.1341829,0,0,9.871781
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,36.70438,36.70438,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,0.9798867,9.743376,0,0.03622752,-0.03622752,13.03224,93.08723,0.1460391,0.03785776,0,0,9.743376
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,36.48346,36.48346,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,1.020139,9.707149,0,0.4136845,-0.4136845,12.59618,89.97251,0.1460391,0.4323003,0,0,9.707149
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,36.16787,36.16787,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,1.479789,9.293464,0,0.5214534,-0.5214534,12.04652,86.04638,0.1460391,0.5449188,0,0,9.293464
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4445844,39.94523,36.81485,0,0,0,0,0,0,0,0,0,0.4445844,0,0,0,0,2.059182,8.772011,0.4445844,0,0.4445844,12.46829,89.05901,0.1460089,0,0.3556675,0,9.216595
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.355396,57.18927,38.63744,0.8773134,0.8773134,0,0,0,0.8773134,268.4782,0,0,2.355396,0.9234878,0.8773134,0,0,1.614597,9.172136,1.431908,0,1.431908,13.82671,98.76204,0.1459115,0.9650448,1.884316,0,11.52753
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.640785,61.83958,40.36536,0.3908764,0.3908764,0,0,0,0.3908764,675.6063,2.046647,0,2.640785,0.4114488,0.3908764,0,0,0.1826895,10.46085,0.1826895,0,0.1826895,14.00003,100,0.1458991,0.429964,2.112628,0,13.10164
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.969938,67.13956,42.0696,2.783347,2.783347,0,0,0,2.783347,106.7038,0.04009899,0,2.969938,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1458991,3.061682,2.375951,0,13.59521
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.82349,67.71369,43.78173,0.2278995,0.2278995,0,0,0,0.2278995,1238.919,2.583596,0,2.82349,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1458991,0.2506894,2.258792,0,13.44876
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.203648,63.64005,45.49387,0,0,0,0,0,0,0,2.203648,0,2.203648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458991,0,1.762918,0,12.82892
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.430699,57.92346,46.59848,0.8839288,0.8839288,0,0,0,0.8839288,161.8569,0.500248,0,1.430699,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1458991,0.9723217,1.14456,0,12.05597
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,47.08765,47.08765,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1458991,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,47.71097,47.71097,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1458991,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,47.22179,47.22179,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1458991,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,45.75424,45.75424,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1458991,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,44.33404,44.33404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1458991,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,43.07163,43.07163,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1458991,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,41.80923,41.80923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1458991,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,40.6494,40.6494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1458991,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,39.81305,39.81305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1458991,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,39.11873,39.11873,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1458991,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,38.45597,38.45597,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1458991,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,37.92734,37.92734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1458991,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,37.36715,37.36715,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1458991,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,36.92531,36.92531,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1458991,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,36.63338,36.63338,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1458991,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,36.39668,36.39668,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1458991,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,36.08107,36.08107,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1458991,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5574933,40.68748,36.74384,2.359629,2.359629,5,0,1.53,2.359629,23.62632,4.440892E-16,0,0.5574933,0,0,2.640371,2.508353,11.24166,0.5077842,3.065846,0,3.065846,6.243774,44.5983,0.1461382,2.595592,0.4459947,5,1.065278
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.398612,57.44399,38.51909,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,282.9837,4.440892E-16,0,2.398612,0,0,3.505263,3.33,8.175809,3.267046,5.728612,0,5.728612,11.67841,83.41707,0.1461865,0.9323764,1.91889,5,5.665658
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.289176,68.23951,40.25489,0.1406545,0.1406545,0,0,0,0.1406545,2338.479,0.6939217,0,3.289176,0.1480574,0.1406545,0,0,2.447197,8.422797,2.447197,0,2.447197,14.00003,100,0.1460207,0.15472,2.631341,0,11.71197
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.712169,75.19669,41.95914,1.409333,1.409333,0,0,0,1.409333,263.399,2.228661,0,3.712169,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1460207,1.550266,2.969735,0,14.33744
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.568987,75.73154,43.64761,0.9214844,0.9214844,0,0,0,0.9214844,387.3084,2.599003,0,3.568987,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1460207,1.013633,2.855189,0,14.19426
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.25349,63.9578,45.35974,1.872727,1.872727,0,0,0,1.872727,120.332,0.2821982,0,2.25349,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1460207,2.06,1.802792,0,12.87876
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.508184,58.44521,46.46434,0,0,0,0,0,0,0,1.508184,0,1.508184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460207,0,1.206547,0,12.13346
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,46.95353,46.95353,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1460207,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,47.57684,47.57684,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1460207,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,47.08765,47.08765,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1460207,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,45.62011,45.62011,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1460207,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,44.19991,44.19991,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1460207,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,42.96117,42.96117,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1460207,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,41.72244,41.72244,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1460207,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,40.56261,40.56261,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1460207,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,39.71838,39.71838,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1460207,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,39.03194,39.03194,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1460207,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,38.39285,38.39285,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1460207,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,37.83266,37.83266,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1460207,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,37.30403,37.30403,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1460207,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,36.86219,36.86219,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1460207,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,36.57026,36.57026,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1460207,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,36.32566,36.32566,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1460207,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,36.01795,36.01795,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1460207,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5529647,40.56567,36.65705,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,96.76963,0,0,0.5529647,0,0,3.505263,3.33,11.39336,0.37125,3.882965,0,3.882965,6.875041,49.10734,0.146155,0.6285661,0.4423718,5,0.9242147
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.281132,56.29027,38.4323,4.503333,4.503333,5,0,1.53,4.503333,50.65432,0,0,2.281132,0,0,0.4966675,0.4718342,7.510396,3.865918,2.752966,0,2.752966,9.486734,67.76225,0.1463424,4.953666,1.824906,5,6.14705
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.536237,70.82333,40.16811,1.406134,1.406134,2.566267,0,0.8655909,1.406134,251.4864,0,0,3.536237,0,0,1.160133,1.102126,4.757429,6.343588,4.638363,0,4.638363,13.88707,99.19317,0.1462136,1.546748,2.82899,5,9.879825
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.875304,77.02856,41.84868,2.838339,2.838339,0,0,0,2.838339,136.5342,0.768513,0,3.875304,2.987725,2.838339,0,0,0.1190662,10.51812,0.1190662,0,0.1190662,14.00003,100,0.1462055,3.122172,3.100243,0,14.39342
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.918595,68.39698,43.53715,0,0,0,0,0,0,0,2.918595,0,2.918595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462055,0,2.334876,0,13.54387
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.304563,64.28961,45.22561,1.090145,1.090145,0,0,0,1.090145,211.3996,1.157041,0,2.304563,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1462055,1.19916,1.84365,0,12.92984
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.506314,58.28298,46.33022,0.4186688,0.4186688,0,0,0,0.4186688,359.7866,1.06561,0,1.506314,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1462055,0.4605357,1.205051,0,12.13159
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,46.8194,46.8194,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1462055,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,47.39537,47.39537,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1462055,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,46.95353,46.95353,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1462055,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,45.45442,45.45442,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1462055,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,44.07367,44.07367,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1462055,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,42.82705,42.82705,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1462055,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,41.58831,41.58831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1462055,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,40.45215,40.45215,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1462055,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,39.63158,39.63158,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1462055,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,38.94515,38.94515,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1462055,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,38.28239,38.28239,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1462055,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,37.74587,37.74587,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1462055,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,37.21724,37.21724,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1463459,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,36.76751,36.76751,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1465319,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,36.50713,36.50713,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1466636,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,36.23887,36.23887,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1466636,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,35.92327,35.92327,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1466636,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6865343,41.44999,36.57026,1.064057,1.064057,0,0,0,1.064057,64.52042,0,0,0.6865343,1.12006,1.064057,0,0,2.187286,8.656716,0,0.433526,-0.433526,11.46801,81.91419,0.1466636,1.170463,0.5492274,0,9.34325
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.927664,53.11929,38.34551,0.9844129,0.9844129,0,0,0,0.9844129,195.8186,0,0,1.927664,1.036224,0.9844129,0,0,2.668982,8.22319,0.8914398,0,0.8914398,12.3137,87.95485,0.1466036,1.082854,1.542131,0,10.15085
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.787288,62.88961,40.05764,1.283035,1.283035,0,0,0,1.283035,217.2417,0,0,2.787288,1.350564,1.283035,0,0,1.777542,9.025486,1.436724,0,1.436724,13.6767,97.69051,0.1465071,1.411339,2.22983,0,11.81277
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.088647,67.99406,41.76189,1.801457,1.801457,0,0,0,1.801457,171.4527,0.8515588,0,3.088647,1.89627,1.801457,0,0,0.3408181,10.31854,0.3408181,0,0.3408181,14.00003,100,0.1464842,1.981603,2.470918,0,13.40719
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.967674,68.77319,43.42669,0.319243,0.319243,0,0,0,0.319243,929.597,2.631629,0,2.967674,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1464842,0.3511674,2.374139,0,13.59295
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.07541,72.00777,45.11515,1.653244,1.653244,0,0,0,1.653244,186.0228,1.335153,0,3.07541,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1464842,1.818568,2.460328,0,13.70068
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.225728,55.76578,46.20397,1.291143,1.291143,0,0,0,1.291143,94.93356,0,0,1.225728,1.359097,1.291143,0,0,0,10.62527,0,0.1333699,-0.1333699,13.85944,98.99583,0.1464842,1.420257,0.980582,0,11.851
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,46.64581,46.64581,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.1481888,10.4919,0,0.7659503,-0.7659503,13.05206,93.22882,0.1464842,0.8004181,0,0,10.4919
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,47.26913,47.26913,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,0.9992447,9.725954,0,1.479169,-1.479169,11.49288,82.09184,0.1464842,1.545731,0,0,9.725954
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,46.77995,46.77995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642766,8.246785,0,0,0,11.49288,82.09184,0.1464842,0,0,0,8.246785
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,45.3124,45.3124,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.642766,8.246785,0,0.4184893,-0.4184893,11.05175,78.94094,0.1464842,0.4373213,0,0,8.246785
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,43.93954,43.93954,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.107754,7.828296,0,0.7458851,-0.7458851,10.26552,73.32501,0.1464842,0.77945,0,0,7.828296
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,42.71658,42.71658,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,3.936515,7.082411,0,2.674019,-2.674019,7.446859,53.19174,0.1464842,2.794349,0,0,7.082411
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,41.47785,41.47785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.907647,4.408392,0,0,0,7.446859,53.19174,0.1464842,0,0,0,4.408392
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,40.34169,40.34169,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,6.907647,4.408392,0,0.1765198,-0.1765198,7.260791,51.86269,0.1464842,0.1844632,0,0,4.408392
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,39.54479,39.54479,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.10378,4.231872,0,0.6428692,-0.6428692,6.583147,47.02238,0.1464842,0.6717983,0,0,4.231872
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,38.85836,38.85836,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.818079,3.589003,0,0.4455035,-0.4455035,6.113545,43.66809,0.1464842,0.4655512,0,0,3.589003
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,38.21138,38.21138,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.313083,3.1435,0,0.3568665,-0.3568665,5.737375,40.98117,0.1464842,0.3729255,0,0,3.1435
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,37.65908,37.65908,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.709601,2.786633,0,0.01015032,-0.01015032,5.726676,40.90474,0.1464842,0.01060708,0,0,2.786633
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,37.14623,37.14623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.72088,2.776483,0,0,0,5.726676,40.90474,0.1464842,0,0,0,2.776483
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,36.70438,36.70438,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.72088,2.776483,0,0.1646683,-0.1646683,5.5531,39.66492,0.1464842,0.1720784,0,0,2.776483
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,36.41246,36.41246,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,8.903844,2.611814,0,0.4714295,-0.4714295,5.05617,36.11542,0.1464842,0.4926438,0,0,2.611814
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,36.15208,36.15208,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.427655,2.140385,0,0.307804,-0.307804,4.731716,33.7979,0.1464842,0.3216551,0,0,2.140385
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,35.86015,35.86015,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.769659,1.832581,2.041593,0,2.041593,6.668541,47.63234,0.1466457,3.13605,0,5,1.832581
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5469695,40.36863,36.50713,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,141.7454,0,0,0.5469695,0,0,3.505263,3.33,7.728066,3.670015,3.87697,0,3.87697,10.34656,73.90383,0.146752,0.4244699,0.4375756,5,4.216984
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.983011,53.49467,38.25872,0,0,1.966406,0,0.7018288,0,0,2.220446E-16,0,1.983011,0,0,1.966406,1.868085,3.851096,7.159287,3.851096,0,3.851096,14.00003,100,0.1465933,0,1.586409,5,9.142299
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.838305,63.30399,39.98664,0.790087,0.790087,0,0,0,0.790087,359.2395,2.006634,0,2.838305,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.1465933,0.8690957,2.270644,0,13.46358
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.095492,67.95874,41.6751,1.179686,1.179686,0,0,0,1.179686,262.3998,1.853718,0,3.095492,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1465933,1.297654,2.476394,0,13.72077
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.017387,69.18841,43.33989,1.478332,1.478332,0,0,0,1.478332,204.1075,1.461248,0,3.017387,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1465933,1.626165,2.413909,0,13.64266
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.409139,65.06705,45.02836,1.618248,1.618248,0,0,0,1.618248,148.8733,0.7057203,0,2.409139,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1465933,1.780073,1.927312,0,13.03441
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.283533,56.14785,46.10929,1.461915,1.461915,0,0,0,1.461915,87.79808,0,0,1.283533,1.538858,1.461915,0,0,0,10.62527,0,0.2553246,-0.2553246,13.73089,98.07761,0.1465933,1.608106,1.026827,0,11.90881
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,46.55902,46.55902,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.283694,10.36995,0,1.360519,-1.360519,12.29678,87.83396,0.1465933,1.421743,0,0,10.36995
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,47.13499,47.13499,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.795382,9.009431,1.710594,0,1.710594,13.91959,99.42545,0.146728,3.519313,0,5,9.009431
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,46.64581,46.64581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08478835,10.54896,0,0,0,13.91959,99.42545,0.146728,0,0,0,10.54896
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,45.20194,45.20194,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.08478835,10.54896,0,1.010995,-1.010995,12.85391,91.81345,0.146728,6.55649,0,5,10.54896
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,43.86853,43.86853,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.208116,9.53797,0,2.708388,-2.708388,9.999017,71.4214,0.146728,2.830266,0,0,9.53797
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,42.65346,42.65346,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.217436,6.829581,0,2.908949,-2.908949,6.932714,49.51929,0.146728,3.039852,0,0,6.829581
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,41.40684,41.40684,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.449603,3.920632,0,2.23868,-2.23868,4.572938,32.66378,0.146728,2.339421,0,0,3.920632
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,40.29435,40.29435,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,9.937025,1.681952,0,0.2736611,-0.2736611,4.284474,30.60332,0.146728,0.2859759,0,0,1.681952
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,39.47379,39.47379,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.24109,1.408291,0,0.1385019,-0.1385019,4.13848,29.56051,0.146728,0.1447345,0,0,1.408291
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,38.78735,38.78735,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.39498,1.269789,0,0.4447702,-0.4447702,3.669651,26.21174,0.146728,0.4647848,0,0,1.269789
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,38.14826,38.14826,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.88917,0.8250184,0,0.2331983,-0.2331983,3.423839,24.45594,0.146728,0.2436922,0,0,0.8250184
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,37.57229,37.57229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14828,0.5918201,0,0,0,3.423839,24.45594,0.146728,0,0,0,0.5918201
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,37.05944,37.05944,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.14828,0.5918201,0,0.2438632,-0.2438632,3.166784,22.61984,0.146728,0.2548371,0,0,0.5918201
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,36.63338,36.63338,0.2744555,0.2744555,0,0,0,0.2744555,0,0,0,0,0.2889005,0.2744555,0,0,11.41924,0.3479569,0,0.2889005,-0.2889005,2.862257,20.44465,0.146728,0.301901,0,0,0.3479569
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,36.34933,36.34933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.74024,0.05905643,0,0,0,2.862257,20.44465,0.146728,0,0,0,0.05905643
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,36.08107,36.08107,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.74024,0.05905643,3.33,0,3.33,6.021372,43.00971,0.1469259,0.8681275,0,5,0.05905643
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,35.77336,35.77336,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,3.124313,2.968097,8.410242,3.056056,2.968097,0,2.968097,8.837156,63.12242,0.1471584,2.063256,0,5,3.056056
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5955636,40.64803,36.43613,4.084705,4.084705,5,0,1.53,4.084705,14.58033,0,0,0.5955636,0,0,0.9152948,0.8695301,5.442144,5.727344,1.465094,0,1.465094,10.22707,73.05032,0.1472645,4.493176,0.4764509,5,6.322907
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.039927,53.88609,38.17193,1.630914,1.630914,3.471182,0,1.112633,1.630914,125.0788,0,0,2.039927,0,0,1.840268,1.748255,3.977051,7.045928,3.788181,0,3.788181,13.82085,98.72016,0.147317,1.794005,1.631941,5,9.085855
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.890886,63.71824,39.89985,0.7737831,0.7737831,0,0,0,0.7737831,373.6042,1.887508,0,2.890886,0.8145086,0.7737831,0,0,0.1888696,10.45529,0.1888696,0,0.1888696,14.00003,100,0.1473044,0.8511614,2.312709,0,13.34618
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.102469,67.92476,41.58831,1.708625,1.708625,0,0,0,1.708625,181.5769,1.303916,0,3.102469,1.798553,1.708625,0,0,0,10.62527,0,0,0,14.00003,100,0.1473044,1.879488,2.481975,0,13.72774
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.025111,69.16303,43.25311,0.1423455,0.1423455,0,0,0,0.1423455,2125.189,2.875274,0,3.025111,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.1473044,0.1565801,2.420089,0,13.65039
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.463243,65.46429,44.9179,2.114745,2.114745,0,0,0,2.114745,116.4795,0.2371963,0,2.463243,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1473044,2.326219,1.970595,0,13.08852
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.342822,56.5026,45.97516,1.464256,1.464256,0,0,0,1.464256,91.70677,0,0,1.342822,1.541322,1.464256,0,0,0,10.62527,0,0.1985002,-0.1985002,13.79079,98.50545,0.1473044,1.610681,1.074257,0,11.9681
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,46.42489,46.42489,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.2205557,10.42677,0,1.372437,-1.372437,12.34411,88.17207,0.1473044,1.434197,0,0,10.42677
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,47.04821,47.04821,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.745486,9.054337,0,0.7514129,-0.7514129,11.55206,82.51452,0.1473044,0.7852265,0,0,9.054337
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,46.55902,46.55902,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.580389,8.302924,0,2.944488,-2.944488,8.448294,60.34483,0.1473044,3.076989,0,0,8.302924
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,45.13882,45.13882,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.852042,5.358436,0,0.3354291,-0.3354291,8.09472,57.81931,0.1473044,5.850523,0,5,5.358436
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,43.78173,43.78173,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.224741,5.023007,3.33,0,3.33,11.25384,80.38438,0.147392,0,0,5,5.023007
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,42.55878,42.55878,0.507037,0.507037,0,0,0,0.507037,0,0,0,0,0.5337232,0.507037,0,0,2.894741,8.020007,0,0.5337232,-0.5337232,10.69124,76.36586,0.147392,0.5577407,0,0,8.020007
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,41.34372,41.34372,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,3.487767,7.486284,0,0.8185924,-0.8185924,9.828369,70.2025,0.147392,0.855429,0,0,7.486284
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,40.23123,40.23123,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,4.397314,6.667692,0,0.3374497,-0.3374497,9.472667,67.66177,0.147392,0.3526349,0,0,6.667692
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,39.43433,39.43433,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,4.772258,6.330242,0,0.4211563,-0.4211563,9.028728,64.49079,0.147392,0.4401083,0,0,6.330242
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,38.70056,38.70056,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,5.24021,5.909086,0,0.1466561,-0.1466561,8.87414,63.38659,0.147392,0.1532556,0,0,5.909086
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,38.05358,38.05358,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,5.403161,5.76243,0,0.03814466,-0.03814466,8.833932,63.09938,0.147392,0.03986117,0,0,5.76243
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,37.50128,37.50128,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,5.445544,5.724285,0,0.2204423,-0.2204423,8.601565,61.43963,0.147392,0.2303622,0,0,5.724285
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,36.98843,36.98843,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,5.69048,5.503843,0,0.2414164,-0.2414164,8.34709,59.62195,0.147392,0.2522801,0,0,5.503843
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,36.54659,36.54659,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,5.95872,5.262426,0,0.2132242,-0.2132242,8.122332,58.01654,0.147392,0.2228193,0,0,5.262426
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,36.26254,36.26254,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,6.195636,5.049202,0,0.3033666,-0.3033666,7.802556,55.73243,0.147392,0.3170181,0,0,5.049202
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,35.99428,35.99428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.53271,4.745835,0,0,0,7.802556,55.73243,0.147392,0,0,0,4.745835
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,35.67868,35.67868,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,6.53271,4.745835,0,1.578756,-1.578756,6.138401,43.84563,0.147392,1.6498,0,0,4.745835
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6476951,40.93826,36.34933,1.520788,1.520788,0,0,0,1.520788,42.58945,0,2.220446E-16,0.6476951,1.600829,1.520788,0,0,8.286882,3.16708,0,0.9531341,-0.9531341,5.133709,36.66928,0.147392,1.672866,0.5181561,0,3.814775
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.098465,54.28551,38.07725,1.507164,1.507164,0,0,0,1.507164,139.2327,0,0,2.098465,1.586488,1.507164,0,0,9.345921,2.213946,0.5119767,0,0.5119767,5.619413,40.13858,0.1473579,1.65788,1.678772,0,4.31241
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.945152,64.12418,39.78938,1.069966,1.069966,0,0,0,1.069966,275.2565,0,0,2.945152,1.12628,1.069966,0,0,8.833944,2.674725,1.818871,0,1.818871,7.344946,52.46379,0.1472367,1.176963,2.356121,0,5.619876
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.109732,67.88401,41.49363,0.2889252,0.2889252,0,0,0,0.2889252,1076.311,0,0,3.109732,0.3041317,0.2889252,0,0,7.015072,4.311709,2.8056,0,2.8056,10.00657,71.47537,0.1470502,0.3178177,2.487786,0,7.421441
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.032705,69.10711,43.14264,0.9446725,0.9446725,0,0,0,0.9446725,321.0324,0,0,3.032705,0.994392,0.9446725,0,0,4.209472,6.836749,2.038313,0,2.038313,11.94029,85.28758,0.1469149,1.03914,2.426164,0,9.869454
