Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.518508,65.867,44.79955,2.247967,2.247967,0,0,0,2.247967,112.035,0,0,2.518508,2.366281,2.247967,0,0,2.171159,8.671231,0.1522278,0,0.1522278,12.0847,86.31912,0.1469048,2.472763,2.014807,0,11.18974
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.402861,56.91741,45.88837,3.167304,3.167304,3.75257,0,1.189452,3.167304,44.29198,0,0,1.402861,0,0,0.5852666,0.5560033,2.018932,8.808236,1.958865,0,1.958865,13.94304,99.59297,0.1470374,3.484034,1.122289,5,10.2111
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,46.33022,46.33022,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0.06006683,10.57121,0,1.070682,-1.070682,12.81445,91.53158,0.1470374,1.118862,0,0,10.57121
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,46.91407,46.91407,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.249713,9.500532,0,0.7956895,-0.7956895,11.97572,85.54066,0.1470374,0.8314955,0,0,9.500532
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,46.46434,46.46434,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.133812,8.704843,0,0.9900103,-0.9900103,10.93215,78.08665,0.1470374,1.034561,0,0,8.704843
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,45.00469,45.00469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.233824,7.714833,0,0,0,10.93215,78.08665,0.1470374,0,0,0,7.714833
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,43.67128,43.67128,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.233824,7.714833,0,2.385739,-2.385739,8.417364,60.12391,0.1470374,2.493097,0,0,7.714833
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,42.44832,42.44832,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.884645,5.329094,0,2.206416,-2.206416,6.091598,43.51133,0.1470374,2.305704,0,0,5.329094
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,41.23326,41.23326,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.336217,3.122679,0,2.062916,-2.062916,3.917094,27.97918,0.1470374,2.155747,0,0,3.122679
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,40.12077,40.12077,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.62835,1.059763,0,0.08476626,-0.08476626,3.827742,27.34096,0.1470374,0.08858074,0,0,1.059763
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,39.32387,39.32387,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.72253,0.9749964,0,0.8002664,-0.8002664,2.984187,21.31558,0.1470374,0.8362784,0,0,0.9749964
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,38.61377,38.61377,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.61172,0.1747301,0,0.007265914,-0.007265914,2.976528,21.26087,0.1470374,0.00759288,0,0,0.1747301
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,37.99046,37.99046,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.61979,0.1674642,0,0.1179324,-0.1179324,2.852217,20.37294,0.1470374,0.1232394,0,0,0.1674642
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,37.41449,37.41449,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.75082,0.04953176,3.33,0,3.33,6.011332,42.938,0.1471476,0.1826387,0,5,0.04953176
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,36.90164,36.90164,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.420825,3.046532,3.33,0,3.33,9.170447,65.50307,0.1472611,0.2121237,0,5,3.046532
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,36.48346,36.48346,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.090825,6.043532,3.33,0,3.33,12.32956,88.06813,0.1474064,0.4717258,0,5,6.043532
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,36.19154,36.19154,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.760825,9.040532,0,0.2258511,-0.2258511,12.09149,86.36765,0.1474064,0.2360144,0,0,9.040532
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,35.92327,35.92327,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,2.011771,8.814681,0,0.3373314,-0.3373314,11.73592,83.8278,0.1474064,0.3525113,0,0,8.814681
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,35.63923,35.63923,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.386583,8.477349,0,2.246807,-2.246807,9.367574,66.91111,0.1474064,2.347913,0,0,8.477349
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7034465,41.25642,36.26254,1.229429,1.229429,0,0,0,1.229429,57.21733,0,0,0.7034465,1.294136,1.229429,0,0,4.883035,6.230542,0,0.5906894,-0.5906894,8.744932,62.46368,0.1474064,1.352372,0.5627572,0,6.933989
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.15869,54.68481,37.96679,0.105448,0.105448,0,0,0,0.105448,2047.161,0,0,2.15869,0.1109979,0.105448,0,0,5.539357,5.639853,2.047692,0,2.047692,10.68754,76.33945,0.1472711,0.1159928,1.726952,0,7.798543
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.000178,64.56999,39.70259,0,0,0,0,0,0,0,0,0,3.000178,0,0,0,0,3.491665,7.482776,3.000178,0,3.000178,13.53376,96.66954,0.1470732,0,2.400142,0,10.48295
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.117438,67.82838,41.38317,0.1492029,0.1492029,0,0,0,0.1492029,2089.395,2.468896,0,3.117438,0.1570557,0.1492029,0,0,0.4914866,10.18294,0.4914866,0,0.4914866,14.00003,100,0.1470409,0.1641232,2.49395,0,13.30037
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.040548,69.04404,43.0243,2.04531,2.04531,0,0,0,2.04531,148.6595,0.8875903,0,3.040548,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1470409,2.24984,2.432438,0,13.66582
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.574637,66.29108,44.68909,0,0,0,0,0,0,0,2.574637,0,2.574637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470409,0,2.05971,0,13.19991
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.464386,57.2966,45.75424,0.6485129,0.6485129,0,0,0,0.6485129,225.8068,0.7817408,0,1.464386,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1470409,0.7133642,1.171509,0,12.08966
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,46.20397,46.20397,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1470409,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,46.77995,46.77995,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1470409,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,46.33022,46.33022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1470409,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,44.89423,44.89423,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1470409,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,43.53715,43.53715,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1470409,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,42.31419,42.31419,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1470674,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,41.1228,41.1228,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1472517,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,40.0103,40.0103,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1472517,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,39.22919,39.22919,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1472517,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,38.54276,38.54276,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1472517,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,37.90367,37.90367,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1472517,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,37.3277,37.3277,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1472517,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,36.83852,36.83852,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1472517,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,36.41246,36.41246,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1472517,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,36.10474,36.10474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1472517,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,35.83648,35.83648,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1472517,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,35.56822,35.56822,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1472517,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7628765,41.61968,36.19154,0.880303,0.880303,0,0,0,0.880303,86.66067,0,0,0.7628765,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.1637583,-0.1637583,9.533302,68.09488,0.1472517,0.9683333,0.6103011,0,7.314401
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.219738,55.14792,37.90367,2.676805,2.676805,0,0,0,2.676805,82.92493,4.440892E-16,0,2.219738,2.817689,2.676805,0,0,4.708343,6.387766,0,0.5979507,-0.5979507,8.903007,63.59278,0.1472517,2.944485,1.775791,0,8.607504
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.01511,64.63403,39.63158,1.429898,1.429898,0,0,0,1.429898,210.8619,0,0,3.01511,1.505155,1.429898,0,0,5.372732,5.789815,1.509954,0,1.509954,10.33547,73.82467,0.1471524,1.572887,2.412088,0,8.804925
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.124302,67.82234,41.32005,1.067685,1.067685,0,0,0,1.067685,292.6241,0,0,3.124302,1.123878,1.067685,0,0,3.862778,7.148774,2.000423,0,2.000423,12.23324,87.38013,0.147021,1.174453,2.499441,0,10.27308
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.047376,69.03827,42.96117,2.185052,2.185052,0,0,0,2.185052,139.4647,0,0,3.047376,2.300054,2.185052,0,0,1.862355,8.949155,0.7473216,0,0.7473216,12.94221,92.44421,0.146972,2.403557,2.437901,0,11.99653
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.630903,66.77655,44.62597,0.419293,0.419293,0,0,0,0.419293,627.4618,1.074509,0,2.630903,0.441361,0.419293,0,0,1.115033,9.621744,1.115033,0,1.115033,14.00003,100,0.146899,0.4612223,2.104722,0,12.25265
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.526532,57.73558,45.66745,2.222708,2.222708,0,0,0,2.222708,68.67896,0,0,1.526532,2.339692,2.222708,0,0,0,10.62527,0,0.8131599,-0.8131599,13.14288,93.87754,0.146899,2.444978,1.221226,0,12.15181
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,46.10929,46.10929,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,0.903511,9.812115,0,0.9705814,-0.9705814,12.1198,86.56982,0.146899,1.014258,0,0,9.812115
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,46.69315,46.69315,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,1.981935,8.841533,0,1.235414,-1.235414,10.81756,77.26813,0.146899,1.291007,0,0,8.841533
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,46.20397,46.20397,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.354617,7.606119,0,2.499599,-2.499599,8.182751,58.4481,0.146899,2.612081,0,0,7.606119
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,44.78377,44.78377,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.131948,5.106521,0,1.045869,-1.045869,7.080308,50.57353,0.146899,1.092933,0,0,5.106521
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,43.45036,43.45036,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.294025,4.060651,1.750144,0,1.750144,8.740641,62.43302,0.1470334,3.473517,0,5,4.060651
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,42.25107,42.25107,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.543881,5.635781,3.33,0,3.33,11.89976,84.99809,0.1472612,1.152145,0,5,5.635781
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,41.05179,41.05179,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.213881,8.632781,0,0.6955454,-0.6955454,11.16659,79.76118,0.1472612,6.226845,0,5,8.632781
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,39.94719,39.94719,0.7749413,0.7749413,3.918846,0,1.234845,0.7749413,0,0,0,0,0,0,3.143905,2.98671,2.98671,7.937236,2.98671,0,2.98671,14.00003,100,0.1474254,0.8524355,0,5,7.937236
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,39.1424,39.1424,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,0,10.62527,0,0.5020095,-0.5020095,13.47086,96.22026,0.1474254,0.5245999,0,0,10.62527
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,38.45597,38.45597,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,0.5577883,10.12326,0,0.01977182,-0.01977182,13.45002,96.0714,0.1474254,0.02066156,0,0,10.12326
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,37.83266,37.83266,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,0.579757,10.10349,0,0.7519608,-0.7519608,12.65739,90.40972,0.1474254,0.785799,0,0,10.10349
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,37.23302,37.23302,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,1.415269,9.351532,0,0.4906708,-0.4906708,12.14017,86.71535,0.1474254,0.512751,0,0,9.351532
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,36.74384,36.74384,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,1.960459,8.860861,0,0.6012257,-0.6012257,11.50643,82.18859,0.1474254,0.6282808,0,0,8.860861
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,36.34933,36.34933,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,2.628487,8.259636,0,0.4881993,-0.4881993,10.99182,78.51283,0.1474254,0.5101683,0,0,8.259636
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,36.0574,36.0574,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,3.170931,7.771436,0,0.5595778,-0.5595778,10.40197,74.29965,0.1474254,0.5847588,0,0,7.771436
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,35.79703,35.79703,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,3.792684,7.211859,0,0.5879917,-0.5879917,9.782174,69.87254,0.1474254,0.6144513,0,0,7.211859
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,35.5051,35.5051,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,4.446008,6.623867,0,1.340059,-1.340059,8.369628,59.78294,0.1474254,1.400362,0,0,6.623867
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8261223,42.02145,36.12841,0.7935991,0.7935991,0,0,0,0.7935991,104.0982,0,0,0.8261223,0.8353674,0.7935991,0,0,5.934963,5.283808,0,0.009245051,-0.009245051,8.359882,59.71333,0.1474254,0.872959,0.6608979,0,6.10993
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.282472,55.60275,37.81688,0,0,0,0,0,0,0,0,0,2.282472,0,0,0,0,5.945235,5.274562,2.282472,0,2.282472,10.52523,75.18003,0.1472761,0,1.825978,0,7.557034
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.022897,64.5783,39.52113,1.48137,1.48137,0,0,0,1.48137,204.0609,0,0,3.022897,1.559337,1.48137,0,0,3.662763,7.328787,1.46356,0,1.46356,11.91368,85.09755,0.1471805,1.629507,2.418317,0,10.35168
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.132723,67.74487,41.18592,1.693845,1.693845,0,0,0,1.693845,184.9474,0,0,3.132723,1.782995,1.693845,0,0,2.199203,8.645991,1.349728,0,1.349728,13.19415,94.24371,0.1470925,1.863229,2.506178,0,11.77871
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.055703,68.96075,42.82705,0.380429,0.380429,0,0,0,0.380429,803.2255,1.805776,0,3.055703,0.4004516,0.380429,0,0,0.8494749,9.860746,0.8494749,0,0.8494749,14.00003,100,0.1470371,0.4184719,2.444562,0,12.91645
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.203693,72.63611,44.49184,0,0,0,0,0,0,0,3.203693,0,3.203693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470371,0,2.562954,0,13.82897
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.590108,58.13858,45.53332,1.350481,1.350481,0,0,0,1.350481,117.7438,0.1685489,0,1.590108,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1470371,1.485529,1.272086,0,12.21538
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,45.97516,45.97516,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1470371,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,46.55902,46.55902,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1470371,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,46.06984,46.06984,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1470371,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,44.62597,44.62597,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1471314,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,43.31622,43.31622,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1471314,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,42.11694,42.11694,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1471314,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,40.91766,40.91766,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1471314,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,39.82883,39.82883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1471314,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,39.05561,39.05561,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1471314,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,38.34551,38.34551,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1471314,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,37.74587,37.74587,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1471314,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,37.1699,37.1699,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1471314,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,36.68072,36.68072,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1471314,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,36.27832,36.27832,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1471314,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,35.99428,35.99428,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1471314,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,35.72602,35.72602,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1471314,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,35.44198,35.44198,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1473714,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8933634,42.44722,36.0574,1.32645,1.32645,4.613811,0,1.424571,1.32645,67.34994,0,0,0.8933634,0,0,3.287361,3.122993,8.332113,3.126372,4.016356,0,4.016356,9.905742,70.75516,0.1475605,1.459095,0.7146907,5,4.019736
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.346648,56.06519,37.7222,1.284674,1.284674,3.155326,0,1.026404,1.284674,182.6649,0,0,2.346648,0,0,1.870653,1.77712,4.315756,6.741094,4.123768,0,4.123768,13.81789,98.69904,0.147547,1.413141,1.877319,5,9.087742
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.029911,64.57225,39.458,0.5174363,0.5174363,0,0,0,0.5174363,585.5621,2.293253,0,3.029911,0.5446698,0.5174363,0,0,0.191988,10.45249,0.191988,0,0.191988,14.00003,100,0.1475345,0.56918,2.423929,0,13.4824
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.139807,67.74109,41.1228,0.5034848,0.5034848,0,0,0,0.5034848,623.615,2.609823,0,3.139807,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1475345,0.5538332,2.511845,0,13.76508
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.063159,68.93237,42.74025,0,0,0,0,0,0,0,3.063159,0,3.063159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475345,0,2.450527,0,13.68843
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.748044,67.66586,44.38138,0.8756415,0.8756415,0,0,0,0.8756415,313.8321,1.826316,0,2.748044,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1475345,0.9632056,2.198435,0,13.37332
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.65441,58.57716,45.42286,0,0,0,0,0,0,0,1.65441,0,1.65441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475345,0,1.323528,0,12.27968
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,45.84892,45.84892,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1475345,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,46.42489,46.42489,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1475345,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,45.97516,45.97516,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1475345,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,44.53918,44.53918,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1475345,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,43.22943,43.22943,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.1477037,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,42.05382,42.05382,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1478605,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,40.85454,40.85454,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.147976,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,39.78938,39.78938,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.147976,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,38.96882,38.96882,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.147976,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,38.28239,38.28239,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.147976,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,37.68275,37.68275,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.147976,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,37.08311,37.08311,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.147976,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,36.6176,36.6176,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.147976,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,36.21521,36.21521,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.147976,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,35.92327,35.92327,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.147976,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,35.6629,35.6629,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.147976,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,35.39464,35.39464,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.147976,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9646274,42.9142,35.99428,0.5174195,0.5174195,0,0,0,0.5174195,186.4304,0,0,0.9646274,0.5446521,0.5174195,0,0,8.089194,3.344999,0.4199753,0,0.4199753,6.724368,48.03111,0.1479487,0.5691614,0.7717019,0,4.309627
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.411652,56.57519,37.65908,0.8482592,0.8482592,0,0,0,0.8482592,284.306,0,0,2.411652,0.8929044,0.8482592,0,0,7.669219,3.722977,1.518747,0,1.518747,8.165178,58.32258,0.1478501,0.9330851,1.929321,0,6.134629
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.037667,64.53529,39.36332,0,0,0,0,0,0,0,0,0,3.037667,0,0,0,0,6.150472,5.089849,3.037667,0,3.037667,11.04696,78.90671,0.1476532,0,2.430133,0,8.127516
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.148122,67.6819,41.00445,0,0,0,0,0,0,0,0.03531625,0,3.148122,0,0,0,0,3.112805,7.82375,3.112805,0,3.112805,14.00003,100,0.1474519,0,2.518497,0,10.97187
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.071161,68.88049,42.62979,1.743554,1.743554,0,0,0,1.743554,176.1437,1.235841,0,3.071161,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1474519,1.91791,2.456929,0,13.69644
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.807627,68.14166,44.27092,0,0,0,0,0,0,0,2.807627,0,2.807627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474519,0,2.246101,0,13.4329
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.719608,59.02724,45.3124,0.1204863,0.1204863,0,0,0,0.1204863,1427.223,1.592781,0,1.719608,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1474519,0.1325349,1.375687,0,12.34488
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2645454,47.67117,45.71479,0.9958462,0.9958462,0,0,0,0.9958462,26.56488,0,1.110223E-16,0.2645454,1.048259,0.9958462,0,0,0,10.62527,0,0.7837138,-0.7837138,13.17392,94.09925,0.1474519,1.095431,0.2116363,0,10.88982
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,46.24342,46.24342,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.870793,9.84156,0,2.517565,-2.517565,10.52017,75.14395,0.1474519,2.630856,0,0,9.84156
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,45.80158,45.80158,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.668088,7.323995,0,1.605698,-1.605698,8.82762,63.0543,0.1474519,1.677955,0,0,7.323995
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,44.40505,44.40505,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.452197,5.718297,1.414519,0,1.414519,10.16955,72.6395,0.1475583,3.862135,0,5,5.718297
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,43.0953,43.0953,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.037677,6.991364,3.33,0,3.33,13.32867,95.20457,0.1478082,1.527998,0,5,6.991364
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,41.94336,41.94336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7076774,9.988364,0,0,0,13.32867,95.20457,0.1478082,0,0,0,9.988364
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,40.74408,40.74408,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.7076774,9.988364,0,2.312406,-2.312406,10.89118,77.79396,0.1478082,2.416464,0,0,9.988364
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,39.67892,39.67892,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.277018,7.675959,0,0.3964275,-0.3964275,10.4733,74.80917,0.1478082,0.4142668,0,0,7.675959
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,38.87414,38.87414,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.717493,7.279531,0,0.05290927,-0.05290927,10.41753,74.4108,0.1478082,0.05529019,0,0,7.279531
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,38.18771,38.18771,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.776281,7.226622,0,0.3876969,-0.3876969,10.00887,71.49175,0.1478082,0.4051433,0,0,7.226622
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,37.58807,37.58807,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.207055,6.838925,0,0.2537415,-0.2537415,9.741398,69.58128,0.1478082,0.2651599,0,0,6.838925
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,36.98843,36.98843,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.48899,6.585183,0,0.5025553,-0.5025553,9.211658,65.79743,0.1478082,0.5251702,0,0,6.585183
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,36.54659,36.54659,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.047385,6.082628,0,0.8852194,-0.8852194,8.278555,59.13242,0.1478082,0.9250543,0,0,6.082628
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,36.15208,36.15208,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.030962,5.197409,0,0.3130078,-0.3130078,7.948616,56.77571,0.1478082,0.3270932,0,0,5.197409
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,35.86015,35.86015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.378748,4.884401,0,0,0,7.948616,56.77571,0.1478082,0,0,0,4.884401
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,35.59189,35.59189,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.378748,4.884401,0,0.09380465,-0.09380465,7.849737,56.06944,0.1478082,0.09802586,0,0,4.884401
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,35.30785,35.30785,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.482976,4.790596,0,1.307683,-1.307683,6.471318,46.22361,0.1478082,1.366529,0,0,4.790596
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.038953,43.42415,35.94695,0.1404771,0.1404771,0,0,0,0.1404771,739.5885,0,0,1.038953,0.1478707,0.1404771,0,0,7.935957,3.482913,0.891082,0,0.891082,7.316673,52.26184,0.1477506,0.1545248,0.8311621,0,4.521866
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.265004,64.65001,37.57229,2.809429,2.809429,0,0,0,2.809429,116.2159,0,0,3.265004,2.957294,2.809429,0,0,7.044875,4.284887,0.30771,0,0.30771,7.608593,54.34698,0.1477308,3.090372,2.612003,0,7.549891
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.045399,64.50767,39.27654,1.694875,1.694875,0,0,0,1.694875,179.6828,0,0,3.045399,1.78408,1.694875,0,0,6.737165,4.561826,1.26132,0,1.26132,8.805185,62.89405,0.1476495,1.864363,2.436319,0,7.607225
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.767874,74.4718,40.91766,0,0,0,0,0,0,0,0,0,3.767874,0,0,0,0,5.475845,5.697013,3.767874,0,3.767874,12.3797,88.42628,0.147407,0,3.014299,0,9.464888
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.078753,68.85346,42.543,1.453373,1.453373,0,0,0,1.453373,211.835,0,0,3.078753,1.529867,1.453373,0,0,1.707971,9.0881,1.548886,0,1.548886,13.84911,98.922,0.1473076,1.598711,2.463002,0,12.16685
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.819444,68.1582,44.18413,2.086924,2.086924,0,0,0,2.086924,135.1004,0.4635972,0,2.819444,2.196763,2.086924,0,0,0.1590845,10.4821,0.1590845,0,0.1590845,14.00003,100,0.1472974,2.295617,2.255555,0,13.30154
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.785397,59.51261,45.22561,0,0,0,0,0,0,0,1.785397,0,1.785397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472974,0,1.428318,0,12.41067
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.303697,47.8689,45.62011,0.3012427,0.3012427,0,0,0,0.3012427,100.8147,0,0,0.303697,0.3170976,0.3012427,0,0,0,10.62527,0,0.0134006,-0.0134006,13.9859,99.8991,0.1472974,0.331367,0.2429576,0,10.92897
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,46.20397,46.20397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01488956,10.61187,0,0,0,13.9859,99.8991,0.1472974,0,0,0,10.61187
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,45.71479,45.71479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01488956,10.61187,0,0,0,13.9859,99.8991,0.1472974,0,0,0,10.61187
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,44.33404,44.33404,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.01488956,10.61187,0,2.045802,-2.045802,11.82944,84.49581,0.1472974,2.137863,0,0,10.61187
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,43.04797,43.04797,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.288003,8.566072,0,0.8384131,-0.8384131,10.94567,78.18322,0.1472974,0.8761417,0,0,8.566072
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,41.89602,41.89602,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.219573,7.727658,0,3.116866,-3.116866,7.660208,54.71566,0.1472974,3.257124,0,0,7.727658
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,40.69674,40.69674,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.682757,4.610793,0,2.988186,-2.988186,4.510384,32.21696,0.1472974,3.122654,0,0,4.610793
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,39.63158,39.63158,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,10.00296,1.622607,0,0.2410895,-0.2410895,4.256253,30.40175,0.1472974,0.2519385,0,0,1.622607
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,38.81102,38.81102,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.27084,1.381518,0,0.6701052,-0.6701052,3.5499,25.35638,0.1472974,0.7002599,0,0,1.381518
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,38.12459,38.12459,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.0154,0.7114125,3.33,0,3.33,6.709016,47.92144,0.1474899,0.9035501,0,5,0.7114125
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,37.52495,37.52495,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.685402,3.708412,3.33,0,3.33,9.868131,70.48651,0.1475969,0.19396,0,5,3.708412
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,36.92531,36.92531,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.355402,6.705412,3.33,0,3.33,13.02725,93.05157,0.147698,0.1472868,0,5,6.705412
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,36.48346,36.48346,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.025402,9.702413,0,0.5418608,-0.5418608,12.45607,88.97179,0.147698,0.5662445,0,0,9.702413
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,36.10474,36.10474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.627469,9.160552,0,0,0,12.45607,88.97179,0.147698,0,0,0,9.160552
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,35.79703,35.79703,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.627469,9.160552,0,0.2224615,-0.2224615,12.22158,87.29682,0.147698,0.2324723,0,0,9.160552
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,35.55244,35.55244,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.874649,8.93809,0,0.1446298,-0.1446298,12.06913,86.20788,0.147698,0.1511381,0,0,8.93809
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,35.26051,35.26051,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.035349,8.793461,0,1.520779,-1.520779,10.46609,74.7576,0.147698,1.589214,0,0,8.793461
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.114911,43.93368,35.88382,3.661501,3.661501,5,0,1.53,3.661501,30.44956,0,0,1.114911,0,0,1.338499,1.271574,3.725103,7.272682,2.386485,0,2.386485,12.7301,90.92913,0.1478603,4.027651,0.8919287,5,8.387592
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.545701,57.60926,37.50128,0.3069284,0.3069284,0,0,0,0.3069284,829.412,0.8840002,0,2.545701,0.3230825,0.3069284,0,0,1.338618,9.420518,1.338618,0,1.338618,14.00003,100,0.1477747,0.3376212,2.036561,0,11.96622
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.053256,64.48127,39.18974,0,0,0,0,0,0,0,3.053256,0,3.053256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477747,0,2.442605,0,13.67853
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.932587,76.38,40.85454,1.095965,1.095965,0,0,0,1.095965,358.8243,2.77894,0,3.932587,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1477747,1.205561,3.14607,0,14.55786
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.710748,75.83176,42.44832,1.589529,1.589529,0,0,0,1.589529,233.4495,2.037559,0,3.710748,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1477747,1.748482,2.968598,0,14.33602
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.826828,68.11964,44.08945,1.855307,1.855307,0,0,0,1.855307,152.3645,0.8738734,0,2.826828,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1477747,2.040837,2.261462,0,13.4521
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.417243,65.29283,45.1546,2.058126,2.058126,0,0,0,2.058126,117.4487,0.2507946,0,2.417243,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1477747,2.263939,1.933794,0,13.04252
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3459543,48.14697,45.58066,0,0,0,0,0,0,0,0.3459543,0,0.3459543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477747,0,0.2767634,0,10.97123
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,46.10929,46.10929,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1477747,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,45.62011,45.62011,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1477747,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,44.27092,44.27092,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1477747,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,42.98484,42.98484,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1477747,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,41.84868,41.84868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1477747,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,40.6494,40.6494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1477747,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,39.59213,39.59213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1477747,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,38.76368,38.76368,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1477747,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,38.07725,38.07725,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1477747,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,37.47761,37.47761,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1477747,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,36.87797,36.87797,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1477747,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,36.45979,36.45979,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1477747,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,36.0574,36.0574,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1477747,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,35.77336,35.77336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1477747,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,35.5051,35.5051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1477747,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,35.21317,35.21317,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1477747,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.566268,47.39907,35.83648,1.646407,1.646407,0,0,0,1.646407,95.13251,0,0,1.566268,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1667915,-0.1667915,5.35906,38.27893,0.1477747,1.811047,1.253014,0,4.160792
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.613909,58.18121,37.45394,1.816475,1.816475,0,0,0,1.816475,143.9001,0,0,2.613909,1.912079,1.816475,0,0,9.108379,2.427732,0.7018303,0,0.7018303,6.024875,43.03474,0.1477298,1.998123,2.091128,0,5.041642
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.459116,68.66272,39.1424,2.68263,2.68263,0,0,0,2.68263,128.9449,0,0,3.459116,2.823821,2.68263,0,0,8.406549,3.05938,0.6352946,0,0.6352946,6.627568,47.33968,0.1476892,2.950893,2.767293,0,6.518496
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.332421,69.39773,40.8072,0,0,0,0,0,0,0,0,0,3.332421,0,0,0,0,7.771255,3.631145,3.332421,0,3.332421,9.78898,69.92115,0.1474766,0,2.665936,0,6.963565
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.550534,73.91183,42.42465,1.949352,1.949352,0,0,0,1.949352,182.1392,0,0,3.550534,2.05195,1.949352,0,0,4.438834,6.630323,1.498585,0,1.498585,11.21066,80.076,0.1473812,2.144287,2.840428,0,10.18086
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.680284,77.63782,44.07367,0,0,0,0,0,0,0,0.7400347,0,3.680284,0,0,0,0,2.940249,7.97905,2.940249,0,2.940249,14.00003,100,0.1471944,0,2.944227,0,11.65933
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.918515,60.58064,45.11515,0.7446558,0.7446558,0,0,0,0.7446558,257.6378,1.134667,0,1.918515,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1471944,0.8191215,1.534812,0,12.54379
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5345168,49.49384,45.49387,1.040392,1.040392,0,0,0,1.040392,51.37646,0,0,0.5345168,1.09515,1.040392,0,0,0,10.62527,0,0.5606331,-0.5606331,13.40907,95.77887,0.1471944,1.144432,0.4276134,0,11.15979
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,46.0225,46.0225,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.6229256,10.06464,0,2.811671,-2.811671,10.44531,74.60918,0.1471944,2.938197,0,0,10.06464
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,45.53332,45.53332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.747005,7.25297,0,0,0,10.44531,74.60918,0.1471944,0,0,0,7.25297
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,44.18413,44.18413,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.747005,7.25297,0,2.586067,-2.586067,7.719353,55.13813,0.1471944,2.70244,0,0,7.25297
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,42.89805,42.89805,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.620413,4.666903,0.1633989,0,0.1633989,7.874367,56.24537,0.1472065,5.310801,0,5,4.666903
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,41.78556,41.78556,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.457014,4.813962,3.33,0,3.33,11.03348,78.81043,0.1473808,0.7651069,0,5,4.813962
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,40.58628,40.58628,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.127014,7.810962,2.857135,0,2.857135,13.744,98.17123,0.147592,2.191738,0,5,7.810962
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,39.52113,39.52113,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.2698786,10.38238,0,0.2226514,-0.2226514,13.5093,96.49483,0.147592,0.2326707,0,0,10.38238
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,38.72423,38.72423,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.517269,10.15973,0,0.466079,-0.466079,13.01801,92.98562,0.147592,0.4870526,0,0,10.15973
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,38.0378,38.0378,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.035135,9.693653,0,0.5054493,-0.5054493,12.48522,89.17999,0.147592,0.5281945,0,0,9.693653
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,37.43816,37.43816,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.596745,9.188204,0,0.2521555,-0.2521555,12.21943,87.28145,0.147592,0.2635024,0,0,9.188204
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,36.83852,36.83852,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.876918,8.936049,0,0.5954669,-0.5954669,11.59175,82.79805,0.147592,0.6222629,0,0,8.936049
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,36.39668,36.39668,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.538548,8.340581,0,0.2583038,-0.2583038,11.31947,80.85323,0.147592,0.2699274,0,0,8.340581
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,36.01795,36.01795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.825552,8.082277,0,0,0,11.31947,80.85323,0.147592,0,0,0,8.082277
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,35.70235,35.70235,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.825552,8.082277,0,0.101061,-0.101061,11.21295,80.09232,0.147592,0.1056088,0,0,8.082277
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,35.44198,35.44198,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.937842,7.981216,0,0.6500038,-0.6500038,10.52778,75.1983,0.147592,0.679254,0,0,7.981216
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,35.15005,35.15005,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.660068,7.331213,0,2.723816,-2.723816,7.656629,54.69009,0.147592,2.846387,0,0,7.331213
