Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.527612,47.04879,35.79703,2.413577,2.413577,0,0,0,2.413577,63.29245,0,0,1.527612,2.540607,2.413577,0,0,6.68653,4.607397,0,1.012995,-1.012995,6.588838,47.06303,0.147592,2.654934,1.22209,0,6.135009
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.683783,58.72807,37.36715,1.866655,1.866655,0,0,0,1.866655,143.775,0,0,2.683783,1.9649,1.866655,0,0,7.81208,3.594402,0.7188832,0,0.7188832,7.27083,51.9344,0.1475464,2.05332,2.147026,0,6.278184
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.068555,64.47225,39.05561,2.428885,2.428885,0,0,0,2.428885,126.336,0,0,3.068555,2.556721,2.428885,0,0,7.093197,4.241397,0.5118342,0,0.5118342,7.756399,55.40274,0.1475139,2.671774,2.454844,0,7.309952
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.178435,67.64824,40.72041,0,0,0,0,0,0,0,0,0,3.178435,0,0,0,0,6.581363,4.702047,3.178435,0,3.178435,10.77173,76.94076,0.1473127,0,2.542748,0,7.880483
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.101221,68.80795,42.31419,1.776681,1.776681,0,0,0,1.776681,174.5513,0,0,3.101221,1.870191,1.776681,0,0,3.402928,7.562639,1.23103,0,1.23103,11.93958,85.28258,0.1472349,1.95435,2.480977,0,10.66386
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.257486,72.56506,43.96321,0.5686131,0.5686131,0,0,0,0.5686131,572.8827,0.4870482,0,3.257486,0.5985401,0.5686131,0,0,2.171898,8.670567,2.171898,0,2.171898,14.00003,100,0.1470979,0.6254744,2.605989,0,11.92805
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.899513,60.28591,45.00469,0.6075032,0.6075032,0,0,0,0.6075032,312.6754,1.260036,0,1.899513,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1470979,0.6682536,1.519611,0,12.52479
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5698922,49.65252,45.38341,0,0,0,0,0,0,0,0.5698922,0,0.5698922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470979,0,0.4559137,0,11.19517
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,45.88837,45.88837,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1470979,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,45.45442,45.45442,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1470979,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,44.08945,44.08945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1470979,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,42.82705,42.82705,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1470979,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,41.72244,41.72244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1470979,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,40.53894,40.53894,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1470979,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,39.47379,39.47379,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1470979,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,38.67689,38.67689,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1470979,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,37.99046,37.99046,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1470979,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,37.39082,37.39082,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1470979,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,36.79118,36.79118,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1470979,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,36.34933,36.34933,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1470979,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,35.97062,35.97062,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1470979,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,35.6629,35.6629,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1470979,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,35.39464,35.39464,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1470979,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,35.10271,35.10271,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1470979,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.351152,45.58487,35.72602,0.6957487,0.6957487,0,0,0,0.6957487,194.2012,0,0,1.351152,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6187851,0,0.6187851,4.282746,30.59099,0.1470589,0.7653236,1.080922,0,2.200897
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.754251,59.31391,37.30403,1.912373,1.912373,5,0,1.53,1.912373,144.0227,0,0,2.754251,0,0,3.087627,2.933246,10.24291,1.406652,5.687497,0,5.687497,9.67838,69.13114,0.1471876,2.103611,2.203401,5,4.160903
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.076293,64.47343,38.99249,2.13537,2.13537,3.540538,0,1.131567,2.13537,144.0637,0,0,3.076293,0,0,1.405168,1.33491,4.555418,6.525399,4.411203,0,4.411203,13.86321,99.02276,0.147207,2.348907,2.461034,5,9.601691
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.186218,67.64194,40.6494,0.5771217,0.5771217,0,0,0,0.5771217,552.0876,2.434506,0,3.186218,0.6074966,0.5771217,0,0,0.1442146,10.49548,0.1442146,0,0.1442146,14.00003,100,0.147198,0.6348339,2.548974,0,13.6817
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.108534,68.80716,42.25107,0.9376922,0.9376922,0,0,0,0.9376922,331.5091,2.12149,0,3.108534,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.147198,1.031461,2.486828,0,13.73381
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.847441,68.09298,43.8922,2.66838,2.66838,0,0,0,2.66838,106.7105,0.03861975,0,2.847441,2.808821,2.66838,0,0,0,10.62527,0,0,0,14.00003,100,0.147198,2.935218,2.277953,0,13.47272
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.055136,61.6201,44.93368,1.673708,1.673708,0,0,0,1.673708,122.7894,0.2933382,0,2.055136,1.761798,1.673708,0,0,0,10.62527,0,0,0,14.00003,100,0.147198,1.841079,1.644109,0,12.68041
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4928089,48.98812,45.3124,1.494987,1.494987,0,0,0,1.494987,32.96409,0,2.220446E-16,0.4928089,1.573671,1.494987,0,0,0,10.62527,0,1.080862,-1.080862,12.8607,91.86195,0.147198,1.644486,0.3942471,0,11.11808
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,45.84892,45.84892,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.200958,9.544413,0,1.027694,-1.027694,11.77741,84.12422,0.147198,1.073941,0,0,9.544413
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,45.42286,45.42286,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.34284,8.516718,0,1.425274,-1.425274,10.27504,73.39303,0.147198,1.489411,0,0,8.516718
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,44.05,44.05,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,3.926478,7.091444,1.239144,0,1.239144,11.4506,81.78983,0.1472889,4.065201,0,5,7.091444
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,42.80338,42.80338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.687334,8.206674,0,0,0,11.4506,81.78983,0.1472889,0,0,0,8.206674
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,41.6751,41.6751,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.687334,8.206674,0,1.813773,-1.813773,9.538715,68.13354,0.1472889,1.895393,0,0,8.206674
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,40.47581,40.47581,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.702637,6.392901,0,1.526934,-1.526934,7.929186,56.63693,0.1472889,1.595646,0,0,6.392901
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,39.43433,39.43433,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.39923,4.865968,0,0.4176235,-0.4176235,7.488972,53.49255,0.1472889,0.4364165,0,0,4.865968
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,38.63744,38.63744,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.863256,4.448344,0,0.217566,-0.217566,7.259637,51.85445,0.1472889,0.2273565,0,0,4.448344
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,37.94312,37.94312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.104996,4.230778,0,0,0,7.259637,51.85445,0.1472889,0,0,0,4.230778
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,37.34348,37.34348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.104996,4.230778,0,0,0,7.259637,51.85445,0.1472889,0,0,0,4.230778
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,36.74384,36.74384,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.104996,4.230778,0,0.03458001,-0.03458001,7.223187,51.59409,0.1472889,0.03613611,0,0,4.230778
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,36.30199,36.30199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.143418,4.196198,0,0,0,7.223187,51.59409,0.1472889,0,0,0,4.196198
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,35.92327,35.92327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.143418,4.196198,0,0,0,7.223187,51.59409,0.1472889,0,0,0,4.196198
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,35.61556,35.61556,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.143418,4.196198,0,0.4679099,-0.4679099,6.729966,48.07109,0.1472889,0.4889659,0,0,4.196198
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,35.3473,35.3473,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.663318,3.728288,0,0.2222879,-0.2222879,6.495655,46.39744,0.1472889,0.2322908,0,0,3.728288
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,35.06326,35.06326,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,7.910305,3.506,0,1.813573,-1.813573,4.583981,32.74265,0.1472889,1.895184,0,0,3.506
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.432319,46.19437,35.70235,0,0,0,0,0,0,0,0,0,1.432319,0,0,0,0,9.925385,1.692428,1.432319,0,1.432319,5.942798,42.44847,0.147199,0,1.145855,0,3.124746
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.775767,59.43296,37.23302,1.264287,1.264287,0,0,0,1.264287,219.5521,0,0,2.775767,1.330828,1.264287,0,0,8.493066,2.981514,1.444939,0,1.444939,7.313588,52.23981,0.1471084,1.390715,2.220614,0,5.757282
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.084289,64.4676,38.92148,1.314653,1.314653,0,0,0,1.314653,234.6086,0,0,3.084289,1.383845,1.314653,0,0,7.048127,4.28196,1.700444,0,1.700444,8.92677,63.76252,0.147002,1.446118,2.467431,0,7.366249
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.193416,67.66866,40.60995,0.5390232,0.5390232,0,0,0,0.5390232,592.445,0,0,3.193416,0.5673929,0.5390232,0,0,5.347683,5.812359,2.626023,0,2.626023,11.41803,81.55723,0.1468379,0.5929255,2.554733,0,9.005775
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.115561,68.82287,42.20373,1.657418,1.657418,0,0,0,1.657418,187.9767,0,0,3.115561,1.744651,1.657418,0,0,2.72166,8.17578,1.37091,0,1.37091,12.71859,90.84692,0.1467524,1.82316,2.492449,0,11.29134
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.853972,68.10287,43.84486,2.27559,2.27559,0,0,0,2.27559,125.4167,0,0,2.853972,2.395358,2.27559,0,0,1.35075,9.409599,0.4586132,0,0.4586132,13.15367,93.95462,0.1467239,2.50315,2.283177,0,12.26357
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.123353,62.23163,44.9179,0.2178352,0.2178352,0,0,0,0.2178352,974.7519,1.001916,0,2.123353,0.2293002,0.2178352,0,0,0.8921366,9.822351,0.8921366,0,0.8921366,14.00003,100,0.1466683,0.2396187,1.698682,0,11.9457
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5483578,49.37327,45.27295,1.816943,1.816943,0,0,0,1.816943,30.18025,0,2.220446E-16,0.5483578,1.912571,1.816943,0,0,0,10.62527,0,1.364213,-1.364213,12.56202,89.72854,0.1466683,1.998637,0.4386863,0,11.17363
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,45.80158,45.80158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.515793,9.261061,0,0,0,12.56202,89.72854,0.1466683,0,0,0,9.261061
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,45.38341,45.38341,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.515793,9.261061,0,0.8233154,-0.8233154,11.69417,83.52962,0.1466683,0.8603646,0,0,9.261061
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,44.02633,44.02633,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.430588,8.437745,0,1.628507,-1.628507,9.977572,71.26823,0.1466683,1.70179,0,0,8.437745
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,42.77971,42.77971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.24004,6.809238,0,0,0,9.977572,71.26823,0.1466683,0,0,0,6.809238
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,41.6751,41.6751,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.24004,6.809238,0,0.4748193,-0.4748193,9.477069,67.69321,0.1466683,0.4961862,0,0,6.809238
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,40.47581,40.47581,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,4.767617,6.334419,0,1.15838,-1.15838,8.256029,58.97152,0.1466683,1.210508,0,0,6.334419
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,39.41066,39.41066,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.054707,5.176038,0,0.3759135,-0.3759135,7.859782,56.14119,0.1466683,0.3928296,0,0,5.176038
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,38.63744,38.63744,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.472388,4.800125,0,0.03026342,-0.03026342,7.827881,55.91333,0.1466683,0.03162528,0,0,4.800125
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,37.94312,37.94312,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.506014,4.769862,0,0.1490844,-0.1490844,7.670732,54.79084,0.1466683,0.1557932,0,0,4.769862
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,37.34348,37.34348,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,6.671663,4.620777,0,0.9233686,-0.9233686,6.697416,47.83859,0.1466683,0.9649202,0,0,4.620777
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,36.72805,36.72805,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,7.697628,3.697408,0,0.2203115,-0.2203115,6.465188,46.17982,0.1466683,0.2302255,0,0,3.697408
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,36.30199,36.30199,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,7.942419,3.477097,0,0.4593834,-0.4593834,5.980955,42.72102,0.1466683,0.4800557,0,0,3.477097
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,35.90749,35.90749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.452846,3.017714,0,0,0,5.980955,42.72102,0.1466683,0,0,0,3.017714
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,35.56822,35.56822,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.452846,3.017714,0,0.09017198,-0.09017198,5.885905,42.0421,0.1466683,0.09422972,0,0,3.017714
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,35.32363,35.32363,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,8.553037,2.927541,0,0.4366178,-0.4366178,5.42567,38.75471,0.1466683,0.4562656,0,0,2.927541
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,35.03959,35.03959,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.038167,2.490924,0,0.3240218,-0.3240218,5.084121,36.31507,0.1466683,0.3386028,0,0,2.490924
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.514682,46.81867,35.67868,1.63898,1.63898,0,0,0,1.63898,92.41614,0,0,1.514682,1.725242,1.63898,0,0,9.398191,2.166902,0,0.21056,-0.21056,4.862171,34.72972,0.1466683,1.802878,1.211745,0,3.681584
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.782902,59.48169,37.21724,0.8590917,0.8590917,0,0,0,0.8590917,323.9354,0,0,2.782902,0.9043071,0.8590917,0,0,9.632147,1.956342,1.878595,0,1.878595,6.644363,47.45964,0.1465514,0.9450009,2.226322,0,4.739244
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.091452,64.51112,38.89781,0.8858473,0.8858473,0,0,0,0.8858473,348.9825,0,0,3.091452,0.9324709,0.8858473,0,0,7.753551,3.647078,2.158981,0,2.158981,8.692553,62.08953,0.1464173,0.9744321,2.473161,0,6.738529
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.200841,67.688,40.56261,0.2806181,0.2806181,0,0,0,0.2806181,1140.639,0,0,3.200841,0.2953875,0.2806181,0,0,5.594571,5.59016,2.905453,0,2.905453,11.44891,81.77775,0.1462373,0.30868,2.560673,0,8.791001
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.121972,68.87115,42.18795,0.8397779,0.8397779,0,0,0,0.8397779,371.7616,0,0,3.121972,0.8839768,0.8397779,0,0,2.689117,8.205069,2.237995,0,2.237995,13.57206,96.94306,0.1460989,0.9237558,2.497577,0,11.32704
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.859905,68.14486,43.82907,0.3901352,0.3901352,0,0,0,0.3901352,733.055,1.998115,0,2.859905,0.4106686,0.3901352,0,0,0.4511222,10.21926,0.4511222,0,0.4511222,14.00003,100,0.146071,0.4291487,2.287924,0,13.07917
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.192461,62.82148,44.87056,0.8862828,0.8862828,0,0,0,0.8862828,247.3771,1.259531,0,2.192461,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.146071,0.9749111,1.753969,0,12.81773
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6073275,49.77891,45.22561,0.1663968,0.1663968,0,0,0,0.1663968,364.9874,0.4321729,0,0.6073275,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.146071,0.1830365,0.485862,0,11.2326
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,45.71479,45.71479,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.146071,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,45.33607,45.33607,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.146071,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,43.97899,43.97899,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.146071,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,42.76392,42.76392,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.146071,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,41.6751,41.6751,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.146071,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,40.47581,40.47581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.146071,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,39.38699,39.38699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.146071,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,38.5901,38.5901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.146071,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,37.92734,37.92734,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.146071,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,37.3277,37.3277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.146071,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,36.68072,36.68072,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.146071,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,36.26254,36.26254,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.146071,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,35.88382,35.88382,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.146071,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,35.56822,35.56822,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.146071,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,35.30785,35.30785,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.146071,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,35.03959,35.03959,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.146071,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.598104,47.46559,35.6629,3.654488,3.654488,5,0,1.53,3.654488,43.72992,0,0,1.598104,0,0,1.345512,1.278237,10.56048,1.12084,2.876341,0,2.876341,6.710212,47.92999,0.1462604,4.019937,1.278484,5,2.718945
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.789882,59.54763,37.21724,2.142298,2.142298,4.819193,0,1.48064,2.142298,130.2285,0,0,2.789882,0,0,2.676894,2.54305,7.684141,3.709547,5.332932,0,5.332932,11.76947,84.06751,0.1463879,2.356528,2.231905,5,6.499429
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.098237,64.57976,38.89781,2.048124,2.048124,0,0,0,2.048124,151.272,0,0,3.098237,2.15592,2.048124,0,0,2.351209,8.509186,0.9423173,0,0.9423173,12.66344,90.45293,0.1463298,2.252936,2.47859,0,11.60742
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.206843,67.78058,40.58628,0,0,0,0,0,0,0,1.797951,0,3.206843,0,0,0,0,1.408892,9.357271,1.408892,0,1.408892,14.00003,100,0.146243,0,2.565474,0,12.56411
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.128079,68.93584,42.18795,1.175868,1.175868,0,0,0,1.175868,266.023,1.890323,0,3.128079,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.146243,1.293455,2.502463,0,13.75335
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.865528,68.20282,43.82907,1.002849,1.002849,0,0,0,1.002849,285.7388,1.809897,0,2.865528,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.146243,1.103134,2.292422,0,13.4908
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.261671,63.44548,44.84689,0.7572996,0.7572996,0,0,0,0.7572996,298.6494,1.464513,0,2.261671,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.146243,0.8330296,1.809337,0,12.88694
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6696187,50.23733,45.20194,1.773792,1.773792,0,0,0,1.773792,37.75069,0,2.220446E-16,0.6696187,1.867149,1.773792,0,0,0,10.62527,0,1.197531,-1.197531,12.73772,90.98353,0.146243,1.951171,0.535695,0,11.29489
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,45.71479,45.71479,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.33059,9.427744,0,0.6154738,-0.6154738,12.08895,86.34949,0.146243,0.6431701,0,0,9.427744
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,45.28873,45.28873,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,2.014449,8.81227,0,2.317685,-2.317685,9.6459,68.89915,0.146243,2.42198,0,0,8.81227
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,43.96321,43.96321,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.589654,6.494585,0,2.50553,-2.50553,7.004839,50.03447,0.146243,2.618278,0,0,6.494585
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,42.71658,42.71658,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.373576,3.989056,0,0.942137,-0.942137,6.01174,42.94091,0.146243,0.9845331,0,0,3.989056
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,41.62776,41.62776,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.420395,3.046919,0,1.704144,-1.704144,4.215414,30.11004,0.146243,1.780831,0,0,3.046919
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,40.42848,40.42848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.31389,1.342774,0,0,0,4.215414,30.11004,0.146243,0,0,0,1.342774
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,39.36332,39.36332,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.31389,1.342774,0,0.003942357,-0.003942357,4.211258,30.08036,0.146243,0.004119764,0,0,1.342774
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,38.56643,38.56643,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.31827,1.338832,0,0.01035789,-0.01035789,4.20034,30.00237,0.146243,0.010824,0,0,1.338832
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,37.88,37.88,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.32978,1.328474,0,0.3181364,-0.3181364,3.864995,27.60705,0.146243,0.3324526,0,0,1.328474
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,37.28036,37.28036,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.68326,1.010338,0,0.01390086,-0.01390086,3.850342,27.50239,0.146243,0.0145264,0,0,1.010338
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,36.65705,36.65705,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.69871,0.9964368,0,0.532856,-0.532856,3.288663,23.4904,0.146243,0.5568345,0,0,0.9964368
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,36.23887,36.23887,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.29077,0.4635808,0,0.3598401,-0.3598401,2.909358,20.78109,0.146243,0.3760329,0,0,0.4635808
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,35.86015,35.86015,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.69059,0.1037407,3.33,0,3.33,6.068473,43.34615,0.1463781,0.4502192,0,5,0.1037407
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,35.55244,35.55244,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.360593,3.100741,3.33,0,3.33,9.227589,65.91122,0.146497,0.3140559,0,5,3.100741
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,35.28418,35.28418,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.030593,6.097741,3.33,0,3.33,12.3867,88.47628,0.146677,0.8460068,0,5,6.097741
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,35.01592,35.01592,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.700593,9.094741,0,1.185067,-1.185067,11.13753,79.55366,0.146677,1.238395,0,0,9.094741
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.682661,48.11906,35.63923,0,0,0,0,0,0,0,0,0,1.682661,0,0,0,0,3.017334,7.909674,1.682661,0,1.682661,12.73385,90.95586,0.1465736,0,1.346129,0,9.592335
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.797786,59.56645,37.1699,0.4016688,0.4016688,0,0,0,0.4016688,696.5407,1.040305,0,2.797786,0.4228092,0.4016688,0,0,1.334673,9.424068,1.334673,0,1.334673,14.00003,100,0.1464917,0.4418356,2.238229,0,12.22186
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.900842,73.31522,38.87414,2.296983,2.296983,0,0,0,2.296983,169.8246,1.482965,0,3.900842,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1464917,2.526681,3.120673,0,14.52612
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.087904,77.92599,40.56261,0.8849375,0.8849375,0,0,0,0.8849375,461.9427,3.156391,0,4.087904,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1464917,0.9734312,3.270323,0,14.71318
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.134685,68.97655,42.16428,0.08446596,0.08446596,0,0,0,0.08446596,3711.182,3.045774,0,3.134685,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1464917,0.09291255,2.507748,0,13.75996
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.871568,68.23643,43.8054,2.829569,2.829569,0,0,0,2.829569,101.4843,0,0,2.871568,2.978493,2.829569,0,0,0,10.62527,0,0.1069247,-0.1069247,13.88732,99.19494,0.1464917,3.112525,2.297255,0,13.49684
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.331592,64.05539,44.79955,1.803407,1.803407,0,0,0,1.803407,129.2881,0.3144631,0,2.331592,1.898324,1.803407,0,0,0.1188053,10.51835,0.1188053,0,0.1188053,14.00003,100,0.1464844,1.983748,1.865274,0,12.84994
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7354092,50.70158,45.1546,1.0313,1.0313,0,0,0,1.0313,71.30895,0,0,0.7354092,1.085579,1.0313,0,0,0,10.62527,0,0.3501697,-0.3501697,13.63092,97.36349,0.1464844,1.13443,0.5883273,0,11.36068
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,45.66745,45.66745,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.3890774,10.2751,0,1.131396,-1.131396,12.43832,88.84497,0.1464844,1.182309,0,0,10.2751
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,45.24928,45.24928,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.646184,9.143708,0,2.173108,-2.173108,10.14766,72.48317,0.1464844,2.270898,0,0,9.143708
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,43.91587,43.91587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.060749,6.970601,0,0,0,10.14766,72.48317,0.1464844,0,0,0,6.970601
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,42.69291,42.69291,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.060749,6.970601,0,0.1335884,-0.1335884,10.00685,71.47735,0.1464844,0.1395999,0,0,6.970601
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,41.58831,41.58831,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.20918,6.837012,1.482785,0,1.482785,11.41354,81.52514,0.1465916,3.783091,0,5,6.837012
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,40.38903,40.38903,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.726395,8.171518,0,0.2456915,-0.2456915,11.15456,79.67528,0.1465916,5.756748,0,5,8.171518
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,39.32387,39.32387,0,0,3.157248,0,1.026929,0,0,0,0,0,0,0,3.157248,2.999386,2.999386,7.925827,2.999386,0,2.999386,14.00003,100,0.1466497,0,0,5,7.925827
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,38.51909,38.51909,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1466497,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,37.83266,37.83266,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1466497,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,37.23302,37.23302,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1466497,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,36.59393,36.59393,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1466497,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,36.19154,36.19154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1466497,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,35.83648,35.83648,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1466497,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,35.5051,35.5051,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1466497,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,35.26051,35.26051,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1466497,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,34.99225,34.99225,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1466497,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.767976,48.81085,35.63923,2.371139,2.371139,0,0,0,2.371139,74.56231,0,0,1.767976,2.495936,2.371139,0,0,4.329787,6.728466,0,0.7279598,-0.7279598,9.125094,65.17912,0.1466497,2.608253,1.414381,0,8.496442
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.805392,59.61045,37.14623,0.7988987,0.7988987,0,0,0,0.7988987,351.1574,0,0,2.805392,0.840946,0.7988987,0,0,5.138631,6.000506,1.964446,0,1.964446,10.98873,78.49078,0.1465294,0.8787886,2.244314,0,8.805898
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.112827,64.67938,38.85836,0,0,0,0,0,0,0,0,0,3.112827,0,0,0,0,3.174185,7.768507,3.112827,0,3.112827,13.94182,99.58422,0.1463392,0,2.490262,0,10.88134
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.22096,67.87061,40.53894,2.64028,2.64028,0,0,0,2.64028,121.9931,0.38036,0,3.22096,2.779243,2.64028,0,0,0.06135787,10.57005,0.06135787,0,0.06135787,14.00003,100,0.1463355,2.904308,2.576768,0,13.79101
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.141302,69.0174,42.14061,0,0,0,0,0,0,0,3.141302,0,3.141302,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463355,0,2.513041,0,13.76658
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.878026,68.24566,43.75807,3.551263,3.551263,1.25,0,0.50625,3.551263,81.04232,0.4556439,0,2.878026,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1463355,3.906389,2.302421,5,13.5033
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.401729,64.68304,44.7601,0,0,0,0,0,0,0,2.401729,0,2.401729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463355,0,1.921383,0,13.027
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8046854,51.1801,45.09148,0.801477,0.801477,0,0,0,0.801477,100.4003,0,0,0.8046854,0.84366,0.801477,0,0,0,10.62527,0,0.03897463,-0.03897463,13.95895,99.70655,0.1463355,0.8816247,0.6437483,0,11.42996
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,45.58066,45.58066,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.04330514,10.5863,0,2.185197,-2.185197,11.65555,83.25373,0.1463355,2.28353,0,0,10.5863
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,45.17827,45.17827,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.471302,8.401103,0,1.163023,-1.163023,10.42961,74.49708,0.1463355,1.215359,0,0,8.401103
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,43.86853,43.86853,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.763549,7.23808,0,2.488015,-2.488015,7.807014,55.76427,0.1463355,2.599976,0,0,7.23808
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,42.65346,42.65346,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.528011,4.750064,0,2.008566,-2.008566,5.689799,40.64134,0.1463355,2.098952,0,0,4.750064
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,41.56464,41.56464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.759751,2.741498,0,0,0,5.689799,40.64134,0.1463355,0,0,0,2.741498
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,40.34169,40.34169,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.759751,2.741498,0,2.341722,-2.341722,3.221407,23.01,0.1463355,2.4471,0,0,2.741498
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,39.27654,39.27654,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.36166,0.3997762,3.33,0,3.33,6.380522,45.57507,0.1464646,0.4112985,0,5,0.3997762
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,38.45597,38.45597,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.031665,3.396776,3.33,0,3.33,9.539638,68.14013,0.1465961,0.4347801,0,5,3.396776
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,37.79321,37.79321,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.701664,6.393776,3.33,0,3.33,12.69875,90.70519,0.1467755,0.8557976,0,5,6.393776
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,37.19357,37.19357,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.371665,9.390776,0,0.2197831,-0.2197831,12.46708,89.0504,0.1467755,0.2296734,0,0,9.390776
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,36.57026,36.57026,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.615868,9.170993,0,0.2746696,-0.2746696,12.17755,86.98235,0.1467755,0.2870297,0,0,9.170993
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,36.16787,36.16787,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.921056,8.896323,0,0.7713592,-0.7713592,11.36447,81.17462,0.1467755,0.8060704,0,0,8.896323
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,35.81281,35.81281,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.778122,8.124964,0,0.3169434,-0.3169434,11.03038,78.78828,0.1467755,0.3312059,0,0,8.124964
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,35.48143,35.48143,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.130281,7.808021,0,0.08003304,-0.08003304,10.94602,78.1857,0.1467755,0.08363453,0,0,7.808021
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,35.23684,35.23684,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.219207,7.727988,0,0.6873142,-0.6873142,10.22153,73.01077,0.1467755,0.7182433,0,0,7.727988
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,34.96858,34.96858,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,3.98289,7.040674,0,1.94491,-1.94491,8.171412,58.36712,0.1467755,2.032431,0,0,7.040674
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.854449,49.49294,35.61556,1.437392,1.437392,0,0,0,1.437392,129.0148,0,0,1.854449,1.513044,1.437392,0,0,6.1439,5.095764,0.3414048,0,0.3414048,8.495297,60.68058,0.1467547,1.581131,1.483559,0,6.950213
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.408137,65.5426,37.09889,1.164602,1.164602,0,0,0,1.164602,292.6439,0,0,3.408137,1.225897,1.164602,0,0,5.802495,5.403028,2.18224,0,2.18224,10.56555,75.46808,0.1466218,1.281062,2.72651,0,8.811166
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.916853,73.42042,38.81102,2.305753,2.305753,0,0,0,2.305753,169.873,0,0,3.916853,2.427109,2.305753,0,0,3.620255,7.367044,1.489744,0,1.489744,11.97885,85.56303,0.1465313,2.536329,3.133483,0,11.2839
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.227914,67.92442,40.52316,1.400189,1.400189,0,0,0,1.400189,230.5341,0,0,3.227914,1.473883,1.400189,0,0,2.130511,8.707814,1.754031,0,1.754031,13.64287,97.44886,0.1464248,1.540208,2.582331,0,11.93573
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.147923,69.05835,42.11694,2.781026,2.781026,0,0,0,2.781026,113.1928,0,0,3.147923,2.927396,2.781026,0,0,0.3764801,10.28644,0.2205264,0,0.2205264,13.85208,98.94321,0.1464115,3.059129,2.518338,0,13.43436
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.88401,68.27875,43.7344,0.9496624,0.9496624,0,0,0,0.9496624,303.6879,1.728411,0,2.88401,0.9996446,0.9496624,0,0,0.1559537,10.48492,0.1559537,0,0.1559537,14.00003,100,0.146402,1.044629,2.307208,0,13.36893
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.44875,65.08325,44.71276,0,0,0,0,0,0,0,2.44875,0,2.44875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146402,0,1.959,0,13.07402
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8772928,51.70514,45.04414,1.114518,1.114518,0,0,0,1.114518,78.71503,0,0,0.8772928,1.173176,1.114518,0,0,0,10.62527,0,0.2958836,-0.2958836,13.68814,97.77222,0.146402,1.225969,0.7018342,0,11.50257
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,45.53332,45.53332,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.3287596,10.32939,0,1.334656,-1.334656,12.28129,87.72331,0.146402,1.394716,0,0,10.32939
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,45.13882,45.13882,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.811711,8.994734,0,2.942738,-2.942738,9.17937,65.5668,0.146402,3.075161,0,0,8.994734
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,43.82907,43.82907,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.081419,6.051997,0.4863847,0,0.4863847,9.640796,68.86269,0.1464368,4.936818,0,5,6.051997
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,42.62979,42.62979,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.595035,6.489743,1.717466,0,1.717466,11.27013,80.50075,0.1465597,3.511355,0,5,6.489743
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,41.5173,41.5173,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.877568,8.035462,0,2.37489,-2.37489,8.766773,62.61968,0.1465597,2.48176,0,0,8.035462
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,40.29435,40.29435,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.516335,5.660573,1.585582,0,1.585582,10.27099,73.36405,0.1466729,3.664063,0,5,5.660573
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,39.22919,39.22919,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,3.930753,7.087596,3.33,0,3.33,13.4301,95.92912,0.1468092,0.4875273,0,5,7.087596
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,38.40863,38.40863,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.6007532,10.0846,0,0.9202582,-0.9202582,12.46007,89.0003,0.1468092,0.9616698,0,0,10.0846
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,37.74587,37.74587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.623262,9.164338,0,0,0,12.46007,89.0003,0.1468092,0,0,0,9.164338
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,37.14623,37.14623,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.623262,9.164338,0,0.6363624,-0.6363624,11.78928,84.20898,0.1468092,0.6649987,0,0,9.164338
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,36.54659,36.54659,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.330332,8.527976,0,0.02235697,-0.02235697,11.76571,84.04065,0.1468092,0.02336303,0,0,8.527976
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,36.15208,36.15208,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.355173,8.505619,0,0.4285004,-0.4285004,11.31404,80.81438,0.1468092,0.4477829,0,0,8.505619
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,35.77336,35.77336,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.831284,8.077118,0,0.5670621,-0.5670621,10.7163,76.54485,0.1468092,0.5925798,0,0,8.077118
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,35.45776,35.45776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.461353,7.510056,0,0,0,10.7163,76.54485,0.1468092,0,0,0,7.510056
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,35.21317,35.21317,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.461353,7.510056,0,0.5139976,-0.5139976,10.1745,72.67485,0.1468092,0.5371275,0,0,7.510056
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,34.9528,34.9528,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.032462,6.996058,0,1.672496,-1.672496,8.411533,60.08226,0.1468092,1.747758,0,0,6.996058
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.941783,50.18908,35.59189,0.4235693,0.4235693,0,0,0,0.4235693,458.4335,0,0,1.941783,0.4458624,0.4235693,0,0,5.89079,5.323563,1.495921,0,1.495921,9.830688,70.21906,0.1467186,0.4659262,1.553427,0,7.265347
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.820908,59.70148,37.09889,2.492134,2.492134,0,0,0,2.492134,113.1925,0,0,2.820908,2.623299,2.492134,0,0,4.394869,6.669892,0.197609,0,0.197609,10.01816,71.55812,0.1467066,2.741347,2.256726,0,9.4908
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.127865,64.77413,38.81102,0.7513559,0.7513559,0,0,0,0.7513559,416.2961,0,0,3.127865,0.7909009,0.7513559,0,0,4.19726,6.84774,2.336964,0,2.336964,12.2352,87.39408,0.1465653,0.8264915,2.502292,0,9.975605
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.235067,67.97058,40.49949,0.01892982,0.01892982,0,0,0,0.01892982,17089.79,1.354844,0,3.235067,0.01992613,0.01892982,0,0,1.860296,8.951008,1.860296,0,1.860296,14.00003,100,0.146453,0.02082281,2.588053,0,12.18607
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.154543,69.09933,42.09327,2.425416,2.425416,0,0,0,2.425416,130.0619,0.6014728,0,3.154543,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.146453,2.667958,2.523634,0,13.77982
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.889808,68.31953,43.71862,1.955643,1.955643,0,0,0,1.955643,147.7677,0.831237,0,2.889808,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.146453,2.151207,2.311846,0,13.51508
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.454191,65.09004,44.67331,1.530738,1.530738,0,0,0,1.530738,160.3273,0.8428879,0,2.454191,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.146453,1.683812,1.963353,0,13.07946
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9532303,52.26928,45.00469,1.707815,1.707815,0,0,0,1.707815,55.81578,0,2.220446E-16,0.9532303,1.7977,1.707815,0,0,0,10.62527,0,0.8444697,-0.8444697,13.10988,93.64181,0.146453,1.878596,0.7625842,0,11.5785
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,45.49387,45.49387,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,0.9382997,9.780805,0,1.070351,-1.070351,11.98163,85.58289,0.146453,1.118517,0,0,9.780805
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,45.13882,45.13882,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.127579,8.710453,0,2.52264,-2.52264,9.322534,66.58939,0.146453,2.636158,0,0,8.710453
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,43.8054,43.8054,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,4.930512,6.187813,0,1.761006,-1.761006,7.466271,53.3304,0.146453,1.840251,0,0,6.187813
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,42.60612,42.60612,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.887185,4.426808,0,2.434913,-2.434913,4.899647,34.99741,0.146453,2.544484,0,0,4.426808
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,41.5173,41.5173,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.592644,1.991895,0,1.593407,-1.593407,3.220049,23.0003,0.146453,1.66511,0,0,1.991895
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,40.29435,40.29435,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.3631,0.3984878,3.33,0,3.33,6.379164,45.56536,0.1466797,1.286703,0,5,0.3984878
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,39.21341,39.21341,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,8.033096,3.395488,3.33,0,3.33,9.53828,68.13043,0.1468464,0.7615406,0,5,3.395488
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,38.40863,38.40863,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.703096,6.392488,3.33,0,3.33,12.69739,90.6955,0.1469283,0.01633601,0,5,6.392488
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,37.76954,37.76954,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.373096,9.389488,0,0.2158065,-0.2158065,12.46991,89.07064,0.1469283,0.2255178,0,0,9.389488
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,37.14623,37.14623,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.612881,9.173681,0,0.6270123,-0.6270123,11.80899,84.34973,0.1469283,0.6552278,0,0,9.173681
