Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,36.52291,36.52291,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.309561,8.546669,0,0.4646512,-0.4646512,11.3192,80.85127,0.1469283,0.4855605,0,0,8.546669
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,36.15208,36.15208,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.82584,8.082018,0,0.1607693,-0.1607693,11.14973,79.6408,0.1469283,0.168004,0,0,8.082018
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,35.77336,35.77336,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,3.004473,7.921248,0,0.1889561,-0.1889561,10.95056,78.21811,0.1469283,0.1974591,0,0,7.921248
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,35.41831,35.41831,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.214424,7.732293,0,0.1303506,-0.1303506,10.81316,77.23667,0.1469283,0.1362164,0,0,7.732293
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,35.19739,35.19739,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.359258,7.601942,0,0.4391254,-0.4391254,10.35028,73.9304,0.1469283,0.458886,0,0,7.601942
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4022173,37.7224,34.92913,2.897071,2.897071,0,0,0,2.897071,13.88359,0,4.440892E-16,0.4022173,3.049548,2.897071,0,0,3.847175,7.162817,0,2.647331,-2.647331,7.559745,53.99807,0.1469283,3.186778,0.3217739,0,7.565034
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.029909,50.89911,35.56822,2.319927,2.319927,0,0,0,2.319927,87.49882,0,0,2.029909,2.442028,2.319927,0,0,6.788654,4.515486,0,0.4121196,-0.4121196,7.125333,50.89513,0.1469283,2.551919,1.623927,0,6.545394
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.829083,59.73234,37.05944,1.492473,1.492473,0,0,0,1.492473,189.5567,0,0,2.829083,1.571024,1.492473,0,0,7.246565,4.103366,1.258059,0,1.258059,8.318832,59.42011,0.1468525,1.64172,2.263266,0,6.932449
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.135952,64.79838,38.76368,0.8108767,0.8108767,0,0,0,0.8108767,386.736,0,0,3.135952,0.8535544,0.8108767,0,0,5.988506,5.235619,2.282398,0,2.282398,10.48411,74.88631,0.1467152,0.8919644,2.508762,0,8.371572
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.243248,67.96866,40.42848,0.7933748,0.7933748,0,0,0,0.7933748,408.7914,0,0,3.243248,0.8351313,0.7933748,0,0,3.706108,7.289777,2.408116,0,2.408116,12.76864,91.20442,0.1465706,0.8727123,2.594598,0,10.53302
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.161975,69.09997,42.03015,1.942645,1.942645,0,0,0,1.942645,162.7665,0,0,3.161975,2.04489,1.942645,0,0,1.297992,9.457082,1.117085,0,1.117085,13.82841,98.77412,0.1465036,2.13691,2.52958,0,12.61906
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.89616,68.32772,43.67128,0.6793653,0.6793653,0,0,0,0.6793653,426.3039,2.000133,0,2.89616,0.7151213,0.6793653,0,0,0.1809065,10.46246,0.1809065,0,0.1809065,14.00003,100,0.1464928,0.7473018,2.316928,0,13.35862
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.459669,65.08797,44.62597,0.311356,0.311356,0,0,0,0.311356,789.9861,2.131926,0,2.459669,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1464928,0.3424916,1.967735,0,13.08494
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.032547,52.85712,44.95735,0.1203334,0.1203334,0,0,0,0.1203334,858.0724,0.9058808,0,1.032547,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1464928,0.1323667,0.826038,0,11.65782
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,45.45442,45.45442,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1464928,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,45.04414,45.04414,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1464928,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,43.7344,43.7344,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1465345,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,42.543,42.543,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1466915,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,41.45418,41.45418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1466915,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,40.25489,40.25489,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1466915,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,39.18974,39.18974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1466915,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,38.39285,38.39285,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1466915,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,37.7222,37.7222,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1466915,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,37.12256,37.12256,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1466915,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,36.50713,36.50713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1466915,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,36.12841,36.12841,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1466915,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,35.74969,35.74969,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1466915,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,35.41831,35.41831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1466915,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,35.19739,35.19739,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1466915,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3821494,37.58072,34.92913,0.5224819,0.5224819,0,0,0,0.5224819,73.14117,0,0,0.3821494,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1678315,-0.1678315,9.183107,65.59349,0.1466915,0.57473,0.3057195,0,6.605523
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.118655,51.63084,35.55244,0.09405333,0.09405333,0,0,0,0.09405333,2252.611,0,0,2.118655,0.0990035,0.09405333,0,0,5.07748,6.055542,2.019652,0,2.019652,11.09912,79.27925,0.1465706,0.1034587,1.694924,0,8.174197
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.837072,59.78017,37.03577,1.719443,1.719443,0,0,0,1.719443,164.9995,0,0,2.837072,1.80994,1.719443,0,0,3.057828,7.873229,1.027132,0,1.027132,12.07354,86.2394,0.1465092,1.891387,2.269658,0,10.7103
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.143941,64.83131,38.72423,1.633943,1.633943,0,0,0,1.633943,192.4144,0,0,3.143941,1.71994,1.633943,0,0,2.030696,8.797647,1.424001,0,1.424001,13.42447,95.88885,0.1464241,1.797337,2.515152,0,11.94159
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.249951,68.03966,40.42848,0,0,0,0,0,0,0,2.643256,0,3.249951,0,0,0,0,0.6066952,10.07925,0.6066952,0,0.6066952,14.00003,100,0.1463879,0,2.599961,0,13.3292
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.168088,69.16506,42.03015,2.960953,2.960953,0,0,0,2.960953,106.9956,0.05129534,0,3.168088,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1463879,3.257048,2.53447,0,13.79336
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.902021,68.35962,43.64761,0,0,0,0,0,0,0,2.902021,0,2.902021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463879,0,2.321617,0,13.5273
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.465059,65.08505,44.57863,0,0,0,0,0,0,0,2.465059,0,2.465059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463879,0,1.972047,0,13.09033
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.113588,53.4726,44.9179,2.267259,2.267259,0,0,0,2.267259,49.11603,0,0,1.113588,2.386588,2.267259,0,0,0,10.62527,0,1.273001,-1.273001,12.65817,90.4153,0.1463879,2.493985,0.8908701,0,11.73886
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,45.39919,45.39919,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.414445,9.352273,0,2.094926,-2.094926,10.44992,74.64215,0.1463879,2.189197,0,0,9.352273
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,45.02836,45.02836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.742141,7.257348,0,0,0,10.44992,74.64215,0.1463879,0,0,0,7.257348
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,43.69495,43.69495,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.742141,7.257348,0,1.591519,-1.591519,8.772313,62.65925,0.1463879,1.663138,0,0,7.257348
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,42.51933,42.51933,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.510496,5.665828,0,2.87372,-2.87372,5.743146,41.02239,0.1463879,3.003037,0,0,5.665828
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,41.43051,41.43051,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.703518,2.792108,0,0.07279117,-0.07279117,5.666418,40.47433,0.1463879,0.07606678,0,0,2.792108
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,40.20756,40.20756,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.784397,2.719317,0,1.334282,-1.334282,4.259961,30.42823,0.1463879,1.394325,0,0,2.719317
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,39.11873,39.11873,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.26693,1.385035,0,0.1045216,-0.1045216,4.149786,29.64126,0.1463879,0.1092251,0,0,1.385035
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,38.32184,38.32184,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.38307,1.280514,0,0.4959816,-0.4959816,3.626975,25.90691,0.1463879,0.5183008,0,0,1.280514
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,37.68275,37.68275,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,10.93416,0.784532,0,0.2246493,-0.2246493,3.390174,24.21548,0.1463879,0.2347585,0,0,0.784532
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,37.08311,37.08311,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.18377,0.5598827,0,0.009770138,-0.009770138,3.379875,24.14192,0.1463879,0.01020979,0,0,0.5598827
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,36.48346,36.48346,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.19462,0.5501125,3.33,0,3.33,6.53899,46.70698,0.1465331,0.5803723,0,5,0.5501125
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,36.10474,36.10474,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.864624,3.547112,3.33,0,3.33,9.698106,69.27205,0.1466358,0.2049921,0,5,3.547112
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,35.72602,35.72602,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.534624,6.544113,3.33,0,3.33,12.85722,91.83711,0.1467453,0.2677312,0,5,6.544113
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,35.39464,35.39464,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.204624,9.541113,0,0.4443529,-0.4443529,12.38883,88.49149,0.1467453,0.4643487,0,0,9.541113
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,35.17372,35.17372,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.698349,9.09676,0,0.405396,-0.405396,11.96151,85.43916,0.1467453,0.4236389,0,0,9.09676
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4559626,38.10311,34.92913,0.2920257,0.2920257,0,0,0,0.2920257,156.1378,0,0,0.4559626,0.3073955,0.2920257,0,0,2.148789,8.691363,0.1485671,0,0.1485671,12.10245,86.4459,0.1467364,0.3212283,0.3647701,0,9.147326
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.207835,52.39209,35.55244,1.57638,1.57638,0,0,0,1.57638,140.0573,0,0,2.207835,1.659348,1.57638,0,0,2.000222,8.825074,0.5484877,0,0.5484877,12.62279,90.16261,0.1467038,1.734018,1.766268,0,11.03291
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.845145,59.82885,37.0121,0.8791503,0.8791503,0,0,0,0.8791503,323.6243,0.4679883,0,2.845145,0.9254214,0.8791503,0,0,1.451735,9.318713,1.451735,0,1.451735,14.00003,100,0.1466174,0.9670654,2.276116,0,12.16386
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.151664,64.88095,38.70056,0.08839473,0.08839473,0,0,0,0.08839473,3565.443,3.058617,0,3.151664,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1466174,0.0972342,2.521331,0,13.77694
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.257004,68.09476,40.4127,2.396962,2.396962,0,0,0,2.396962,135.8805,0.7338855,0,3.257004,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1466174,2.636659,2.605603,0,13.88228
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.174675,69.20583,42.00648,0.6121459,0.6121459,0,0,0,0.6121459,518.6141,2.530311,0,3.174675,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1466174,0.6733605,2.53974,0,13.79995
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.907831,68.39103,43.62394,0.9565322,0.9565322,0,0,0,0.9565322,303.9972,1.900955,0,2.907831,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1466174,1.052186,2.326265,0,13.53311
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.469986,65.10532,44.55496,1.465678,1.465678,0,0,0,1.465678,168.5218,0.9271675,0,2.469986,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1466174,1.612245,1.975989,0,13.09526
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.194948,54.08801,44.87056,0.3232868,0.3232868,0,0,0,0.3232868,369.6247,0.8546458,0,1.194948,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1466174,0.3556155,0.9559582,0,11.82022
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,45.35974,45.35974,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466174,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,44.95735,44.95735,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1466174,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,43.62394,43.62394,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1467124,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,42.44832,42.44832,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1467124,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,41.36739,41.36739,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1467124,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,40.16811,40.16811,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1467124,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,39.07928,39.07928,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1467124,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,38.29817,38.29817,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1467124,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,37.65908,37.65908,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1467124,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,37.03577,37.03577,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1467124,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,36.45979,36.45979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1467124,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,36.08107,36.08107,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1467124,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,35.72602,35.72602,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1467124,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,35.37097,35.37097,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1467124,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,35.15005,35.15005,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1467124,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5742059,38.92289,34.90546,0,0,0,0,0,0,0,0,0,0.5742059,0,0,0,0,7.403694,3.96195,0.5742059,0,0.5742059,7.521007,53.72137,0.1466782,0,0.4593647,0,4.536156
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.297882,53.14267,35.52877,1.874075,1.874075,0,0,0,1.874075,122.6142,0,0,2.297882,1.972711,1.874075,0,0,6.829488,4.478735,0.325171,0,0.325171,7.829492,55.92483,0.1466589,2.061483,1.838305,0,6.776617
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.853295,59.87833,36.98843,2.649263,2.649263,0,0,0,2.649263,107.7014,0,0,2.853295,2.788698,2.649263,0,0,6.504316,4.771389,0.06459642,0,0.06459642,7.890773,56.36255,0.1466551,2.91419,2.282636,0,7.624684
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.159431,64.93111,38.67689,1.776229,1.776229,0,0,0,1.776229,177.873,0,0,3.159431,1.869715,1.776229,0,0,6.43972,4.829526,1.289717,0,1.289717,9.114306,65.10206,0.1465784,1.953852,2.527545,0,7.988957
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.264235,68.14196,40.38903,0.9183813,0.9183813,0,0,0,0.9183813,355.4335,0,0,3.264235,0.9667171,0.9183813,0,0,5.150003,5.990272,2.297517,0,2.297517,11.29392,80.67072,0.1464422,1.010219,2.611388,0,9.254506
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.18124,69.24641,41.98281,2.828273,2.828273,0,0,0,2.828273,112.4799,0,0,3.18124,2.977129,2.828273,0,0,2.852486,8.058037,0.2041104,0,0.2041104,11.48756,82.05383,0.1464301,3.1111,2.544992,0,11.23928
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.913437,68.42995,43.60815,0.3683274,0.3683274,0,0,0,0.3683274,790.9911,0,0,2.913437,0.387713,0.3683274,0,0,2.648375,8.241736,2.525724,0,2.525724,13.88367,99.16888,0.1462805,0.4051601,2.33075,0,11.15517
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.474693,65.13268,44.53918,0.6114709,0.6114709,0,0,0,0.6114709,404.7115,1.708388,0,2.474693,0.6436536,0.6114709,0,0,0.1226514,10.51489,0.1226514,0,0.1226514,14.00003,100,0.1462733,0.672618,1.979754,0,12.98958
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.276355,54.73496,44.84689,1.382061,1.382061,0,0,0,1.382061,92.35152,0,0,1.276355,1.454801,1.382061,0,0,0,10.62527,0,0.1784468,-0.1784468,13.81193,98.65643,0.1462733,1.520267,1.021084,0,11.90163
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,45.33607,45.33607,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.1982742,10.44683,0,1.136675,-1.136675,12.61377,90.09816,0.1462733,1.187825,0,0,10.44683
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,44.95735,44.95735,3.148974,3.148974,4.687129,0,1.444586,3.148974,0,0,0,0,0,0,1.538154,1.461246,1.461246,9.310152,1.461246,0,1.461246,14.00003,100,0.1463754,3.463872,0,5,9.310152
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,43.62394,43.62394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463754,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,42.44832,42.44832,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1463754,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,41.38317,41.38317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1463754,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,40.16811,40.16811,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1463754,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,39.07928,39.07928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1463754,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,38.28239,38.28239,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1463754,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,37.65908,37.65908,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1463754,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,37.05944,37.05944,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1463754,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,36.45979,36.45979,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1463754,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,36.10474,36.10474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1463754,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,35.72602,35.72602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1463754,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,35.37097,35.37097,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1463754,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,35.15005,35.15005,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1463754,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5763554,38.91404,34.88179,1.417462,1.417462,0,0,0,1.417462,40.66109,0,0,0.5763554,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9157097,-0.9157097,7.802804,55.7342,0.1463754,1.559208,0.4610843,0,6.238136
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.071329,60.227,35.52877,0.4597115,0.4597115,0,0,0,0.4597115,668.0992,0,0,3.071329,0.4839068,0.4597115,0,0,6.532448,4.746071,2.587422,0,2.587422,10.25745,73.26733,0.1462226,0.5056826,2.457063,0,7.8174
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.861377,59.93659,36.97264,0,0,0,0,0,0,0,0,0,2.861377,0,0,0,0,3.945026,7.074751,2.861377,0,2.861377,12.97199,92.65688,0.1460539,0,2.289102,0,9.936129
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.16676,65.00591,38.67689,0,0,0,0,0,0,0,2.083111,0,3.16676,0,0,0,0,1.083649,9.64999,1.083649,0,1.083649,14.00003,100,0.1459901,0,2.533408,0,12.81675
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.271471,68.18928,40.36536,0.5371429,0.5371429,0,0,0,0.5371429,609.0503,2.706057,0,3.271471,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1459901,0.5908572,2.617177,0,13.89674
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.187778,69.28674,41.95914,0,0,0,0,0,0,0,3.187778,0,3.187778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459901,0,2.550222,0,13.81305
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.919132,68.46022,43.58448,0,0,0,0,0,0,0,2.919132,0,2.919132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459901,0,2.335306,0,13.54441
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.479425,65.15107,44.51551,0.6950971,0.6950971,0,0,0,0.6950971,356.7019,1.747744,0,2.479425,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1459901,0.7646068,1.98354,0,13.1047
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.357725,55.41332,44.84689,1.481989,1.481989,0,0,0,1.481989,91.61507,0,0,1.357725,1.559988,1.481989,0,0,0,10.62527,0,0.2022631,-0.2022631,13.78682,98.47712,0.1459901,1.630188,1.08618,0,11.983
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,45.3124,45.3124,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.2247368,10.42301,0,2.941916,-2.941916,10.68577,76.32679,0.1459901,3.074303,0,0,10.42301
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,44.9179,44.9179,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.493533,7.481094,0,1.170567,-1.170567,9.451885,67.51333,0.1459901,1.223243,0,0,7.481094
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,43.58448,43.58448,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.794163,6.310527,0,1.67925,-1.67925,7.681801,54.8699,0.1459901,1.754816,0,0,6.310527
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,42.40887,42.40887,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.659997,4.631278,0,0.4789017,-0.4789017,7.176994,51.26414,0.1459901,0.5004523,0,0,4.631278
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,41.34372,41.34372,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.19211,4.152376,0,0.38238,-0.38238,6.77393,48.38512,0.1459901,0.3995871,0,0,4.152376
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,40.14444,40.14444,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.616976,3.769996,0,2.172998,-2.172998,4.483389,32.02414,0.1459901,2.270783,0,0,3.769996
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,39.05561,39.05561,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,10.03142,1.596998,0,0.2688334,-0.2688334,4.200014,30.00004,0.1459901,0.2809309,0,0,1.596998
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,38.28239,38.28239,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.33012,1.328164,0,0.176337,-0.176337,4.014138,28.67236,0.1459901,0.1842721,0,0,1.328164
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,37.63541,37.63541,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.52605,1.151827,0,0.5907707,-0.5907707,3.391411,24.22432,0.1459901,0.6173554,0,0,1.151827
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,37.03577,37.03577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18246,0.5610566,0,0,0,3.391411,24.22432,0.1459901,0,0,0,0.5610566
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,36.45979,36.45979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18246,0.5610566,0,0,0,3.391411,24.22432,0.1459901,0,0,0,0.5610566
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,36.08107,36.08107,0.4653549,0.4653549,0,0,0,0.4653549,0,0,0,0,0.4898473,0.4653549,0,0,11.18246,0.5610566,0,0.4898473,-0.4898473,2.875067,20.53615,0.1459901,0.5118904,0,0,0.5610566
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,35.72602,35.72602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.72674,0.07120933,0,0,0,2.875067,20.53615,0.1459901,0,0,0,0.07120933
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,35.37097,35.37097,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0.0161549,0.01534716,0,0,11.72674,0.07120933,0,0.0161549,-0.0161549,2.858038,20.41452,0.1459901,0.01688187,0,0,0.07120933
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,35.15005,35.15005,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,3.505263,3.33,11.74469,0.05505443,3.33,0,3.33,6.017153,42.97958,0.1461508,0.729426,0,5,0.05505443
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6255699,39.26799,34.88179,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.55268,0,0,0.6255699,0,0,3.32677,3.160431,8.414689,3.052054,3.786001,0,3.786001,9.60887,68.63464,0.1463846,1.832431,0.5004559,5,3.677624
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.348928,53.58728,35.52877,0.5018067,0.5018067,2.901553,0,0.9571241,0.5018067,468.0942,0,0,2.348928,0,0,2.399747,2.279759,4.628687,6.459455,4.628687,0,4.628687,14.00003,100,0.1463137,0.5519873,1.879142,5,8.808384
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.869666,59.98751,36.94897,2.305603,2.305603,0,0,0,2.305603,124.4649,0.4427162,0,2.869666,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1463137,2.536163,2.295733,0,13.49494
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.174598,65.05694,38.65322,1.863382,1.863382,0,0,0,1.863382,170.3675,1.213143,0,3.174598,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1463137,2.04972,2.539679,0,13.79987
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.2782,68.26087,40.36536,0.535031,0.535031,0,0,0,0.535031,612.7121,2.715009,0,3.2782,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1463137,0.5885341,2.62256,0,13.90347
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.193787,69.35099,41.95914,1.549172,1.549172,0,0,0,1.549172,206.1609,1.56308,0,3.193787,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1463137,1.704089,2.55503,0,13.81906
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.924312,68.51402,43.58448,3.267697,3.267697,1.25,0,0.50625,3.267697,89.49152,0.8004203,0,2.924312,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1463137,3.594467,2.33945,5,13.54959
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.483681,65.19256,44.51551,2.091748,2.091748,0,0,0,2.091748,118.7371,0.2818411,0,2.483681,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1463137,2.300923,1.986945,0,13.10896
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.439382,56.07516,44.82322,1.410494,1.410494,0,0,0,1.410494,102.0481,0,2.220446E-16,1.439382,1.48473,1.410494,0,0,0,10.62527,0,0.04534839,-0.04534839,13.95223,99.65856,0.1463137,1.551543,1.151506,0,12.06466
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,45.28873,45.28873,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0.0503871,10.57993,0,1.635275,-1.635275,12.22849,87.34622,0.1463137,1.708863,0,0,10.57993
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,44.9179,44.9179,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.86736,8.944651,0,0.1330926,-0.1330926,12.0882,86.34414,0.1463137,0.1390818,0,0,8.944651
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,43.58448,43.58448,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,2.01524,8.811558,1.35735,0,1.35735,13.3759,95.54194,0.1464079,3.928332,0,5,8.811558
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,42.3852,42.3852,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.6578906,10.03317,0,0.8174139,-0.8174139,12.51427,89.38745,0.1464079,0.8541976,0,0,10.03317
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,41.34372,41.34372,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.566128,9.215758,0,0.8254793,-0.8254793,11.64414,83.17224,0.1464079,0.8626259,0,0,9.215758
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,40.12077,40.12077,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.483328,8.39028,0,1.433684,-1.433684,10.1329,72.37772,0.1464079,1.4982,0,0,8.39028
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,39.03194,39.03194,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.07631,6.956595,0,0.4298276,-0.4298276,9.679823,69.14145,0.1464079,0.4491699,0,0,6.956595
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,38.28239,38.28239,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.553896,6.526767,0,0.211802,-0.211802,9.456564,67.54675,0.1464079,0.2213331,0,0,6.526767
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,37.63541,37.63541,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.789232,6.314965,0,0.7736099,-0.7736099,8.641108,61.72207,0.1464079,0.8084223,0,0,6.314965
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,37.03577,37.03577,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.648798,5.541356,0,0.6790856,-0.6790856,7.925288,56.60909,0.1464079,0.7096444,0,0,5.541356
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,36.45979,36.45979,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.403338,4.86227,0,0.2499949,-0.2499949,7.66177,54.72682,0.1464079,0.2612447,0,0,4.86227
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,36.10474,36.10474,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.68111,4.612275,0,0.3146421,-0.3146421,7.330109,52.35781,0.1464079,0.328801,0,0,4.612275
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,35.72602,35.72602,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,7.030713,4.297633,0,0.7208769,-0.7208769,6.570238,46.93017,0.1464079,0.7533164,0,0,4.297633
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,35.37097,35.37097,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.831687,3.576756,0,0.05996858,-0.05996858,6.507025,46.47866,0.1464079,0.06266717,0,0,3.576756
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,35.15005,35.15005,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,7.898319,3.516787,0,0.599054,-0.599054,5.875566,41.96825,0.1464079,0.6260114,0,0,3.516787
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7064911,39.85345,34.88179,0,0,0,0,0,0,0,0,0,0.7064911,0,0,0,0,8.563934,2.917733,0.7064911,0,0.7064911,6.545803,46.75564,0.1463664,0,0.5651928,0,3.624224
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.357287,53.66036,35.52877,1.248847,1.248847,0,0,0,1.248847,188.7571,0,0,2.357287,1.314576,1.248847,0,0,7.857443,3.553575,1.042711,0,1.042711,7.535006,53.82136,0.1463053,1.373731,1.88583,0,5.910862
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.878016,60.03907,36.92531,0.3159707,0.3159707,0,0,0,0.3159707,910.8491,0,0,2.878016,0.3326007,0.3159707,0,0,6.814732,4.492015,2.545416,0,2.545416,9.9498,71.06985,0.1461563,0.3475678,2.302413,0,7.370032
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.181983,65.1325,38.65322,2.880751,2.880751,0,0,0,2.880751,110.4567,0,0,3.181983,3.032369,2.880751,0,0,4.269316,6.78289,0.1496137,0,0.1496137,10.09173,72.08368,0.1461475,3.168826,2.545586,0,9.964872
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.28492,68.33247,40.36536,0,0,0,0,0,0,0,0,0,3.28492,0,0,0,0,4.119702,6.917542,3.28492,0,3.28492,13.20808,94.34327,0.1459557,0,2.627936,0,10.20246
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.199757,69.41489,41.95914,0.2587964,0.2587964,0,0,0,0.2587964,1236.399,2.092557,0,3.199757,0.2724172,0.2587964,0,0,0.8347819,9.87397,0.8347819,0,0.8347819,14.00003,100,0.145907,0.284676,2.559805,0,13.07373
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.929422,68.56715,43.58448,0.1883708,0.1883708,0,0,0,0.1883708,1555.136,2.731137,0,2.929422,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.145907,0.2072078,2.343538,0,13.5547
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.487832,65.23305,44.51551,2.226519,2.226519,0,0,0,2.226519,111.7364,0.1441271,0,2.487832,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.145907,2.449171,1.990265,0,13.11311
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.520885,56.76806,44.82322,2.503385,2.503385,0,0,0,2.503385,60.75314,0,4.440892E-16,1.520885,2.635142,2.503385,0,0,0,10.62527,0,1.114257,-1.114257,12.8255,91.61051,0.145907,2.753724,1.216708,0,12.14616
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,45.28873,45.28873,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.238064,9.511017,0,0.7155277,-0.7155277,12.07127,86.22315,0.145907,0.7477264,0,0,9.511017
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,44.89423,44.89423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.033094,8.795489,0,0,0,12.07127,86.22315,0.145907,0,0,0,8.795489
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,43.56081,43.56081,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,2.033094,8.795489,0,0.7315009,-0.7315009,11.3002,80.71552,0.145907,0.7644184,0,0,8.795489
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,42.3852,42.3852,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,2.845873,8.063989,0,0.3706343,-0.3706343,10.90951,77.92493,0.145907,0.3873129,0,0,8.063989
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,41.29638,41.29638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.257689,7.693354,0,0,0,10.90951,77.92493,0.145907,0,0,0,7.693354
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,40.07343,40.07343,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.257689,7.693354,0,0.3730438,-0.3730438,10.51629,75.11621,0.145907,0.3898307,0,0,7.693354
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,38.99249,38.99249,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.672182,7.32031,0,0.1575479,-0.1575479,10.35022,73.92999,0.145907,0.1646376,0,0,7.32031
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,38.23505,38.23505,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,3.847235,7.162762,0,0.3277743,-0.3277743,10.00472,71.46211,0.145907,0.3425241,0,0,7.162762
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,37.61174,37.61174,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.211429,6.834988,0,0.6316145,-0.6316145,9.338936,66.70655,0.145907,0.6600372,0,0,6.834988
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,36.98843,36.98843,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,4.913223,6.203373,0,0.3687444,-0.3687444,8.950245,63.93019,0.145907,0.3853379,0,0,6.203373
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,36.43613,36.43613,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.322939,5.834629,0,0.09262752,-0.09262752,8.852607,63.23278,0.145907,0.09679576,0,0,5.834629
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,36.0574,36.0574,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.425858,5.742002,0,0.4234607,-0.4234607,8.40624,60.04445,0.145907,0.4425165,0,0,5.742002
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,35.70235,35.70235,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,5.89637,5.318541,0,0.1742643,-0.1742643,8.222549,58.73238,0.145907,0.1821062,0,0,5.318541
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,35.3473,35.3473,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.089997,5.144277,0,0.3357438,-0.3357438,7.868644,56.20449,0.145907,0.3508523,0,0,5.144277
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,35.12638,35.12638,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.463046,4.808533,0,0.1254153,-0.1254153,7.736445,55.26021,0.145907,0.131059,0,0,4.808533
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7930151,40.45984,34.85812,1.837048,1.837048,0,0,0,1.837048,43.1679,0,0,0.7930151,1.933735,1.837048,0,0,6.602396,4.683117,0,1.14072,-1.14072,6.534021,46.67148,0.145907,2.020753,0.6344121,0,5.476133
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.36605,53.71013,35.5051,0.7500427,0.7500427,0,0,0,0.7500427,315.4554,0,0,2.36605,0.7895186,0.7500427,0,0,7.869863,3.542398,1.576532,0,1.576532,8.02965,57.35453,0.1458152,0.825047,1.89284,0,5.908448
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.886,60.11536,36.92531,1.7603,1.7603,0,0,0,1.7603,163.9493,0,0,2.886,1.852947,1.7603,0,0,6.293331,4.961277,1.033052,0,1.033052,9.009689,64.3548,0.1457551,1.93633,2.3088,0,7.847276
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.189386,65.20834,38.65322,1.463055,1.463055,0,0,0,1.463055,217.9949,0,0,3.189386,1.540058,1.463055,0,0,5.260279,5.891024,1.649328,0,1.649328,10.57438,75.53113,0.1456592,1.609361,2.551509,0,9.080409
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.291627,68.404,40.36536,1.366938,1.366938,0,0,0,1.366938,240.8029,0,0,3.291627,1.438883,1.366938,0,0,3.610951,7.375419,1.852745,0,1.852745,12.33205,88.08588,0.1455517,1.503632,2.633302,0,10.66705
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.205682,69.47838,41.95914,0.9139525,0.9139525,0,0,0,0.9139525,350.7493,0.4854205,0,3.205682,0.9620552,0.9139525,0,0,1.758206,9.042889,1.758206,0,1.758206,14.00003,100,0.1454498,1.005348,2.564545,0,12.24857
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.934004,68.6437,43.60815,0.728028,0.728028,0,0,0,0.728028,403.007,2.167659,0,2.934004,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1454498,0.8008308,2.347203,0,13.55928
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.491874,65.2725,44.51551,0.4305334,0.4305334,0,0,0,0.4305334,578.7875,2.038681,0,2.491874,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1454498,0.4735867,1.993499,0,13.11715
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.120401,62.09665,44.82322,4.489386,4.489386,2.475006,0,0.8406765,4.489386,47.23142,0,0,2.120401,2.120401,2.014381,0,0,0,10.62527,0,0,0,14.00003,100,0.1454498,4.938325,1.696321,5,12.74568
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,45.28873,45.28873,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454498,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,44.89423,44.89423,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1454498,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,43.56081,43.56081,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1454498,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,42.36153,42.36153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1454498,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,41.27271,41.27271,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1454498,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,40.05764,40.05764,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1454812,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,38.96882,38.96882,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1455934,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,38.21138,38.21138,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1455934,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,37.58807,37.58807,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1455934,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,36.98843,36.98843,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1455934,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,36.43613,36.43613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1455934,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,36.0574,36.0574,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1455934,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,35.70235,35.70235,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1455934,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,35.32363,35.32363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1455934,0,0,0,6.644467
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,35.12638,35.12638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1455934,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8849666,41.13588,34.85812,3.091831,3.091831,5,0,1.53,3.091831,28.62273,0,0,0.8849666,0,0,1.908169,1.81276,4.423119,6.644467,2.697727,0,2.697727,12.36318,88.30824,0.1457686,3.401014,0.7079733,5,7.529434
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.374219,53.80865,35.52877,0.845656,0.845656,0,0,0,0.845656,280.7547,0,0,2.374219,0.8901642,0.845656,0,0,1.725392,9.072421,1.484055,0,1.484055,13.77108,98.36463,0.1456827,0.9302216,1.899375,0,11.44664
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.893606,60.21632,36.94897,1.96194,1.96194,0,0,0,1.96194,147.487,0.5870689,0,2.893606,2.0652,1.96194,0,0,0.2413372,10.40807,0.2413372,0,0.2413372,14.00003,100,0.1456688,2.158134,2.314885,0,13.30168
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.195833,65.33282,38.70056,0.8566204,0.8566204,0,0,0,0.8566204,373.0746,2.294127,0,3.195833,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1456688,0.9422825,2.556666,0,13.82111
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.297294,68.52386,40.4127,2.624378,2.624378,0,0,0,2.624378,125.641,0.5347906,0,3.297294,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1456688,2.886816,2.637835,0,13.92257
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.210557,69.58984,42.00648,1.233474,1.233474,0,0,0,1.233474,260.2857,1.912163,0,3.210557,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1456688,1.356822,2.568446,0,13.83583
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.938203,68.7356,43.64761,1.348341,1.348341,0,0,0,1.348341,217.9125,1.518897,0,2.938203,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1456688,1.483175,2.350562,0,13.56348
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.495178,65.35103,44.55496,2.832806,2.832806,0,0,0,2.832806,88.08148,4.440892E-16,0,2.495178,2.981901,2.832806,0,0,0,10.62527,0,0.4867235,-0.4867235,13.48698,96.33535,0.1456688,3.116086,1.996142,0,13.12045
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.683337,58.22252,44.87056,1.201865,1.201865,0,0,0,1.201865,140.0604,0,0,1.683337,1.265121,1.201865,0,0,0.5408039,10.13855,0.4182159,0,0.4182159,13.88373,99.1693,0.1456446,1.322052,1.34667,0,11.82189
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,45.3124,45.3124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.122588,10.51495,0,0,0,13.88373,99.1693,0.1456446,0,0,0,10.51495
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,44.9179,44.9179,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0.122588,10.51495,0,1.413944,-1.413944,12.3933,88.52341,0.1456446,1.477571,0,0,10.51495
