Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,43.56081,43.56081,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,1.693637,9.101001,0,1.413463,-1.413463,10.90338,77.88115,0.1456446,1.477069,0,0,9.101001
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,42.36153,42.36153,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.264151,7.687538,0,2.513373,-2.513373,8.254054,58.95741,0.1456446,2.626475,0,0,7.687538
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,41.24904,41.24904,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,6.056788,5.174165,0,2.40973,-2.40973,5.713976,40.81404,0.1456446,2.518167,0,0,5.174165
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,40.03397,40.03397,2.166462,2.166462,0,0,0,2.166462,0,0,0,0,2.280486,2.166462,0,0,8.734265,2.764436,0,2.280486,-2.280486,3.310133,23.64376,0.1456446,2.383108,0,0,2.764436
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,38.94515,38.94515,0.08233251,0.08233251,0,0,0,0.08233251,0,0,0,0,0.08666579,0.08233251,0,0,11.26814,0.4839494,0,0.08666579,-0.08666579,3.218779,22.99124,0.1456446,0.09056576,0,0,0.4839494
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,38.18771,38.18771,0.07421551,0.07421551,0,0,0,0.07421551,0,0,1.387779E-17,0,0.07812159,0.07421551,0,0,11.36443,0.3972836,0,0.07812159,-0.07812159,3.136432,22.40304,0.1456446,0.08163706,0,0,0.3972836
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,37.58807,37.58807,0.3522305,0.3522305,3.857494,0,1.218096,0.3522305,0,0,0,0,0,0,3.505263,3.33,11.45124,0.319162,3.33,0,3.33,6.295547,44.96811,0.1457658,0.3874535,0,5,0.319162
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,36.97264,36.97264,0.147909,0.147909,3.653172,0,1.162316,0.147909,0,0,0,0,0,0,3.505263,3.33,8.121236,3.316162,3.33,0,3.33,9.454662,67.53317,0.1458622,0.1626999,0,5,3.316162
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,36.43613,36.43613,0.1946434,0.1946434,3.699907,0,1.175074,0.1946434,0,0,0,0,0,0,3.505263,3.33,4.791236,6.313162,3.33,0,3.33,12.61378,90.09824,0.145964,0.2141078,0,5,6.313162
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,36.0574,36.0574,0.2924551,0.2924551,0,0,0,0.2924551,0,0,5.551115E-17,0,0.3078475,0.2924551,0,0,1.461236,9.310162,0,0.3078475,-0.3078475,12.28928,87.78038,0.145964,0.3217006,0,0,9.310162
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,35.70235,35.70235,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.803288,9.002315,0,0.199705,-0.199705,12.07877,86.27676,0.145964,0.2086918,0,0,9.002315
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,35.32363,35.32363,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,2.025183,8.802609,0,0.08928087,-0.08928087,11.98466,85.60455,0.145964,0.09329851,0,0,8.802609
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,35.12638,35.12638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124384,8.713328,0,0,0,11.98466,85.60455,0.145964,0,0,0,8.713328
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9823055,41.88283,34.88179,1.211946,1.211946,0,0,0,1.211946,81.05194,0,0,0.9823055,1.275732,1.211946,0,0,2.124384,8.713328,0,0.2934268,-0.2934268,11.67536,83.39527,0.145964,1.33314,0.7858444,0,9.695634
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.382785,53.88379,35.52877,1.090404,1.090404,0,0,0,1.090404,218.5231,0,0,2.382785,1.147794,1.090404,0,0,2.450414,8.419902,1.234991,0,1.234991,12.84698,91.76394,0.1458928,1.199444,1.906228,0,10.80269
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.901675,60.29364,36.94897,0,0,0,0,0,0,0,1.686252,0,2.901675,0,0,0,0,1.215423,9.531394,1.215423,0,1.215423,14.00003,100,0.1458227,0,2.32134,0,12.43307
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.203253,65.40907,38.70056,1.942802,1.942802,0,0,0,1.942802,164.878,1.158198,0,3.203253,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1458227,2.137083,2.562603,0,13.82853
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.303612,68.61126,40.42848,0.1267441,0.1267441,0,0,0,0.1267441,2606.522,3.170197,0,3.303612,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1458227,0.1394185,2.64289,0,13.92889
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.215875,69.67658,42.03015,1.552378,1.552378,0,0,0,1.552378,207.158,1.581793,0,3.215875,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1458227,1.707616,2.5727,0,13.84115
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.943075,68.78642,43.64761,0.6897146,0.6897146,0,0,0,0.6897146,426.7091,2.21706,0,2.943075,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1458227,0.7586861,2.35446,0,13.56835
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.498617,65.41242,44.57863,2.096163,2.096163,0,0,0,2.096163,119.1996,0.2921296,0,2.498617,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1458227,2.305779,1.998893,0,13.12389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.7644,58.95982,44.89423,2.327904,2.327904,0,0,0,2.327904,75.79349,0,0,1.7644,2.450425,2.327904,0,0,0,10.62527,0,0.6860256,-0.6860256,13.27689,94.83476,0.1458227,2.560694,1.41152,0,12.38967
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,45.33607,45.33607,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.7622507,9.939249,0,0.1750514,-0.1750514,13.09237,93.51676,0.1458227,0.1829287,0,0,9.939249
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,44.93368,44.93368,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,0.9567522,9.764197,0,2.730911,-2.730911,10.21374,72.95515,0.1458227,2.853801,0,0,9.764197
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,43.58448,43.58448,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,3.991097,7.033287,0.8807158,0,0.8807158,11.04926,78.92313,0.1458831,4.480224,0,5,7.033287
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,42.3852,42.3852,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.110381,7.825931,2.026499,0,2.026499,12.97177,92.65529,0.1460217,3.153528,0,5,7.825931
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,41.24904,41.24904,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.083883,9.64978,0,1.137459,-1.137459,11.77278,84.09112,0.1460217,1.188644,0,0,9.64978
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,40.03397,40.03397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.347725,8.512321,0,0,0,11.77278,84.09112,0.1460217,0,0,0,8.512321
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,38.92148,38.92148,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.347725,8.512321,0,0.1380405,-0.1380405,11.62727,83.05178,0.1460217,0.1442523,0,0,8.512321
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,38.14826,38.14826,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.501104,8.374281,0,0.1201362,-0.1201362,11.50064,82.14725,0.1460217,0.1255423,0,0,8.374281
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,37.54862,37.54862,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.634588,8.254145,0,0.3808173,-0.3808173,11.09922,79.27999,0.1460217,0.3979541,0,0,8.254145
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,36.94897,36.94897,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,3.057719,7.873327,0,0.3274517,-0.3274517,10.75406,76.81454,0.1460217,0.342187,0,0,7.873327
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,36.43613,36.43613,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.421554,7.545876,0,0.1992185,-0.1992185,10.54406,75.31458,0.1460217,0.2081833,0,0,7.545876
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,36.0574,36.0574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.642908,7.346657,0,0,0,10.54406,75.31458,0.1460217,0,0,0,7.346657
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,35.70235,35.70235,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.642908,7.346657,0,0.7533135,-0.7533135,9.75,69.64272,0.1460217,0.7872127,0,0,7.346657
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,35.32363,35.32363,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.479923,6.593343,0,0.2160578,-0.2160578,9.522255,68.01597,0.1460217,0.2257804,0,0,6.593343
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,35.15005,35.15005,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.719987,6.377285,0,0.3743664,-0.3743664,9.127638,65.19728,0.1460217,0.3912129,0,0,6.377285
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.08525,42.65424,34.88179,1.183234,1.183234,0,0,0,1.183234,91.71898,0,0,1.08525,1.245509,1.183234,0,0,5.13595,6.002919,0,0.1602593,-0.1602593,8.95871,63.99066,0.1460217,1.301557,0.8681998,0,7.088169
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.390851,53.99962,35.56822,0.2056655,0.2056655,0,0,0,0.2056655,1162.495,0,0,2.390851,0.21649,0.2056655,0,0,5.314016,5.84266,2.174361,0,2.174361,11.02149,78.72477,0.1458965,0.2262321,1.912681,0,8.233511
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.909068,60.41161,36.98843,0,0,0,0,0,0,0,0,0,2.909068,0,0,0,0,3.139655,7.799585,2.909068,0,2.909068,13.78127,98.43748,0.1457295,0,2.327255,0,10.70865
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.209375,65.54996,38.76368,2.027546,2.027546,0,0,0,2.027546,158.2887,0.8445299,0,3.209375,2.134259,2.027546,0,0,0.2305865,10.41775,0.2305865,0,0.2305865,14.00003,100,0.1457162,2.2303,2.5675,0,13.62712
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.308701,68.75494,40.49949,1.000913,1.000913,0,0,0,1.000913,330.5682,2.255108,0,3.308701,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1457162,1.101005,2.646961,0,13.93398
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.219792,69.82733,42.11694,1.539291,1.539291,0,0,0,1.539291,209.1737,1.599486,0,3.219792,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1457162,1.69322,2.575834,0,13.84507
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.755603,78.1082,43.7344,0.2384092,0.2384092,0,0,0,0.2384092,1575.276,3.504646,0,3.755603,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1457162,0.2622501,3.004483,0,14.38088
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.021551,70.84778,44.64964,1.867253,1.867253,0,0,0,1.867253,161.8179,1.056021,0,3.021551,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1457162,2.053979,2.417241,0,13.64682
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.84458,59.76747,44.98102,0.7137582,0.7137582,0,0,0,0.7137582,258.4321,1.093256,0,1.84458,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1457162,0.785134,1.475664,0,12.46985
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,45.45442,45.45442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457162,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,45.02836,45.02836,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1457162,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,43.67128,43.67128,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1457162,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,42.44832,42.44832,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1457162,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,41.29638,41.29638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1457162,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,40.05764,40.05764,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1457162,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,38.92148,38.92148,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1457162,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,38.17193,38.17193,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1457162,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,37.57229,37.57229,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1457162,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,36.94897,36.94897,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1457162,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,36.43613,36.43613,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1458705,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,36.08107,36.08107,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.1459926,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,35.70235,35.70235,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1461378,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,35.32363,35.32363,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1461378,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,35.15005,35.15005,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1461378,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.193452,43.49863,34.90546,0.4479907,0.4479907,0,0,0,0.4479907,266.401,0,0,1.193452,0.4715692,0.4479907,0,0,2.247711,8.602335,0.7218828,0,0.7218828,12.5525,89.66054,0.1460964,0.4927898,0.9547616,0,9.795787
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.399532,54.07597,35.56822,1.80262,1.80262,0,0,0,1.80262,133.1136,0,0,2.399532,1.897494,1.80262,0,0,1.525828,9.252029,0.5020375,0,0.5020375,13.02878,93.06249,0.1460677,1.982882,1.919626,0,11.65156
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.916771,60.51387,37.0121,0.09183601,0.09183601,0,0,0,0.09183601,3176.064,1.796311,0,2.916771,0.09666948,0.09183601,0,0,1.02379,9.703863,1.02379,0,1.02379,14.00003,100,0.1460091,0.1010196,2.333416,0,12.62063
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.216299,65.65057,38.78735,0,0,0,0,0,0,0,3.216299,0,3.216299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460091,0,2.573039,0,13.84157
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.314776,68.84989,40.52316,0.9136419,0.9136419,0,0,0,0.9136419,362.8091,2.353048,0,3.314776,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1460091,1.005006,2.651821,0,13.94005
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.224477,69.93712,42.16428,2.915174,2.915174,0,0,0,2.915174,110.6101,0.1558721,0,3.224477,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1460091,3.206692,2.579581,0,13.84975
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.949511,69.04656,43.8054,0,0,0,0,0,0,0,2.949511,0,2.949511,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460091,0,2.359609,0,13.57479
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.504134,65.59607,44.68909,0,0,0,0,0,0,0,2.504134,0,2.504134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460091,0,2.003307,0,13.12941
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.878717,60.1256,45.02836,0,0,0,0,0,0,0,1.878717,0,1.878717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460091,0,1.502974,0,12.50399
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,45.49387,45.49387,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1460091,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,45.09148,45.09148,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1460091,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,43.69495,43.69495,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1460344,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,42.44832,42.44832,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1460344,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,41.27271,41.27271,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1460344,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,40.03397,40.03397,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1460344,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,38.89781,38.89781,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1460344,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,38.14826,38.14826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1460344,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,37.57229,37.57229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1460344,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,36.94897,36.94897,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1460344,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,36.45979,36.45979,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.1461851,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,36.08107,36.08107,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1463104,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,35.70235,35.70235,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1464451,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,35.3473,35.3473,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1464451,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,35.17372,35.17372,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1464451,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.710246,47.56843,34.92913,0.2161477,0.2161477,0,0,0,0.2161477,791.2396,0,0,1.710246,0.2275239,0.2161477,0,0,2.214983,8.631789,1.482722,0,1.482722,13.30534,95.03799,0.1463604,0.2377625,1.368197,0,10.34204
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.985669,59.47796,35.59189,0.3939553,0.3939553,0,0,0,0.3939553,757.8702,1.838719,0,2.985669,0.4146898,0.3939553,0,0,0.732261,9.966239,0.732261,0,0.732261,14.00003,100,0.1463186,0.4333508,2.388535,0,12.95191
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.924922,60.59231,37.0121,0.7629356,0.7629356,0,0,0,0.7629356,383.3773,2.121832,0,2.924922,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1463186,0.8392292,2.339937,0,13.5502
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.223208,65.75117,38.81102,1.157936,1.157936,0,0,0,1.157936,278.3582,2.004329,0,3.223208,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1463186,1.273729,2.578567,0,13.84848
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.029402,77.18463,40.56261,0,0,0,0,0,0,0,4.029402,0,4.029402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463186,0,3.223522,0,14.65468
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.229257,70.03817,42.20373,0,0,0,0,0,0,0,3.229257,0,3.229257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463186,0,2.583405,0,13.85453
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.953346,69.13499,43.84486,0.770338,0.770338,0,0,0,0.770338,383.3831,2.142463,0,2.953346,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1463186,0.8473718,2.362676,0,13.57862
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.506457,65.70223,44.7601,0.8972964,0.8972964,0,0,0,0.8972964,279.3343,1.561934,0,2.506457,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1463186,0.987026,2.005165,0,13.13173
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.880559,60.18616,45.06781,3.415457,3.415457,1.628926,0,0.6096967,3.415457,55.06025,0,0,1.880559,1.880559,1.786531,0,0,0,10.62527,0,0,0,14.00003,100,0.1463186,3.757003,1.504447,5,12.50583
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,45.53332,45.53332,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1463186,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,45.09148,45.09148,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1463186,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,43.69495,43.69495,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1464204,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,42.44832,42.44832,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1464204,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,41.29638,41.29638,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1464204,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,40.03397,40.03397,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1464204,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,38.89781,38.89781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1464204,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,38.14826,38.14826,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1464204,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,37.57229,37.57229,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1464204,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,36.97264,36.97264,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1464204,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,36.48346,36.48346,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1464204,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,36.10474,36.10474,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1464204,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,35.72602,35.72602,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1464204,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,35.37097,35.37097,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1464204,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,35.19739,35.19739,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1464204,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.623334,46.89799,34.9528,1.079918,1.079918,0,0,0,1.079918,150.32,0,0,1.623334,1.136756,1.079918,0,0,8.706068,2.789813,0.4865776,0,0.4865776,6.202334,44.3023,0.1463927,1.18791,1.298667,0,4.413146
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.416363,54.27832,35.61556,1.742881,1.742881,0,0,0,1.742881,138.6418,0,0,2.416363,1.834612,1.742881,0,0,8.219491,3.227732,0.5817508,0,0.5817508,6.754231,48.24442,0.1463595,1.917169,1.93309,0,5.644095
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.746186,69.13998,37.05944,1.720433,1.720433,0,0,0,1.720433,217.7467,0,0,3.746186,1.810982,1.720433,0,0,7.63774,3.751308,1.935204,0,1.935204,8.590128,61.35793,0.1462493,1.892476,2.996949,0,7.497494
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.229607,65.8759,38.85836,1.00697,1.00697,0,0,0,1.00697,320.7252,0,0,3.229607,1.059969,1.00697,0,0,5.702536,5.492992,2.169639,0,2.169639,10.64843,76.06004,0.1461259,1.107667,2.583686,0,8.722599
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.325411,69.10329,40.63362,2.134786,2.134786,0,0,0,2.134786,155.7726,0,0,3.325411,2.247143,2.134786,0,0,3.532897,7.445667,1.078268,0,1.078268,11.67136,83.36671,0.1460647,2.348264,2.660329,0,10.77108
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.937701,78.39376,42.27474,0,0,0,0,0,0,0,1.483072,0,3.937701,0,0,0,0,2.45463,8.416107,2.45463,0,2.45463,14.00003,100,0.1459255,0,3.150161,0,12.35381
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.956469,69.25466,43.91587,0.4543002,0.4543002,0,0,0,0.4543002,650.7744,2.478258,0,2.956469,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1459255,0.4997302,2.365175,0,13.58174
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.50878,65.7992,44.82322,0.7928872,0.7928872,0,0,0,0.7928872,316.4108,1.674163,0,2.50878,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1459255,0.8721759,2.007025,0,13.13406
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.881866,60.27715,45.13882,1.44296,1.44296,0,0,0,1.44296,130.417,0.36296,0,1.881866,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1459255,1.587256,1.505492,0,12.50714
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,45.58066,45.58066,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1459255,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,45.13882,45.13882,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1459255,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,43.7344,43.7344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1459255,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,42.47199,42.47199,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1459255,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,41.32005,41.32005,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1459255,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,40.05764,40.05764,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1459255,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,38.94515,38.94515,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1459255,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,38.17193,38.17193,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1459255,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,37.58807,37.58807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1459255,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,36.98843,36.98843,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1459255,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,36.52291,36.52291,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1459255,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,36.15208,36.15208,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1459255,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,35.77336,35.77336,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1459255,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,35.39464,35.39464,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1459255,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,35.21317,35.21317,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1459255,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.525331,46.13788,34.96858,0,0,0,0,0,0,0,0,0,1.525331,0,0,0,0,11.30884,0.4473145,1.525331,0,1.525331,4.718572,33.70402,0.1458391,0,1.220265,0,1.972645
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.424496,54.40424,35.6629,0,0,0,0,0,0,0,0,0,2.424496,0,0,0,0,9.783513,1.820112,2.424496,0,2.424496,7.018651,50.13312,0.145702,0,1.939597,0,4.244608
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.939682,60.83841,37.09889,0.4050361,0.4050361,0,0,0,0.4050361,725.7826,0,0,2.939682,0.4263538,0.4050361,0,0,7.359017,4.002159,2.513328,0,2.513328,9.403004,67.16418,0.1455602,0.4455397,2.351745,0,6.94184
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.23565,66.01664,38.92148,1.406114,1.406114,0,0,0,1.406114,230.113,0,0,3.23565,1.480119,1.406114,0,0,4.84569,6.264153,1.75553,0,1.75553,11.06845,79.06017,0.1454613,1.546725,2.58852,0,9.499804
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.330472,69.23741,40.69674,2.601557,2.601557,0,0,0,2.601557,128.0184,0,0,3.330472,2.738481,2.601557,0,0,3.090159,7.844131,0.5919906,0,0.5919906,11.63006,83.07167,0.145428,2.861713,2.664377,0,11.1746
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.236896,70.31881,42.36153,0,0,0,0,0,0,0,0.7387273,0,3.236896,0,0,0,0,2.498169,8.376923,2.498169,0,2.498169,14.00003,100,0.1452876,0,2.589517,0,11.61382
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.959181,69.38945,44.00266,0,0,0,0,0,0,0,2.959181,0,2.959181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452876,0,2.367345,0,13.58446
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.510218,65.94314,44.93368,0.1884834,0.1884834,0,0,0,0.1884834,1331.798,2.311814,0,2.510218,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1452876,0.2073317,2.008174,0,13.13549
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.882547,60.40662,45.24928,0.8818548,0.8818548,0,0,0,0.8818548,213.4758,0.9542788,0,1.882547,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1452876,0.9700403,1.506038,0,12.50782
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3418546,48.2043,45.66745,2.102267,2.102267,0,0,0,2.102267,16.26124,0,0,0.3418546,2.212913,2.102267,0,0,0,10.62527,0,1.871058,-1.871058,12.02776,85.91239,0.1452876,2.312494,0.2734837,0,10.96713
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,45.22561,45.22561,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.078954,8.754216,0,0.222902,-0.222902,11.7928,84.23412,0.1452876,0.2329326,0,0,8.754216
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,43.8054,43.8054,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.326622,8.531314,1.596698,0,1.596698,13.30756,95.05382,0.1453949,3.651192,0,5,8.531314
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,42.51933,42.51933,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7299247,9.968342,0,0.2922418,-0.2922418,12.99951,92.85346,0.1453949,0.3053927,0,0,9.968342
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,41.34372,41.34372,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.054638,9.6761,0,0.4937611,-0.4937611,12.47904,89.13583,0.1453949,0.5159803,0,0,9.6761
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,40.07343,40.07343,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.603261,9.182339,0,0.418889,-0.418889,12.03749,85.98192,0.1453949,0.437739,0,0,9.182339
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,38.94515,38.94515,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.068694,8.76345,0,0.5795107,-0.5795107,11.42663,81.61866,0.1453949,0.6055887,0,0,8.76345
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,38.18771,38.18771,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.712594,8.183939,0,0.3050264,-0.3050264,11.10511,79.32205,0.1453949,0.3187526,0,0,8.183939
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,37.61174,37.61174,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.051512,7.878913,0,0.2163023,-0.2163023,10.87711,77.69346,0.1453949,0.2260359,0,0,7.878913
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,36.98843,36.98843,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.291848,7.662611,0,0.1807863,-0.1807863,10.68654,76.33228,0.1453949,0.1889217,0,0,7.662611
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,36.52291,36.52291,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.492722,7.481824,0,0.2808561,-0.2808561,10.39049,74.21766,0.1453949,0.2934946,0,0,7.481824
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,36.15208,36.15208,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.804785,7.200968,0,0.713725,-0.713725,9.638161,68.84386,0.1453949,0.7458426,0,0,7.200968
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,35.77336,35.77336,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.597812,6.487243,0,0.4846785,-0.4846785,9.127264,65.19462,0.1453949,0.506489,0,0,6.487243
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,35.39464,35.39464,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.136344,6.002564,0,0.006822904,-0.006822904,9.120072,65.14324,0.1453949,0.007129935,0,0,6.002564
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,35.23684,35.23684,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.143925,5.995742,0,0.4161178,-0.4161178,8.681445,62.0102,0.1453949,0.4348432,0,0,5.995742
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.636273,47.01832,34.96858,0.9529511,0.9529511,0,0,0,0.9529511,171.7059,0,0,1.636273,1.003106,0.9529511,0,0,5.606278,5.579624,0.6331666,0,0.6331666,9.28212,66.30073,0.1453594,1.048246,1.309018,0,7.215897
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.433116,54.49852,35.67868,0,0,0,0,0,0,0,0,0,2.433116,0,0,0,0,4.973112,6.149474,2.433116,0,2.433116,11.59038,82.78824,0.1452229,0,1.946493,0,8.58259
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.947424,60.94157,37.12256,0.5223607,0.5223607,0,0,0,0.5223607,564.2507,0,0,2.947424,0.5498534,0.5223607,0,0,2.539995,8.339278,2.39757,0,2.39757,13.86491,99.03488,0.1450887,0.5745968,2.357939,0,11.2867
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.242479,66.11684,38.94515,0.02807559,0.02807559,0,0,0,0.02807559,11549.11,3.070501,0,3.242479,0.02955325,0.02807559,0,0,0.1424252,10.49709,0.1424252,0,0.1424252,14.00003,100,0.1450807,0.03088315,2.593983,0,13.73957
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.335297,69.37909,40.76775,0.4959781,0.4959781,0,0,0,0.4959781,672.4685,2.813215,0,3.335297,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1450807,0.545576,2.668238,0,13.96057
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.241263,70.42565,42.40887,0,0,0,0,0,0,0,3.241263,0,3.241263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450807,0,2.593011,0,13.86654
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.962091,69.50709,44.07367,1.986311,1.986311,0,0,0,1.986311,149.1252,0.8712372,0,2.962091,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1450807,2.184942,2.369673,0,13.58737
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.51254,66.02164,44.98102,3.24625,3.24625,1.25,0,0.50625,3.24625,77.39822,0.4112237,0,2.51254,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1450807,3.570875,2.010032,5,13.13781
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.884069,60.44674,45.27295,1.444724,1.444724,0,0,0,1.444724,130.4103,0.363307,0,1.884069,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1450807,1.589196,1.507255,0,12.50934
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3931543,48.64059,45.71479,0,0,0,0,0,0,0,0.3931543,0,0.3931543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450807,0,0.3145234,0,11.01843
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,45.24928,45.24928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450807,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,43.8054,43.8054,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1450807,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,42.51933,42.51933,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1450807,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,41.34372,41.34372,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1450807,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,40.07343,40.07343,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1450807,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,38.94515,38.94515,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1450807,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,38.18771,38.18771,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1450807,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,37.61174,37.61174,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1450807,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,37.0121,37.0121,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1450807,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,36.54659,36.54659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1450807,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,36.16787,36.16787,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1450807,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,35.77336,35.77336,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1452146,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,35.41831,35.41831,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1453397,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,35.23684,35.23684,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1454405,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.706771,47.60919,34.99225,2.983531,2.983531,0,0,0,2.983531,57.2064,0,4.440892E-16,1.706771,3.140559,2.983531,0,0,1.654211,9.136484,0,1.433789,-1.433789,10.91936,77.99527,0.1454405,3.281884,1.365417,0,10.84326
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.441649,54.60117,35.70235,0.6208793,0.6208793,0,0,0,0.6208793,393.2566,0,0,2.441649,0.6535571,0.6208793,0,0,3.247309,7.702696,1.788092,0,1.788092,12.61569,90.11191,0.1453408,0.6829672,1.953319,0,10.14434
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.954725,61.06897,37.1699,0.2948042,0.2948042,0,0,0,0.2948042,1002.267,1.185187,0,2.954725,0.3103202,0.2948042,0,0,1.459218,9.311978,1.459218,0,1.459218,14.00003,100,0.1452594,0.3242846,2.36378,0,12.2667
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.247951,66.28136,39.03194,0,0,0,0,0,0,0,3.247951,0,3.247951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452594,0,2.598361,0,13.87323
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.339706,69.53635,40.85454,2.235327,2.235327,0,0,0,2.235327,149.4057,0.9867308,0,3.339706,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1452594,2.458859,2.671765,0,13.96498
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.243675,70.62046,42.543,0,0,0,0,0,0,0,3.243675,0,3.243675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452594,0,2.59494,0,13.86895
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.963814,69.68005,44.19991,2.39947,2.39947,0,0,0,2.39947,123.5196,0.4380567,0,2.963814,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1452594,2.639417,2.371052,0,13.58909
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.514098,66.13906,45.06781,0.4388735,0.4388735,0,0,0,0.4388735,572.8525,2.052126,0,2.514098,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1452594,0.4827608,2.011278,0,13.13937
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.884424,60.57331,45.38341,0.7835553,0.7835553,0,0,0,0.7835553,240.4966,1.059629,0,1.884424,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1452594,0.8619108,1.507539,0,12.5097
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4480137,49.09824,45.75424,1.054208,1.054208,0,0,0,1.054208,42.49765,0,0,0.4480137,1.109693,1.054208,0,0,0,10.62527,0,0.6616792,-0.6616792,13.30256,95.01807,0.1452594,1.159629,0.358411,0,11.07329
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,45.3124,45.3124,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.7351992,9.963595,0,0.1714988,-0.1714988,13.12178,93.72682,0.1452594,0.1792162,0,0,9.963595
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,43.86853,43.86853,3.798826,3.798826,4.773303,0,1.468112,3.798826,0,0,0,0,0,0,0.9744772,0.9257533,0.9257533,9.792096,0.9257533,0,0.9257533,14.00003,100,0.1453212,4.178709,0,5,9.792096
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,42.55878,42.55878,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1453212,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,41.38317,41.38317,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1453886,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,40.12077,40.12077,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1453886,1.225726,0,0,9.968602
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,38.96882,38.96882,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1453886,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,38.21138,38.21138,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1453886,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,37.65908,37.65908,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1453886,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,37.03577,37.03577,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1453886,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,36.59393,36.59393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1453886,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,36.19154,36.19154,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1453886,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,35.81281,35.81281,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1453886,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,35.44198,35.44198,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1453886,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,35.26051,35.26051,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1453886,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.71609,47.71002,35.01592,0.8076981,0.8076981,0,0,0,0.8076981,212.4668,0,0,1.71609,0.8502085,0.8076981,0,0,4.874869,6.237892,0.8658815,0,0.8658815,10.19677,72.83392,0.1453404,0.8884679,1.372872,0,7.953982
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.450202,54.70411,35.72602,0.7291949,0.7291949,0,0,0,0.7291949,336.0147,0,0,2.450202,0.7675735,0.7291949,0,0,4.008987,7.017185,1.682629,0,1.682629,11.79305,84.2359,0.1452468,0.8021144,1.960162,0,9.467387
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.962011,61.19638,37.21724,0.9384359,0.9384359,0,0,0,0.9384359,315.6328,0,0,2.962011,0.9878272,0.9384359,0,0,2.326359,8.531551,1.974184,0,1.974184,13.66593,97.61356,0.1451371,1.032279,2.369609,0,11.49356
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.2542,66.4052,39.07928,0,0,0,0,0,0,0,2.902025,0,3.2542,0,0,0,0,0.3521752,10.30832,0.3521752,0,0.3521752,14.00003,100,0.1451175,0,2.60336,0,13.56252
