Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.344562,69.66875,40.91766,0.5244735,0.5244735,0,0,0,0.5244735,637.6989,2.792484,0,3.344562,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1451175,0.5769209,2.675649,0,13.96984
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.247517,70.7417,42.60612,0.7230501,0.7230501,0,0,0,0.7230501,449.1413,2.486412,0,3.247517,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1451175,0.7953551,2.598014,0,13.87279
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.966038,69.81968,44.29459,0.3409115,0.3409115,0,0,0,0.3409115,870.0314,2.607183,0,2.966038,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1451175,0.3750027,2.37283,0,13.59131
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.515525,66.25524,45.1546,1.223994,1.223994,0,0,0,1.223994,205.5178,1.22711,0,2.515525,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1451175,1.346393,2.01242,0,13.1408
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.885077,60.65853,45.45442,0.6416963,0.6416963,0,0,0,0.6416963,293.7647,1.209607,0,1.885077,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1451175,0.7058659,1.508062,0,12.51035
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5062199,49.64077,45.84892,0.4734647,0.4734647,0,0,0,0.4734647,106.9182,0.007835941,0,0.5062199,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1451175,0.5208112,0.4049759,0,11.13149
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,45.35974,45.35974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451175,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,43.8922,43.8922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451175,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,42.58245,42.58245,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1451175,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,41.38317,41.38317,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1451175,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,40.0971,40.0971,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1451175,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,38.94515,38.94515,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1451175,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,38.21138,38.21138,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1451175,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,37.65908,37.65908,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1451175,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,37.03577,37.03577,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1451175,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,36.6176,36.6176,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1451175,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,36.21521,36.21521,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1451175,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,35.81281,35.81281,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1451175,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,35.45776,35.45776,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1451175,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,35.28418,35.28418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1451175,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.72541,47.81098,35.03959,0.3552448,0.3552448,0,0,0,0.3552448,485.6962,0,0,1.72541,0.3739418,0.3552448,0,0,8.929229,2.588968,1.351469,0,1.351469,6.811133,48.65086,0.1450425,0.3907692,1.380328,0,4.314379
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.459117,54.78326,35.72602,1.446882,1.446882,0,0,0,1.446882,169.9598,0,0,2.459117,1.523033,1.446882,0,0,7.57776,3.80529,0.9360836,0,0.9360836,7.699181,54.99404,0.1449906,1.59157,1.967294,0,6.264407
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.843403,70.46381,37.23302,3.12501,3.12501,5,0,1.53,3.12501,122.9885,0,0,3.843403,0,0,1.87499,1.78124,6.641676,4.647765,5.624643,0,5.624643,13.03519,93.10828,0.1451134,3.437511,3.074723,5,8.491169
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.260564,66.52061,39.11873,1.42318,1.42318,0,0,0,1.42318,229.1041,0.7454469,0,3.260564,1.498084,1.42318,0,0,1.017033,9.709945,1.017033,0,1.017033,14.00003,100,0.1450572,1.565498,2.608451,0,12.97051
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.349165,69.80855,40.98867,0.4516822,0.4516822,0,0,0,0.4516822,741.4871,2.87371,0,3.349165,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.1450572,0.4968505,2.679332,0,13.97444
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.25075,70.88622,42.69291,0.2650058,0.2650058,0,0,0,0.2650058,1226.671,2.971796,0,3.25075,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1450572,0.2915064,2.6006,0,13.87602
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.968297,69.95013,44.38138,1.075893,1.075893,0,0,0,1.075893,275.8916,1.835779,0,2.968297,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1450572,1.183482,2.374638,0,13.59357
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.51631,66.40228,45.27295,0.02469007,0.02469007,0,0,0,0.02469007,10191.58,2.49032,0,2.51631,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1450572,0.02715908,2.013048,0,13.14158
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.885483,60.75035,45.53332,0.8099331,0.8099331,0,0,0,0.8099331,232.7949,1.032922,0,1.885483,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1450572,0.8909264,1.508386,0,12.51076
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5678735,50.2051,45.93571,0.3415454,0.3415454,0,0,0,0.3415454,166.2659,0.208352,0,0.5678735,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1450572,0.3756999,0.4542988,0,11.19315
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,45.42286,45.42286,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1450572,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,43.96321,43.96321,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1450572,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,42.62979,42.62979,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1450572,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,41.43051,41.43051,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1450572,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,40.14444,40.14444,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1450572,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,38.99249,38.99249,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1450572,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,38.23505,38.23505,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1450572,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,37.68275,37.68275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1450572,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,37.05944,37.05944,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1450572,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,36.63338,36.63338,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1450572,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,36.23887,36.23887,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1450572,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,35.83648,35.83648,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1450572,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,35.48143,35.48143,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1450572,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,35.32363,35.32363,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1450572,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.734736,47.91208,35.06326,1.306265,1.306265,4.625875,0,1.427864,1.306265,132.8013,0,0,1.734736,0,0,3.319611,3.15363,10.92562,0.7922183,4.888366,0,4.888366,8.272589,59.0898,0.145177,1.436891,1.387789,5,2.526954
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.467345,54.9107,35.77336,2.816929,2.816929,5,0,1.53,2.816929,87.58987,0,0,2.467345,0,0,2.183071,2.073917,6.037251,5.191748,4.541262,0,4.541262,12.58081,89.86273,0.1453587,3.098622,1.973876,5,7.659093
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.976659,61.44296,37.30403,1.753583,1.753583,0,0,0,1.753583,169.7473,0,0,2.976659,1.845877,1.753583,0,0,1.495989,9.278884,1.130782,0,1.130782,13.65356,97.52525,0.1452962,1.928941,2.381327,0,12.25554
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.265707,66.69208,39.21341,3.309009,3.309009,1.25,0,0.50625,3.309009,98.69137,0.7331212,0,3.265707,2.167378,2.059009,0,0,0.3652073,10.29659,0.3652073,0,0.3652073,14.00003,100,0.1452761,3.63991,2.612565,5,13.56229
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.162178,79.64463,41.09913,0.6646479,0.6646479,0,0,0,0.6646479,626.2229,3.462548,0,4.162178,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1452761,0.7311127,3.329742,0,14.78745
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.253368,71.05399,42.80338,0.9927695,0.9927695,0,0,0,0.9927695,327.7062,2.208347,0,3.253368,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1452761,1.092046,2.602694,0,13.87864
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.969512,70.12775,44.51551,1.388041,1.388041,0,0,0,1.388041,213.9354,1.508416,0,2.969512,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1452761,1.526845,2.37561,0,13.59479
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.517088,66.54002,45.38341,1.231051,1.231051,0,0,0,1.231051,204.4665,1.221244,0,2.517088,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1452761,1.354157,2.01367,0,13.14236
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.885092,60.89673,45.66745,0.4308988,0.4308988,0,0,0,0.4308988,437.4791,1.431515,0,1.885092,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1452761,0.4739887,1.508074,0,12.51037
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6328999,50.79935,46.0225,0,0,0,0,0,0,0,0.6328999,0,0.6328999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452761,0,0.5063199,0,11.25817
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,45.49387,45.49387,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1452761,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,44.00266,44.00266,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1452761,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,42.66924,42.66924,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1453769,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,41.43051,41.43051,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1453769,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,40.16811,40.16811,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1453769,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,39.00827,39.00827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1453769,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,38.25872,38.25872,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1453769,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,37.69853,37.69853,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1453769,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,37.09889,37.09889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1453769,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,36.65705,36.65705,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1453769,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,36.26254,36.26254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1453769,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,35.88382,35.88382,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1453769,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,35.5051,35.5051,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1453769,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,35.3473,35.3473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1453769,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.744068,48.01334,35.08693,2.402951,2.402951,0,0,0,2.402951,72.58026,0,0,1.744068,2.529422,2.402951,0,0,5.907756,5.308294,0,0.7853538,-0.7853538,7.567603,54.0542,0.1453769,2.643246,1.395254,0,7.052362
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.475688,55.03026,35.81281,2.33186,2.33186,0,0,0,2.33186,106.168,0,0,2.475688,2.454589,2.33186,0,0,6.780371,4.52294,0.02109851,0,0.02109851,7.587619,54.19717,0.1453757,2.565046,1.98055,0,6.998628
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.98401,61.562,37.34348,2.266404,2.266404,0,0,0,2.266404,131.6627,0,0,2.98401,2.385688,2.266404,0,0,6.759273,4.541929,0.5983212,0,0.5983212,8.155236,58.25157,0.1453427,2.493044,2.387208,0,7.525939
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.270948,66.85499,39.3002,0.7455859,0.7455859,0,0,0,0.7455859,438.7084,0,0,3.270948,0.7848272,0.7455859,0,0,6.160952,5.080418,2.486121,0,2.486121,10.51378,75.09826,0.1452058,0.8201445,2.616759,0,8.351366
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.356893,70.14245,41.18592,0.07499833,0.07499833,0,0,0,0.07499833,4475.957,0,0,3.356893,0.07894561,0.07499833,0,0,3.674831,7.317927,3.277948,0,3.277948,13.62351,97.3106,0.1450256,0.08249817,2.685515,0,10.67482
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.255877,71.22073,42.91383,1.006668,1.006668,0,0,0,1.006668,323.4312,1.799344,0,3.255877,1.05965,1.006668,0,0,0.3968829,10.26808,0.3968829,0,0.3968829,14.00003,100,0.1450038,1.107334,2.604702,0,13.52396
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.971067,70.28002,44.62597,0.3559821,0.3559821,0,0,0,0.3559821,834.6115,2.596349,0,2.971067,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1450038,0.3915803,2.376853,0,13.59634
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.517732,66.67649,45.49387,0.6720386,0.6720386,0,0,0,0.6720386,374.641,1.810323,0,2.517732,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1450038,0.7392424,2.014185,0,13.14301
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.884551,61.04176,45.80158,0.3079211,0.3079211,0,0,0,0.3079211,612.0239,1.560423,0,1.884551,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1450038,0.3387132,1.50764,0,12.50982
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7010457,51.47125,46.15663,0.5177673,0.5177673,0,0,0,0.5177673,135.3979,0.1560276,0,0.7010457,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1450038,0.569544,0.5608366,0,11.32632
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,45.62011,45.62011,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1450038,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,44.11312,44.11312,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1450038,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,42.74025,42.74025,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1450038,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,41.47785,41.47785,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1450038,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,40.20756,40.20756,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1450038,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,39.03194,39.03194,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1450038,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,38.28239,38.28239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1450038,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,37.7222,37.7222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1450038,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,37.09889,37.09889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1450038,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,36.68072,36.68072,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1450038,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,36.27832,36.27832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1450038,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,35.88382,35.88382,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1451295,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,35.52877,35.52877,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1452196,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,35.3473,35.3473,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1452952,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.830896,48.7365,35.10271,2.430658,2.430658,0,0,0,2.430658,75.32509,0,0,1.830896,2.558588,2.430658,0,0,1.317799,9.439255,0,0.7276922,-0.7276922,11.9828,85.59125,0.1452952,2.673724,1.464716,0,11.27015
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.850013,58.48245,35.83648,2.361721,2.361721,0,0,0,2.361721,120.6753,0,0,2.850013,2.486022,2.361721,0,0,2.126346,8.711562,0.3639914,0,0.3639914,12.32811,88.05776,0.1452753,2.597893,2.280011,0,11.56158
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.56428,67.60098,37.41449,1.41795,1.41795,0,0,0,1.41795,251.3686,0.3093463,0,3.56428,1.492578,1.41795,0,0,1.762355,9.039155,1.762355,0,1.762355,14.00003,100,0.1451788,1.559744,2.851424,0,12.60343
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.27662,66.99313,39.36332,0,0,0,0,0,0,0,3.27662,0,3.27662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451788,0,2.621296,0,13.90189
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.360881,70.29604,41.27271,0.620025,0.620025,0,0,0,0.620025,542.0557,2.708223,0,3.360881,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1451788,0.6820275,2.688705,0,13.98616
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.258617,71.37025,43.00851,0.2489247,0.2489247,0,0,0,0.2489247,1309.077,2.996591,0,3.258617,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1451788,0.2738172,2.606894,0,13.88389
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.60678,77.62769,44.73643,2.379965,2.379965,0,0,0,2.379965,151.5476,1.101554,0,3.60678,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1451788,2.617961,2.885424,0,14.23205
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.703072,68.64609,45.58066,0.8291698,0.8291698,0,0,0,0.8291698,325.9974,1.830262,0,2.703072,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1451788,0.9120868,2.162458,0,13.32835
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.884411,61.13752,45.88837,1.396998,1.396998,0,0,0,1.396998,134.8901,0.4138874,0,1.884411,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1451788,1.536697,1.507529,0,12.50969
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7726067,52.1259,46.24342,0.7304082,0.7304082,0,0,0,0.7304082,105.7774,0.003756015,0,0.7726067,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1451788,0.803449,0.6180854,0,11.39788
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,45.71479,45.71479,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1451788,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,44.18413,44.18413,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1451788,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,42.77971,42.77971,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1451788,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,41.5173,41.5173,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1451788,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,40.23123,40.23123,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.444062,2.125618,1.781075,0,1.781075,6.73028,48.07333,0.1452955,3.437703,0,5,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,39.05561,39.05561,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.662987,3.728586,3.33,0,3.33,9.889396,70.6384,0.1453709,0,0,5,3.728586
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,38.32184,38.32184,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.332987,6.725586,3.33,0,3.33,13.04851,93.20346,0.1454891,0.4162833,0,5,6.725586
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,37.76954,37.76954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002987,9.722586,0,0,0,13.04851,93.20346,0.1454891,0,0,0,9.722586
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,37.14623,37.14623,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.002987,9.722586,0,0.2941795,-0.2941795,12.73842,90.98852,0.1454891,0.3074175,0,0,9.722586
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,36.70438,36.70438,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.329853,9.428407,0,0.05781447,-0.05781447,12.67748,90.55322,0.1454891,0.06041612,0,0,9.428407
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,36.30199,36.30199,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.394091,9.370592,0,0.1194331,-0.1194331,12.55158,89.65398,0.1454891,0.1248076,0,0,9.370592
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,35.92327,35.92327,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.526795,9.251159,0,0.2684157,-0.2684157,12.26865,87.63303,0.1454891,0.2804944,0,0,9.251159
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,35.55244,35.55244,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.825034,8.982743,0,0.02955135,-0.02955135,12.2375,87.41053,0.1454891,0.03088116,0,0,8.982743
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3791167,38.03254,35.39464,0.33652,0.33652,0,0,0,0.33652,112.658,0,0,0.3791167,0.3542315,0.33652,0,0,1.857869,8.953192,0.02488516,0,0.02488516,12.26111,87.57915,0.1454877,0.370172,0.3032933,0,9.332309
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.034813,50.44898,35.12638,0.2182293,0.2182293,0,0,0,0.2182293,932.4199,0,0,2.034813,0.2297151,0.2182293,0,0,1.832984,8.975589,1.805098,0,1.805098,13.97357,99.81104,0.1453892,0.2400522,1.627851,0,11.0104
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.142876,61.32643,35.86015,1.865792,1.865792,0,0,0,1.865792,168.4473,1.150999,0,3.142876,1.963991,1.865792,0,0,0.02788583,10.60018,0.02788583,0,0.02788583,14.00003,100,0.1453876,2.052371,2.514301,0,13.74305
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.997994,61.83154,37.45394,1.750291,1.750291,0,0,0,1.750291,171.2855,1.155583,0,2.997994,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1453876,1.92532,2.398395,0,13.62327
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.724486,72.03229,39.458,0.2873496,0.2873496,0,0,0,0.2873496,1296.151,3.422013,0,3.724486,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1453876,0.3160846,2.979589,0,14.34976
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.989947,77.85529,41.40684,0.2925505,0.2925505,0,0,0,0.2925505,1363.849,3.681999,0,3.989947,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1453876,0.3218055,3.191957,0,14.61522
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.260043,71.5752,43.15842,1.295283,1.295283,0,0,0,1.295283,251.6859,1.896588,0,3.260043,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1453876,1.424811,2.608035,0,13.88532
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.972407,70.65342,44.9179,0.9680844,0.9680844,0,0,0,0.9680844,307.04,1.95337,0,2.972407,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1453876,1.064893,2.377925,0,13.59768
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.517976,66.98573,45.75424,2.319464,2.319464,0,0,0,2.319464,108.5585,0.07643482,0,2.517976,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1453876,2.55141,2.014381,0,13.14325
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.883023,61.32786,46.06984,1.378073,1.378073,0,0,0,1.378073,136.6417,0.4324195,0,1.883023,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1453876,1.515881,1.506418,0,12.5083
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.152813,55.39554,46.42489,1.410973,1.410973,0,0,0,1.410973,81.70343,0,2.220446E-16,1.152813,1.485235,1.410973,0,0,0,10.62527,0,0.3324213,-0.3324213,13.64962,97.49712,0.1453876,1.55207,0.9222507,0,11.77809
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,45.84892,45.84892,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.369357,10.29285,0,1.41412,-1.41412,12.15901,86.84991,0.1453876,1.477755,0,0,10.29285
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,44.31826,44.31826,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.940601,8.878734,0,0.4442412,-0.4442412,11.69074,83.50513,0.1453876,0.464232,0,0,8.878734
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,42.87438,42.87438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434202,8.434492,0,0,0,11.69074,83.50513,0.1453876,0,0,0,8.434492
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,41.60409,41.60409,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.434202,8.434492,1.779593,0,1.779593,13.37901,95.56418,0.1455037,3.439418,0,5,8.434492
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,40.29435,40.29435,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.654609,10.03613,0,2.005651,-2.005651,11.26487,80.4632,0.1455037,2.095905,0,0,10.03613
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,39.11873,39.11873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.88311,8.030476,0,0,0,11.26487,80.4632,0.1455037,0,0,0,8.030476
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,38.36918,38.36918,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.88311,8.030476,0,0.07587296,-0.07587296,11.18489,79.89193,0.1455037,0.07928724,0,0,8.030476
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,37.81688,37.81688,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,2.967413,7.954602,0,0.7110636,-0.7110636,10.43537,74.53818,0.1455037,0.7430615,0,0,7.954602
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,37.1699,37.1699,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.757484,7.243539,0,0.5831512,-0.5831512,9.82067,70.14751,0.1455037,0.6093929,0,0,7.243539
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,36.74384,36.74384,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.405429,6.660388,0,0.219937,-0.219937,9.588837,68.49155,0.1455037,0.2298342,0,0,6.660388
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,36.34933,36.34933,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.649804,6.440451,0,0.1463271,-0.1463271,9.434594,67.38982,0.1455037,0.1529118,0,0,6.440451
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,35.94695,35.94695,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.812389,6.294124,0,0.385087,-0.385087,9.028677,64.49042,0.1455037,0.402416,0,0,6.294124
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,35.59189,35.59189,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.240264,5.909037,0,0.3451886,-0.3451886,8.664816,61.89142,0.1455037,0.3607221,0,0,5.909037
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5910267,39.5944,35.44198,0,0,0,0,0,0,0,0,0,0.5910267,0,0,0,0,5.623807,5.563848,0.5910267,0,0.5910267,9.225513,65.89639,0.1454715,0,0.4728214,0,6.154875
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.771694,48.35793,35.19739,0.5300481,0.5300481,0,0,0,0.5300481,334.2514,0,0,1.771694,0.5579454,0.5300481,0,0,5.03278,6.095772,1.213748,0,1.213748,10.37698,74.12111,0.1454053,0.583053,1.417355,0,7.867465
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.500765,55.38115,35.92327,1.996523,1.996523,0,0,0,1.996523,125.256,0,0,2.500765,2.101603,1.996523,0,0,3.819032,7.188145,0.399162,0,0.399162,10.75565,76.82595,0.1453835,2.196175,2.000612,0,9.68891
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.004167,62.00605,37.54862,0.5360361,0.5360361,0,0,0,0.5360361,560.441,0,0,3.004167,0.5642486,0.5360361,0,0,3.41987,7.547391,2.439918,0,2.439918,13.07036,93.35956,0.1452507,0.5896398,2.403333,0,10.55156
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.28605,67.34825,39.56846,0.1747766,0.1747766,0,0,0,0.1747766,1880.143,2.122123,0,3.28605,0.1839754,0.1747766,0,0,0.9799521,9.743318,0.9799521,0,0.9799521,14.00003,100,0.1451975,0.1922543,2.62884,0,13.02937
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.366445,70.6975,41.54097,1.364517,1.364517,0,0,0,1.364517,246.7133,1.930112,0,3.366445,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,1.500968,2.693156,0,13.99172
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.261177,71.7871,43.31622,0,0,0,0,0,0,0,3.261177,0,3.261177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,0,2.608942,0,13.88645
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.973272,70.8181,45.04414,0,0,0,0,0,0,0,2.973272,0,2.973272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,0,2.378618,0,13.59855
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.517063,67.1906,45.93571,0.4958524,0.4958524,0,0,0,0.4958524,507.6234,1.995113,0,2.517063,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,0.5454376,2.01365,0,13.14234
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.881583,61.50892,46.24342,1.794871,1.794871,0,0,0,1.794871,104.8311,0,0,1.881583,1.889338,1.794871,0,0,0,10.62527,0,0.007754403,-0.007754403,13.99185,99.94161,0.1451975,1.974358,1.505267,0,12.50686
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9241679,53.70923,46.59848,1.537938,1.537938,0,0,0,1.537938,60.09135,0,2.220446E-16,0.9241679,1.618882,1.537938,0,0,0.008616003,10.61752,0,0.6947145,-0.6947145,13.25956,94.71096,0.1451975,1.691732,0.7393343,0,11.54169
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,45.97516,45.97516,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.780521,9.922805,0,1.194071,-1.194071,12.0009,85.72054,0.1451975,1.247804,0,0,9.922805
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,44.40505,44.40505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.107267,8.728734,0,0,0,12.0009,85.72054,0.1451975,0,0,0,8.728734
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,42.96117,42.96117,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.107267,8.728734,0,1.773771,-1.773771,10.13118,72.36543,0.1451975,1.853591,0,0,8.728734
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,41.65143,41.65143,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.078124,6.954963,0.09858677,0,0.09858677,10.22471,73.03349,0.1452039,5.385847,0,5,6.954963
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,40.34169,40.34169,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.979537,7.043691,3.33,0,3.33,13.38382,95.59855,0.1452789,0,0,5,7.043691
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,39.16607,39.16607,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.6495367,10.04069,0,0.03012362,-0.03012362,13.35207,95.37174,0.1452789,0.03147918,0,0,10.04069
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,38.40863,38.40863,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.6830074,10.01057,0,0.05579878,-0.05579878,13.29325,94.95162,0.1452789,0.05830972,0,0,10.01057
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,37.85633,37.85633,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.745006,9.954769,0,0.6503131,-0.6503131,12.60776,90.05527,0.1452789,0.6795772,0,0,9.954769
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,37.21724,37.21724,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.467576,9.304456,0,0.1911579,-0.1911579,12.40627,88.616,0.1452789,0.19976,0,0,9.304456
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,36.79118,36.79118,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.679974,9.113297,0,0.3948372,-0.3948372,11.99007,85.64319,0.1452789,0.4126049,0,0,9.113297
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,36.41246,36.41246,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.118682,8.71846,0,0.149837,-0.149837,11.83213,84.51503,0.1452789,0.1565796,0,0,8.71846
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,36.01795,36.01795,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.285167,8.568624,0,0.4373257,-0.4373257,11.37115,81.22231,0.1452789,0.4570054,0,0,8.568624
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,35.63923,35.63923,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.771085,8.131298,0,0.4811008,-0.4811008,10.86402,77.6,0.1452789,0.5027503,0,0,8.131298
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4912302,38.91822,35.48143,0.4117496,0.4117496,0,0,0,0.4117496,119.3032,0,0,0.4912302,0.4334206,0.4117496,0,0,3.305641,7.650197,0.05780963,0,0.05780963,10.91886,77.99173,0.1452757,0.4529245,0.3929842,0,8.141427
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.781114,48.45174,35.21317,0,0,0,0,0,0,0,0,0,1.781114,0,0,0,0,3.247832,7.702226,1.781114,0,1.781114,12.60858,90.06109,0.1451791,0,1.424891,0,9.483339
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.50892,55.50869,35.97062,1.479898,1.479898,0,0,0,1.479898,169.5333,0,0,2.50892,1.557787,1.479898,0,0,1.466718,9.305228,0.9511325,0,0.9511325,13.5109,96.50624,0.1451275,1.627888,2.007136,0,11.81415
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.010423,62.17211,37.63541,1.377274,1.377274,0,0,0,1.377274,218.5784,1.045076,0,3.010423,1.449762,1.377274,0,0,0.5155851,10.16125,0.5155851,0,0.5155851,14.00003,100,0.1450996,1.515001,2.408338,0,13.17167
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.290465,67.53283,39.67892,3.627893,3.627893,1.25,0,0.50625,3.627893,90.69907,0.7874197,0,3.290465,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1450996,3.990683,2.632372,5,13.91574
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.369594,70.87254,41.65143,0,0,0,0,0,0,0,3.369594,0,3.369594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450996,0,2.695675,0,13.99487
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.263737,71.92513,43.40302,1.101509,1.101509,0,0,0,1.101509,296.297,2.104254,0,3.263737,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1450996,1.21166,2.61099,0,13.88901
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.97432,70.96539,45.1546,0,0,0,0,0,0,0,2.97432,0,2.97432,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450996,0,2.379456,0,13.59959
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.517551,67.29784,46.0225,1.769954,1.769954,0,0,0,1.769954,142.2382,0.6544419,0,2.517551,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1450996,1.946949,2.014041,0,13.14283
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.881014,61.60083,46.33022,0.501609,0.501609,0,0,0,0.501609,374.9961,1.353005,0,1.881014,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1450996,0.55177,1.504812,0,12.50629
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.004847,54.46371,46.69315,1.904446,1.904446,0,0,0,1.904446,52.76321,0,2.220446E-16,1.004847,2.004681,1.904446,0,0,0,10.62527,0,0.9998335,-0.9998335,12.94611,92.47204,0.1450996,2.094891,0.8038777,0,11.63012
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,46.10929,46.10929,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.110926,9.625441,0,1.909956,-1.909956,10.93284,78.09156,0.1450996,1.995904,0,0,9.625441
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,44.49184,44.49184,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.233099,7.715485,0,2.221579,-2.221579,8.59109,61.36481,0.1450996,2.32155,0,0,7.715485
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,43.0243,43.0243,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.70152,5.493906,0,0.4015457,-0.4015457,8.167825,58.34148,0.1450996,0.4196152,0,0,5.493906
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,41.69877,41.69877,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.147683,5.09236,0,0.7957416,-0.7957416,7.329039,52.35017,0.1450996,0.8315499,0,0,5.09236
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,40.38903,40.38903,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,7.03184,4.296618,0,1.180285,-1.180285,6.084909,43.46355,0.1450996,1.233398,0,0,4.296618
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,39.18974,39.18974,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.343267,3.116333,0,0.4773084,-0.4773084,5.581782,39.86979,0.1450996,0.4987873,0,0,3.116333
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,38.4323,38.4323,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.87361,2.639025,0,0.2904675,-0.2904675,5.275602,37.6828,0.1450996,0.3035385,0,0,2.639025
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,37.88,37.88,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.196352,2.348557,0,0.6286344,-0.6286344,4.612964,32.94968,0.1450996,0.6569229,0,0,2.348557
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,37.23302,37.23302,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.894835,1.719923,0,0.07802117,-0.07802117,4.530722,32.36224,0.1450996,0.08153212,0,0,1.719923
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,36.81485,36.81485,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,9.981524,1.641902,0,0.4182051,-0.4182051,4.089895,29.21348,0.1450996,0.4370243,0,0,1.641902
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,36.41246,36.41246,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.4462,1.223697,0,0.1669232,-0.1669232,3.913943,27.95668,0.1450996,0.1744347,0,0,1.223697
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,36.04162,36.04162,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.63167,1.056774,0,0.1461802,-0.1461802,3.759856,26.85606,0.1450996,0.1527583,0,0,1.056774
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,35.67868,35.67868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79409,0.9105935,0,0,0,3.759856,26.85606,0.1450996,0,0,0,0.9105935
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8043998,41.21414,35.5051,0.1544769,0.1544769,0,0,0,0.1544769,520.7249,0,0,0.8043998,0.1626073,0.1544769,0,0,10.79409,0.9105935,0.6417925,0,0.6417925,4.368713,31.20503,0.1450648,0.1699246,0.6435199,0,1.714993
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.790205,48.57753,35.26051,0.3533895,0.3533895,0,0,0,0.3533895,506.5813,0,0,1.790205,0.3719889,0.3533895,0,0,10.1523,1.488207,1.418216,0,1.418216,5.714151,40.81528,0.1449881,0.3887284,1.432164,0,3.278412
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.51704,55.63606,36.01795,1.773995,1.773995,0,0,0,1.773995,141.8854,0,0,2.51704,1.867363,1.773995,0,0,8.734081,2.764601,0.6496766,0,0.6496766,6.330489,45.21769,0.144953,1.951395,2.013632,0,5.281641
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.017058,62.31353,37.69853,2.355904,2.355904,0,0,0,2.355904,128.0637,0,0,3.017058,2.479899,2.355904,0,0,8.084405,3.34931,0.537159,0,0.537159,6.840082,48.85763,0.1449239,2.591494,2.413646,0,6.366368
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.295292,67.69241,39.76571,1.773834,1.773834,0,0,0,1.773834,185.7723,0,0,3.295292,1.867194,1.773834,0,0,7.547246,3.832753,1.428098,0,1.428098,8.194896,58.53485,0.1448468,1.951217,2.636234,0,7.128046
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.373163,71.02229,41.73822,1.994358,1.994358,0,0,0,1.994358,169.1353,0,0,3.373163,2.099324,1.994358,0,0,6.119147,5.118042,1.273839,0,1.273839,9.403365,67.16676,0.1447781,2.193794,2.698531,0,8.491205
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.26566,72.08619,43.51348,0,0,0,0,0,0,0,0,0,3.26566,0,0,0,0,4.845308,6.264497,3.26566,0,3.26566,12.50144,89.29584,0.1446022,0,2.612528,0,9.530157
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.975083,71.11944,45.27295,0,0,0,0,0,0,0,1.395435,0,2.975083,0,0,0,0,1.579648,9.203591,1.579648,0,1.579648,14.00003,100,0.1445173,0,2.380066,0,12.17867
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.517137,67.45195,46.15663,0.5208659,0.5208659,0,0,0,0.5208659,483.2602,1.968858,0,2.517137,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1445173,0.5729525,2.01371,0,13.14241
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.879757,61.73944,46.46434,0.3913369,0.3913369,0,0,0,0.3913369,480.3424,1.467823,0,1.879757,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1445173,0.4304705,1.503805,0,12.50503
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.062973,55.07306,46.8194,0.1531423,0.1531423,0,0,0,0.1531423,694.1083,0.9017708,0,1.062973,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1445173,0.1684565,0.8503786,0,11.68825
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,46.20397,46.20397,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1445173,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,44.6023,44.6023,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1445173,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,43.11897,43.11897,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1445173,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,41.73822,41.73822,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1445173,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,40.42848,40.42848,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1445173,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,39.21341,39.21341,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1445173,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,38.47964,38.47964,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1445173,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,37.90367,37.90367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1445173,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,37.25669,37.25669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1445173,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,36.86219,36.86219,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1445173,0.4122318,0,0,1.472278
