Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,36.45979,36.45979,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1445173,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,36.0574,36.0574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1445173,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,35.67868,35.67868,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1445173,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7028865,40.49492,35.52877,0.1562438,0.1562438,0,0,0,0.1562438,449.8652,0,0,0.7028865,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5384193,0,0.5384193,4.143526,29.59655,0.1444884,0.1718682,0.5623091,0,1.492884
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.799525,48.67939,35.28418,0.6935925,0.6935925,0,0,0,0.6935925,259.4499,0,0,1.799525,0.7300975,0.6935925,0,0,10.38967,1.274575,1.069428,0,1.069428,5.158074,36.84331,0.144431,0.7629519,1.43962,0,3.0741
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.525477,55.73915,36.04162,0.3686122,0.3686122,0,0,0,0.3686122,685.1312,0,0,2.525477,0.3880128,0.3686122,0,0,9.320238,2.23706,2.137464,0,2.137464,7.185851,51.3274,0.1443163,0.4054734,2.020381,0,4.762537
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.023469,62.46246,37.76954,1.583973,1.583973,0,0,0,1.583973,190.8789,0,0,3.023469,1.66734,1.583973,0,0,7.182774,4.160778,1.356129,0,1.356129,8.472387,60.51693,0.1442437,1.74237,2.418775,0,7.184247
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.300021,67.85115,39.8525,0.9015213,0.9015213,0,0,0,0.9015213,366.0503,0,0,3.300021,0.9489698,0.9015213,0,0,5.826644,5.381294,2.351052,0,2.351052,10.70279,76.44836,0.144118,0.9916734,2.640017,0,8.681315
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.376088,71.19522,41.84868,0.2880256,0.2880256,0,0,0,0.2880256,1172.148,0,0,3.376088,0.3031849,0.2880256,0,0,3.475593,7.497241,3.072903,0,3.072903,13.618,97.27126,0.143954,0.3168282,2.700871,0,10.87333
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.267804,72.22985,43.60815,0,0,0,0,0,0,0,2.865114,0,3.267804,0,0,0,0,0.4026895,10.26285,0.4026895,0,0.4026895,14.00003,100,0.1439325,0,2.614243,0,13.53066
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.975871,71.26412,45.38341,1.498441,1.498441,0,0,0,1.498441,198.5977,1.398564,0,2.975871,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1439325,1.648286,2.380697,0,13.60114
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.51659,67.60477,46.29076,0.1554996,0.1554996,0,0,0,0.1554996,1618.39,2.352906,0,2.51659,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1439325,0.1710495,2.013272,0,13.14186
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.878825,61.83688,46.55902,0,0,0,0,0,0,0,1.878825,0,1.878825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439325,0,1.50306,0,12.5041
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.05871,55.17999,46.95353,0.005478989,0.005478989,0,0,0,0.005478989,19323.08,1.052942,0,1.05871,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1439325,0.006026888,0.8469678,0,11.68398
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,46.33022,46.33022,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1439325,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,44.68909,44.68909,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1439996,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,43.18209,43.18209,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1439996,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,41.80923,41.80923,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1439996,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,40.47581,40.47581,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1440375,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,39.25286,39.25286,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1441613,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,38.50331,38.50331,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1441613,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,37.94312,37.94312,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1441613,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,37.30403,37.30403,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1441613,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,36.90164,36.90164,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1441613,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,36.50713,36.50713,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1441613,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,36.08107,36.08107,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1441613,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,35.72602,35.72602,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1441613,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8396015,41.53928,35.56822,0.2189269,0.2189269,0,0,0,0.2189269,383.5077,0,0,0.8396015,0.2304494,0.2189269,0,0,3.990782,7.033571,0.6091521,0,0.6091521,10.79193,77.08508,0.1441288,0.2408196,0.6716812,0,7.873172
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.808828,48.78123,35.30785,2.128361,2.128361,0,0,0,2.128361,84.98691,0,0,1.808828,2.24038,2.128361,0,0,3.381629,7.581808,0,0.4315519,-0.4315519,10.33704,73.83583,0.1441288,2.341197,1.447063,0,9.390636
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.533627,55.85798,36.08107,1.520052,1.520052,0,0,0,1.520052,166.6803,0,0,2.533627,1.600055,1.520052,0,0,3.861132,7.150256,0.9335726,0,0.9335726,11.2227,80.16199,0.1440791,1.672057,2.026902,0,9.683883
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.0295,62.6269,37.85633,0,0,0,0,0,0,0,0.101941,0,3.0295,0,0,0,0,2.927559,7.990471,2.927559,0,2.927559,14.00003,100,0.1439235,0,2.4236,0,11.01997
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.304139,68.03323,39.96297,2.543765,2.543765,0,0,0,2.543765,129.8916,0.6264911,0,3.304139,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1439235,2.798142,2.643311,0,13.92941
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.378361,71.39128,41.98281,0.9069363,0.9069363,0,0,0,0.9069363,372.5026,2.423692,0,3.378361,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1439235,0.9976299,2.702689,0,14.00364
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.268092,72.45303,43.78173,2.927931,2.927931,0,0,0,2.927931,111.6178,0.1860588,0,3.268092,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1439235,3.220725,2.614474,0,13.89337
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.975748,71.44778,45.53332,0.6928887,0.6928887,0,0,0,0.6928887,429.4698,2.246391,0,2.975748,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1439235,0.7621775,2.380598,0,13.60102
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.515267,67.79646,46.46434,0.6612912,0.6612912,0,0,0,0.6612912,380.3569,1.819171,0,2.515267,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1439235,0.7274203,2.012214,0,13.14054
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.876842,62.01304,46.7326,0.4329204,0.4329204,0,0,0,0.4329204,433.5304,1.421136,0,1.876842,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1439235,0.4762124,1.501473,0,12.50212
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.056226,55.35162,47.13499,0.2718149,0.2718149,0,0,0,0.2718149,388.5829,0.7701054,0,1.056226,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1439235,0.2989964,0.844981,0,11.6815
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,46.46434,46.46434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439235,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,44.82322,44.82322,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1439235,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,43.29256,43.29256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1439235,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,41.89602,41.89602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1439235,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,40.53894,40.53894,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1440382,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,39.32387,39.32387,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1440382,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,38.56643,38.56643,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1440382,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,37.99046,37.99046,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1440382,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,37.34348,37.34348,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1440382,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,36.94897,36.94897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1440382,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,36.54659,36.54659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1440382,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,36.12841,36.12841,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1440382,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,35.77336,35.77336,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1440382,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.064246,43.24231,35.59189,0.1871618,0.1871618,0,0,0,0.1871618,568.6235,0,0,1.064246,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8672335,0,0.8672335,12.30722,87.90852,0.1439922,0.2058779,0.8513966,0,9.303068
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.817943,48.89894,35.3473,0,0,0,0,0,0,0,0.03356317,0,1.817943,0,0,0,0,1.78438,9.019332,1.78438,0,1.78438,14.00003,100,0.1438975,0,1.454355,0,10.83728
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.541602,55.98449,36.12841,1.661157,1.661157,0,0,0,1.661157,153.0019,0.7930155,0,2.541602,1.748587,1.661157,0,0,0,10.62527,0,0,0,14.00003,100,0.1438975,1.827273,2.033282,0,13.16688
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.035443,62.79067,37.94312,0.7625182,0.7625182,0,0,0,0.7625182,398.0815,2.232793,0,3.035443,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1438975,0.83877,2.428355,0,13.66072
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.308147,68.21436,40.07343,1.517828,1.517828,0,0,0,1.517828,217.9527,1.710433,0,3.308147,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1438975,1.669611,2.646518,0,13.93342
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.380512,71.58617,42.11694,0.6977481,0.6977481,0,0,0,0.6977481,484.4889,2.64604,0,3.380512,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1438975,0.7675229,2.704409,0,14.00579
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.269114,72.63452,43.91587,1.774283,1.774283,0,0,0,1.774283,184.2498,1.401448,0,3.269114,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1438975,1.951712,2.615291,0,13.89439
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.974866,71.66234,45.71479,0,0,0,0,0,0,0,2.974866,0,2.974866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438975,0,2.379893,0,13.60014
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.514455,67.94672,46.59848,1.02003,1.02003,0,0,0,1.02003,246.5079,1.440739,0,2.514455,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1438975,1.122033,2.011564,0,13.13973
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.874639,62.19601,46.91407,0.4614623,0.4614623,0,0,0,0.4614623,406.2388,1.388889,0,1.874639,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1438975,0.5076085,1.499711,0,12.49991
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.05394,55.47475,47.26913,1.427032,1.427032,0,0,0,1.427032,73.8554,0,0,1.05394,1.502139,1.427032,0,0,0,10.62527,0,0.4481986,-0.4481986,13.52759,96.62541,0.1438975,1.569735,0.843152,0,11.67921
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,46.59848,46.59848,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.4979985,10.17708,0,1.509817,-1.509817,11.9361,85.25767,0.1438975,1.577759,0,0,10.17708
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,44.98102,44.98102,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.175573,8.667258,0,0.5416271,-0.5416271,11.36517,81.17964,0.1438975,0.5660003,0,0,8.667258
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,43.40302,43.40302,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.777381,8.125631,0,2.325342,-2.325342,8.914047,63.67164,0.1438975,2.429982,0,0,8.125631
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,41.98281,41.98281,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.361094,5.800289,0,0.6204144,-0.6204144,8.260073,59.0004,0.1438975,0.648333,0,0,5.800289
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,40.63362,40.63362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.050444,5.179875,0,0,0,8.260073,59.0004,0.1438975,0,0,0,5.179875
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,39.41066,39.41066,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.050444,5.179875,0,0.03907505,-0.03907505,8.218884,58.7062,0.1438975,0.04083343,0,0,5.179875
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,38.65322,38.65322,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.093861,5.1408,0,0.007214788,-0.007214788,8.211279,58.65188,0.1438975,0.007539453,0,0,5.1408
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,38.07725,38.07725,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.101877,5.133585,0,0.5304721,-0.5304721,7.652112,54.65784,0.1438975,0.5543433,0,0,5.133585
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,37.41449,37.41449,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.69129,4.603113,0,0.2439817,-0.2439817,7.394933,52.82085,0.1438975,0.2549609,0,0,4.603113
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,36.98843,36.98843,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,6.962381,4.359131,0,0.1134301,-0.1134301,7.275367,51.96681,0.1438975,0.1185344,0,0,4.359131
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,36.59393,36.59393,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.088415,4.245701,0,0.2495008,-0.2495008,7.012371,50.08826,0.1438975,0.2607283,0,0,4.245701
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,36.16787,36.16787,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.365638,3.9962,0,0.2339266,-0.2339266,6.76579,48.32698,0.1438975,0.2444533,0,0,3.9962
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,35.81281,35.81281,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.625556,3.762274,0,0.4800783,-0.4800783,6.259743,44.71236,0.1438975,0.5016818,0,0,3.762274
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9202276,42.21142,35.63923,0.5346411,0.5346411,0,0,0,0.5346411,172.1206,0,0,0.9202276,0.5627801,0.5346411,0,0,8.158977,3.282195,0.3574474,0,0.3574474,6.598848,47.13453,0.1438785,0.5881053,0.7361821,0,4.202423
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.826943,49.02451,35.39464,0,0,0,0,0,0,0,0,0,1.826943,0,0,0,0,7.801529,3.603898,1.826943,0,1.826943,8.332038,59.51444,0.1437818,0,1.461555,0,5.430841
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.549272,56.12662,36.19154,0.6475422,0.6475422,0,0,0,0.6475422,393.6842,0,0,2.549272,0.6816235,0.6475422,0,0,5.974586,5.248147,1.867648,0,1.867648,10.10385,72.17018,0.143683,0.7122965,2.039418,0,7.797419
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.041142,62.96177,38.0378,3.085278,3.085278,4.097784,0,1.283695,3.085278,98.56946,0,0,3.041142,0,0,1.012506,0.9618803,4.106937,6.929031,4.003022,0,4.003022,13.90145,99.29584,0.143789,3.393806,2.432914,5,9.970173
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.311529,68.41872,40.20756,1.628652,1.628652,0,0,0,1.628652,203.3295,1.493244,0,3.311529,1.71437,1.628652,0,0,0.103915,10.53175,0.103915,0,0.103915,14.00003,100,0.1437836,1.791517,2.649223,0,13.84328
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.382,71.80412,42.27474,2.094289,2.094289,0,0,0,2.094289,161.4868,1.177486,0,3.382,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1437836,2.303718,2.7056,0,14.00727
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.269484,72.83893,44.07367,0,0,0,0,0,0,0,3.269484,0,3.269484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437836,0,2.615587,0,13.89476
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.974789,71.8272,45.84892,0.9715207,0.9715207,0,0,0,0.9715207,306.1992,1.952135,0,2.974789,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1437836,1.068673,2.379831,0,13.60006
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.512741,68.14388,46.77995,1.004309,1.004309,0,0,0,1.004309,250.1961,1.455574,0,2.512741,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1437836,1.104739,2.010193,0,13.13801
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.872404,62.36987,47.08765,0.3519266,0.3519266,0,0,0,0.3519266,532.0438,1.501955,0,1.872404,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1437836,0.3871193,1.497923,0,12.49768
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.051256,55.63633,47.44271,0.7032238,0.7032238,0,0,0,0.7032238,149.4909,0.31102,0,1.051256,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1437836,0.7735462,0.8410045,0,11.67653
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,46.77995,46.77995,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1437836,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,45.11515,45.11515,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1437836,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,43.53715,43.53715,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1437836,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,42.0696,42.0696,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1437836,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,40.72041,40.72041,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1437836,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,39.47379,39.47379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1437836,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,38.72423,38.72423,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1437836,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,38.12459,38.12459,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1437836,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,37.45394,37.45394,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1437836,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,37.03577,37.03577,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1437836,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,36.63338,36.63338,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1437836,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,36.21521,36.21521,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1437836,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,35.86015,35.86015,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1437836,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9187998,42.24194,35.67868,0.1096554,0.1096554,0,0,0,0.1096554,837.8975,0,0,0.9187998,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8033731,0,0.8033731,7.714209,55.10138,0.1437411,0.1206209,0.7350399,0,4.857787
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.835904,49.14989,35.44198,2.300917,2.300917,0,0,0,2.300917,79.79011,0,4.440892E-16,1.835904,2.422018,2.300917,0,0,6.625835,4.662023,0,0.5861137,-0.5861137,7.096391,50.6884,0.1437411,2.531009,1.468723,0,6.497927
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.557113,56.25224,36.23887,1.619119,1.619119,0,0,0,1.619119,157.9324,0,0,2.557113,1.704336,1.619119,0,0,7.277073,4.075909,0.8527777,0,0.8527777,7.905406,56.46708,0.1436961,1.781031,2.045691,0,6.633022
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.046892,63.12403,38.12459,0,0,0,0,0,0,0,0,0,3.046892,0,0,0,0,6.424295,4.843409,3.046892,0,3.046892,10.79594,77.11372,0.1435356,0,2.437514,0,7.890301
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.315305,68.5978,40.31802,0.9119567,0.9119567,0,0,0,0.9119567,363.5375,0,0,3.315305,0.9599544,0.9119567,0,0,3.377403,7.585612,2.35535,0,2.35535,13.03042,93.07427,0.1434118,1.003152,2.652244,0,10.90092
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.383894,71.99658,42.40887,2.167592,2.167592,0,0,0,2.167592,156.1131,0.08016657,0,3.383894,2.281675,2.167592,0,0,1.022053,9.705427,1.022053,0,1.022053,14.00003,100,0.1433581,2.384351,2.707116,0,13.08932
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.269894,73.03391,44.22358,0.2140102,0.2140102,0,0,0,0.2140102,1527.915,3.04462,0,3.269894,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1433581,0.2354112,2.615915,0,13.89517
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.972855,72.07938,46.06984,0.4839551,0.4839551,0,0,0,0.4839551,614.2833,2.463429,0,2.972855,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1433581,0.5323507,2.378284,0,13.59813
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.510254,68.37994,47.00087,1.938283,1.938283,0,0,0,1.938283,129.5091,0.4699557,0,2.510254,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1433581,2.132112,2.008203,0,13.13553
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.869956,62.5506,47.26913,1.684788,1.684788,0,0,0,1.684788,110.9906,0.09649517,0,1.869956,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1433581,1.853267,1.495965,0,12.49523
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.048386,55.8047,47.62418,1.070287,1.070287,0,0,0,1.070287,97.95377,0,0,1.048386,1.126618,1.070287,0,0,0,10.62527,0,0.07823133,-0.07823133,13.91757,99.41098,0.1433581,1.177315,0.8387089,0,11.67366
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,46.91407,46.91407,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.0869237,10.54704,0,1.786491,-1.786491,12.03444,85.9601,0.1433581,1.866883,0,0,10.54704
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,45.24928,45.24928,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.071914,8.760551,0,0.306315,-0.306315,11.71155,83.65379,0.1433581,0.3200991,0,0,8.760551
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,43.62394,43.62394,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.412264,8.454237,0,0.004610046,-0.004610046,11.70669,83.61908,0.1433581,0.004817498,0,0,8.454237
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,42.14061,42.14061,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.417386,8.449627,0,2.329024,-2.329024,9.251687,66.08334,0.1433581,2.43383,0,0,8.449627
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,40.78353,40.78353,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,5.005191,6.120603,0,1.204157,-1.204157,7.982394,57.01699,0.1433581,1.258344,0,0,6.120603
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,39.52113,39.52113,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.343143,4.916445,0,0.2555958,-0.2555958,7.712972,55.09255,0.1433581,0.2670977,0,0,4.916445
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,38.76368,38.76368,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.627139,4.66085,0,0.4974295,-0.4974295,7.188635,51.34729,0.1433581,0.5198138,0,0,4.66085
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,38.17193,38.17193,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.179838,4.16342,0,0.2924484,-0.2924484,6.880368,49.14539,0.1433581,0.3056086,0,0,4.16342
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,37.50128,37.50128,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.504781,3.870971,0,0.4816447,-0.4816447,6.37267,45.51898,0.1433581,0.5033187,0,0,3.870971
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,37.05944,37.05944,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,8.039942,3.389327,0,0.5027121,-0.5027121,5.842765,41.73395,0.1433581,0.5253341,0,0,3.389327
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,36.65705,36.65705,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.598511,2.886615,0,0.4981672,-0.4981672,5.31765,37.98314,0.1433581,0.5205848,0,0,2.886615
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,36.23887,36.23887,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.15203,2.388448,0,0.2978891,-0.2978891,5.003648,35.74027,0.1433581,0.3112941,0,0,2.388448
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,35.86015,35.86015,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.483018,2.090559,0,0.1899375,-0.1899375,4.803436,34.31019,0.1433581,0.1984847,0,0,2.090559
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9243698,42.28345,35.67868,0.4551477,0.4551477,0,0,0,0.4551477,203.0922,0,0,0.9243698,0.4791029,0.4551477,0,0,9.694059,1.900621,0.4452669,0,0.4452669,5.225853,37.32745,0.1433347,0.5006625,0.7394958,0,2.824991
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.845322,49.22714,35.44198,0.2268297,0.2268297,0,0,0,0.2268297,813.5274,0,0,1.845322,0.2387681,0.2268297,0,0,9.248793,2.301361,1.606554,0,1.606554,6.749964,48.21393,0.1432504,0.2495127,1.476257,0,4.146683
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.565001,56.36929,36.27832,1.688829,1.688829,0,0,0,1.688829,151.8804,0,0,2.565001,1.777715,1.688829,0,0,7.642239,3.747259,0.7872861,0,0.7872861,7.496849,53.54881,0.1432092,1.857712,2.052001,0,6.31226
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.052538,63.28546,38.21138,2.031845,2.031845,0,0,0,2.031845,150.2348,0,0,3.052538,2.138784,2.031845,0,0,6.854953,4.455817,0.9137534,0,0.9137534,8.363711,59.74068,0.1431613,2.23503,2.44203,0,7.508355
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.317929,68.82425,40.47581,1.889219,1.889219,0,0,0,1.889219,175.6244,0,0,3.317929,1.988651,1.889219,0,0,5.941199,5.278195,1.329278,0,1.329278,9.624775,68.74825,0.1430918,2.07814,2.654343,0,8.596124
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.384224,72.25244,42.60612,3.770354,3.770354,4.936666,0,1.51271,3.770354,89.7588,0,0,3.384224,0,0,1.166312,1.107997,4.611921,6.474545,4.492221,0,4.492221,13.88647,99.18887,0.1432653,4.147389,2.70738,5,9.858769
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.26895,73.28409,44.42872,1.968956,1.968956,0,0,0,1.968956,166.0246,1.076665,0,3.26895,2.072585,1.968956,0,0,0.1197005,10.51754,0.1197005,0,0.1197005,14.00003,100,0.143259,2.165851,2.61516,0,13.78649
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.970787,72.3302,46.29076,0.9867274,0.9867274,0,0,0,0.9867274,301.0747,1.932126,0,2.970787,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.143259,1.0854,2.376629,0,13.59606
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.507639,68.61474,47.22179,1.084708,1.084708,0,0,0,1.084708,231.1811,1.365842,0,2.507639,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.143259,1.193179,2.006111,0,13.13291
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.866933,62.77021,47.49005,0.3163066,0.3163066,0,0,0,0.3163066,590.2289,1.533979,0,1.866933,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.143259,0.3479372,1.493546,0,12.49221
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.045443,55.96408,47.79776,0.224823,0.224823,0,0,0,0.224823,465.0073,0.8087874,0,1.045443,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.143259,0.2473053,0.8363545,0,11.67072
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,47.08765,47.08765,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.143259,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,45.42286,45.42286,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.143259,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,43.78173,43.78173,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1433597,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,42.27474,42.27474,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1435047,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,40.87821,40.87821,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1435617,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,39.60791,39.60791,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1435617,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,38.85836,38.85836,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1435617,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,38.23505,38.23505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1435617,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,37.54862,37.54862,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1435617,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,37.09889,37.09889,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1435617,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,36.70438,36.70438,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1435617,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,36.26254,36.26254,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1435617,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,35.88382,35.88382,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1435617,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9339815,42.37986,35.70235,0,0,0,0,0,0,0,0,0,0.9339815,0,0,0,0,4.072919,6.959647,0.9339815,0,0.9339815,11.02217,78.72963,0.1435129,0,0.7471852,0,7.893628
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.854523,49.32005,35.45776,2.807534,2.807534,0,0,0,2.807534,66.05523,0,0,1.854523,2.955299,2.807534,0,0,3.138938,7.80023,0,1.100776,-1.100776,9.86185,70.44164,0.1435129,3.088288,1.483619,0,9.654754
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.572684,56.49375,36.32566,0.07292561,0.07292561,0,0,0,0.07292561,3527.819,0,0,2.572684,0.0767638,0.07292561,0,0,4.362022,6.699454,2.49592,0,2.49592,12.22969,87.35474,0.1433826,0.08021817,2.058147,0,9.272138
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.057616,63.47015,38.32184,2.552814,2.552814,0,0,0,2.552814,119.7743,0,0,3.057616,2.687173,2.552814,0,0,1.866103,8.945782,0.370443,0,0.370443,12.58112,89.86497,0.1433633,2.808096,2.446093,0,12.0034
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.320423,69.04955,40.63362,0,0,0,0,0,0,0,1.824763,0,3.320423,0,0,0,0,1.49566,9.279181,1.49566,0,1.49566,14.00003,100,0.1432853,0,2.656338,0,12.5996
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.385313,72.46657,42.76392,0.744884,0.744884,0,0,0,0.744884,454.4751,2.601224,0,3.385313,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1432853,0.8193725,2.70825,0,14.01059
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.268042,73.5248,44.62597,0,0,0,0,0,0,0,3.268042,0,3.268042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432853,0,2.614434,0,13.89332
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.969525,72.53131,46.46434,2.162479,2.162479,0,0,0,2.162479,137.3204,0.6932311,0,2.969525,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1432853,2.378727,2.37562,0,13.5948
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.504898,68.84831,47.44271,0.433082,0.433082,0,0,0,0.433082,578.3889,2.049022,0,2.504898,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1432853,0.4763902,2.003919,0,13.13017
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.863797,62.98878,47.71097,0.9396089,0.9396089,0,0,0,0.9396089,198.3588,0.874735,0,1.863797,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1432853,1.03357,1.491038,0,12.48907
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.042094,56.17016,48.01868,0.8797505,0.8797505,0,0,0,0.8797505,118.4534,0.1160412,0,1.042094,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1432853,0.9677255,0.8336755,0,11.66737
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,47.26913,47.26913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432853,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,45.58066,45.58066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432853,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,43.91587,43.91587,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1432853,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,42.36153,42.36153,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1433997,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,40.98867,40.98867,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1434484,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,39.70259,39.70259,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1434484,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,38.92148,38.92148,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1434484,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,38.29817,38.29817,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1434484,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,37.61174,37.61174,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1434484,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,37.14623,37.14623,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1434484,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,36.72805,36.72805,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1434484,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,36.27832,36.27832,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1434484,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,35.92327,35.92327,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1434484,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9437245,42.50206,35.74969,0.8575699,0.8575699,0,0,0,0.8575699,110.0464,0,0,0.9437245,0.9027052,0.8575699,0,0,3.375214,7.587582,0.04101931,0,0.04101931,10.83693,77.40651,0.1434462,0.9433269,0.7549796,0,8.531306
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.863584,49.42059,35.48143,2.69645,2.69645,0,0,0,2.69645,69.1125,0,4.440892E-16,1.863584,2.838369,2.69645,0,0,3.334195,7.624499,0,0.9747846,-0.9747846,9.80942,70.06715,0.1434462,2.966095,1.490867,0,9.488083
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.580277,56.61755,36.373,2.28965,2.28965,0,0,0,2.28965,112.693,0,0,2.580277,2.410158,2.28965,0,0,4.417289,6.649714,0.1701185,0,0.1701185,9.970808,71.21992,0.1434374,2.518615,2.064222,0,9.229991
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.062577,63.65388,38.4323,1.16679,1.16679,0,0,0,1.16679,262.4787,0,0,3.062577,1.2282,1.16679,0,0,4.24717,6.802821,1.834376,0,1.834376,11.71105,83.65019,0.1433418,1.283469,2.450061,0,9.865397
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.322955,69.26559,40.78353,2.367144,2.367144,0,0,0,2.367144,140.3783,0,0,3.322955,2.49173,2.367144,0,0,2.412794,8.453759,0.8312249,0,0.8312249,12.49962,89.28282,0.1432986,2.603858,2.658364,0,11.77671
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.385903,72.69552,42.9375,1.650155,1.650155,0,0,0,1.650155,205.187,0.06732908,0,3.385903,1.737005,1.650155,0,0,1.581569,9.201861,1.581569,0,1.581569,14.00003,100,0.1432164,1.81517,2.708723,0,12.58777
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.267518,73.73988,44.79955,1.018941,1.018941,0,0,0,1.018941,320.6778,2.194948,0,3.267518,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1432164,1.120835,2.614014,0,13.89279
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.967973,72.73912,46.64581,2.218617,2.218617,0,0,0,2.218617,133.7758,0.632587,0,2.967973,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1432164,2.440479,2.374379,0,13.59325
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.502678,69.04051,47.62418,1.430551,1.430551,0,0,0,1.430551,174.9451,0.9968351,0,2.502678,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1432164,1.573606,2.002142,0,13.12795
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.861104,63.1584,47.88455,0.3107182,0.3107182,0,0,0,0.3107182,598.9686,1.534033,0,1.861104,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1432164,0.3417901,1.488883,0,12.48638
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.03889,56.33565,48.20015,2.539015,2.539015,0,0,0,2.539015,40.91706,0,4.440892E-16,1.03889,2.672647,2.539015,0,0,0,10.62527,0,1.633757,-1.633757,12.2779,87.69909,0.1432164,2.792916,0.8311121,0,11.66416
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,47.44271,47.44271,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.815286,8.991517,0,2.47419,-2.47419,9.669871,69.07037,0.1432164,2.585529,0,0,8.991517
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,45.75424,45.75424,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.564385,6.517327,0,1.084122,-1.084122,8.527107,60.90779,0.1432164,1.132907,0,0,6.517327
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,44.05,44.05,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.768965,5.433206,0,2.441118,-2.441118,5.953943,42.52808,0.1432164,2.550968,0,0,5.433206
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,42.47199,42.47199,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.481318,2.992087,0,0.3190284,-0.3190284,5.617657,40.12604,0.1432164,0.3333847,0,0,2.992087
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,41.07546,41.07546,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.835794,2.673059,0,0.09112174,-0.09112174,5.521606,39.43997,0.1432164,0.09522222,0,0,2.673059
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,39.78938,39.78938,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.937041,2.581937,0,0.4175063,-0.4175063,5.081516,36.29647,0.1432164,0.4362941,0,0,2.581937
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,39.00827,39.00827,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.400937,2.164431,0,0.7401507,-0.7401507,4.301329,30.72371,0.1432164,0.7734575,0,0,2.164431
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,38.36918,38.36918,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.22333,1.42428,0,0.3453515,-0.3453515,3.937296,28.12349,0.1432164,0.3608924,0,0,1.42428
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,37.65908,37.65908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.60705,1.078929,0,0,0,3.937296,28.12349,0.1432164,0,0,0,1.078929
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,37.19357,37.19357,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.60705,1.078929,0,0.3577016,-0.3577016,3.560246,25.43027,0.1432164,0.3737982,0,0,1.078929
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,36.74384,36.74384,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,11.0045,0.7212269,0,0.5718071,-0.5718071,2.957508,21.12502,0.1432164,0.5975384,0,0,0.7212269
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,36.30199,36.30199,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.63984,0.1494198,3.33,0,3.33,6.116623,43.69008,0.143337,0.4553837,0,5,0.1494198
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,35.92327,35.92327,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.309838,3.14642,3.33,0,3.33,9.275739,66.25514,0.1434118,0,0,5,3.14642
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.238884,44.74073,35.74969,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,258.3401,0,0,1.238884,0,0,3.505263,3.33,4.979838,6.14342,4.568884,0,4.568884,13.61016,97.21525,0.1434747,0.5275109,0.991107,5,7.382304
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.87258,49.52069,35.5051,0,0,0,0,0,0,0,1.461626,0,1.87258,0,0,0,0,0.4109543,10.25541,0.4109543,0,0.4109543,14.00003,100,0.1434534,0,1.498064,0,12.128
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.307841,63.63438,36.39668,0.5061381,0.5061381,0,0,0,0.5061381,653.5452,2.775064,0,3.307841,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1434534,0.5567519,2.646273,0,13.93312
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.067874,63.81243,38.51909,1.258505,1.258505,0,0,0,1.258505,243.7713,1.743132,0,3.067874,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1434534,1.384355,2.454299,0,13.69315
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.325697,69.46425,40.91766,1.334195,1.334195,0,0,0,1.334195,249.2662,1.921281,0,3.325697,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1434534,1.467614,2.660558,0,13.95097
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.033207,80.77289,43.0953,2.821804,2.821804,0,0,0,2.821804,142.9301,1.062888,0,4.033207,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1434534,3.103984,3.226566,0,14.65848
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.995712,82.91193,44.95735,2.434454,2.434454,0,0,0,2.434454,164.1317,1.433128,0,3.995712,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1434534,2.6779,3.196569,0,14.62099
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.682537,81.38466,46.8194,1.457307,1.457307,0,0,0,1.457307,252.6947,2.14853,0,3.682537,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1434534,1.603037,2.946029,0,14.30781
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.149319,76.27158,47.8451,2.53125,2.53125,0,0,0,2.53125,124.4175,0.4848452,0,3.149319,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1434534,2.784375,2.519455,0,13.77459
