Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.858216,63.33503,48.06602,0.9321032,0.9321032,0,0,0,0.9321032,199.3573,0.8770546,0,1.858216,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1434534,1.025313,1.486573,0,12.48349
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.243587,58.23875,48.37373,1.239301,1.239301,0,0,0,1.239301,100.3458,0,0,1.243587,1.304527,1.239301,0,0,0,10.62527,0,0.06094027,-0.06094027,13.93579,99.54117,0.1434534,1.363231,0.9948695,0,11.86886
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,47.62418,47.62418,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.06771141,10.56433,0,2.741184,-2.741184,11.04633,78.9022,0.1434534,2.864537,0,0,10.56433
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,45.88837,45.88837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113471,7.82315,0,0,0,11.04633,78.9022,0.1434534,0,0,0,7.82315
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,44.19991,44.19991,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.113471,7.82315,0,1.711899,-1.711899,9.24183,66.01293,0.1434534,1.788935,0,0,7.82315
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,42.55878,42.55878,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,5.015582,6.111251,0,2.253762,-2.253762,6.866156,49.04387,0.1434534,2.355181,0,0,6.111251
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,41.13858,41.13858,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.519762,3.857489,0,2.789311,-2.789311,3.925963,28.04254,0.1434534,2.91483,0,0,3.857489
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,39.82883,39.82883,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.619,1.068177,0,0.558709,-0.558709,3.337032,23.8359,0.1434534,0.5838509,0,0,1.068177
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,39.05561,39.05561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.23978,0.5094681,0,0,0,3.337032,23.8359,0.1434534,0,0,0,0.5094681
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,38.40863,38.40863,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.23978,0.5094681,0,0.03338277,-0.03338277,3.301844,23.58455,0.1434534,0.03488499,0,0,0.5094681
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,37.69853,37.69853,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.27688,0.4760853,3.33,0,3.33,6.460959,46.14962,0.1435902,0.626774,0,5,0.4760853
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,37.21724,37.21724,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,7.946877,3.473085,3.33,0,3.33,9.620074,68.71468,0.1436929,0.2865707,0,5,3.473085
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,36.76751,36.76751,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.616877,6.470085,3.33,0,3.33,12.77919,91.27975,0.1437786,0.1182098,0,5,6.470085
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,36.32566,36.32566,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.286877,9.467085,0,0.2701266,-0.2701266,12.49445,89.2459,0.1437786,0.2822823,0,0,9.467085
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,35.94695,35.94695,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.587017,9.196959,0,0.8174418,-0.8174418,11.63279,83.0912,0.1437786,0.8542267,0,0,9.196959
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9634026,42.67401,35.77336,0,0,0,0,0,0,0,0,0,0.9634026,0,0,0,0,2.495286,8.379517,0.9634026,0,0.9634026,12.54676,89.61951,0.1437288,0,0.770722,0,9.342919
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.881505,49.62032,35.52877,0.8401237,0.8401237,0,0,0,0.8401237,223.9557,0,0,1.881505,0.8843407,0.8401237,0,0,1.531883,9.246579,0.9971638,0,0.9971638,13.49275,96.37658,0.1436772,0.924136,1.505204,0,11.12808
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.595293,56.85487,36.45979,0,0,0,0,0,0,0,2.060573,0,2.595293,0,0,0,0,0.5347195,10.14403,0.5347195,0,0.5347195,14.00003,100,0.1436496,0,2.076234,0,12.73932
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.072432,64.00214,38.63744,0.6201016,0.6201016,0,0,0,0.6201016,495.4724,2.419693,0,3.072432,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1436496,0.6821117,2.457946,0,13.69771
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.3283,69.66161,41.05179,0.6648028,0.6648028,0,0,0,0.6648028,500.6447,2.628508,0,3.3283,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1436496,0.7312831,2.66264,0,13.95357
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.182619,83.01534,43.25311,0.7931749,0.7931749,0,0,0,0.7931749,527.3262,3.347698,0,4.182619,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1436496,0.8724924,3.346095,0,14.80789
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.266229,74.15769,45.13882,0.8061192,0.8061192,0,0,0,0.8061192,405.1794,2.417683,0,3.266229,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1436496,0.8867311,2.612983,0,13.8915
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.963689,73.19099,47.04821,3.41349,3.41349,1.25,0,0.50625,3.41349,86.82285,0.6863316,0,2.963689,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1436496,3.754839,2.370951,5,13.58896
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.498007,69.41331,47.97923,0.8088408,0.8088408,0,0,0,0.8088408,308.8379,1.646596,0,2.498007,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1436496,0.8897249,1.998406,0,13.12328
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.855319,63.50273,48.2396,0.6127133,0.6127133,0,0,0,0.6127133,302.8038,1.210358,0,1.855319,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1436496,0.6739846,1.484255,0,12.48059
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.032265,56.65635,48.5552,1.728551,1.728551,0,0,0,1.728551,59.71851,0,0,1.032265,1.819527,1.728551,0,0,0,10.62527,0,0.7872624,-0.7872624,13.17018,94.07253,0.1436496,1.901406,0.8258117,0,11.65754
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,47.75042,47.75042,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.874736,9.838012,0,0.475788,-0.475788,12.66866,90.49022,0.1436496,0.4971984,0,0,9.838012
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,46.06984,46.06984,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.403389,9.362224,0,1.538067,-1.538067,11.04739,78.90978,0.1436496,1.60728,0,0,9.362224
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,44.33404,44.33404,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.112353,7.824157,0,1.528985,-1.528985,9.4357,67.39772,0.1436496,1.597789,0,0,7.824157
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,42.69291,42.69291,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.811224,6.295172,0,1.32392,-1.32392,8.040166,57.42964,0.1436496,1.383496,0,0,6.295172
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,41.23326,41.23326,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.282247,4.971252,1.218745,0,1.218745,9.196368,65.68822,0.1437265,4.088822,0,5,4.971252
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,39.89985,39.89985,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.063501,6.068123,3.33,0,3.33,12.35548,88.25328,0.143816,0.1586652,0,5,6.068123
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,39.07928,39.07928,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.733502,9.065123,0,0.3633933,-0.3633933,11.97243,85.51721,0.143816,0.379746,0,0,9.065123
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,38.4323,38.4323,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.137272,8.70173,0,0.4031722,-0.4031722,11.54745,82.48164,0.143816,0.421315,0,0,8.70173
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,37.7222,37.7222,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.585241,8.298557,0,0.3313159,-0.3313159,11.19822,79.98709,0.143816,0.3462252,0,0,8.298557
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,37.25669,37.25669,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,2.95337,7.967241,0,0.7499875,-0.7499875,10.40766,74.34027,0.143816,0.7837369,0,0,7.967241
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,36.81485,36.81485,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.786689,7.217254,0,0.07362009,-0.07362009,10.33006,73.78597,0.143816,0.07693299,0,0,7.217254
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,36.373,36.373,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.868489,7.143634,0,0.7286965,-0.7286965,9.561943,68.29946,0.143816,0.7614879,0,0,7.143634
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,35.99428,35.99428,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.678152,6.414937,0,0.8653872,-0.8653872,8.649745,61.78377,0.143816,0.9043297,0,0,6.414937
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9730079,42.78725,35.81281,0.3039379,0.3039379,0,0,0,0.3039379,320.1338,0,0,0.9730079,0.3199346,0.3039379,0,0,5.639694,5.54955,0.6530733,0,0.6530733,9.269304,66.20919,0.1437823,0.3343316,0.7784063,0,6.522558
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.890178,49.73537,35.56822,0.7338361,0.7338361,0,0,0,0.7338361,257.575,0,0,1.890178,0.772459,0.7338361,0,0,4.98662,6.137316,1.117719,0,1.117719,10.32967,73.78318,0.1437247,0.8072196,1.512142,0,8.027493
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.602579,56.97629,36.50713,0.5199965,0.5199965,0,0,0,0.5199965,500.4993,0,0,2.602579,0.5473647,0.5199965,0,0,3.868901,7.143263,2.055214,0,2.055214,12.27941,87.70992,0.1436188,0.5719961,2.082063,0,9.745842
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.077473,64.15849,38.72423,0.7961847,0.7961847,0,0,0,0.7961847,386.5275,0.4256969,0,3.077473,0.8380892,0.7961847,0,0,1.813687,8.992956,1.813687,0,1.813687,14.00003,100,0.1435255,0.8758032,2.461979,0,12.07043
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.330762,69.85766,41.18592,0,0,0,0,0,0,0,3.330762,0,3.330762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435255,0,2.66461,0,13.95604
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.388089,73.31741,43.40302,1.108264,1.108264,0,0,0,1.108264,305.7114,2.221495,0,3.388089,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1435255,1.21909,2.710471,0,14.01336
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.265289,74.36848,45.3124,0,0,0,0,0,0,0,3.265289,0,3.265289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435255,0,2.612231,0,13.89056
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.961903,73.38668,47.22179,0,0,0,0,0,0,0,2.961903,0,2.961903,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435255,0,2.369522,0,13.58718
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.494788,69.64214,48.20015,0,0,0,0,0,0,0,2.494788,0,2.494788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435255,0,1.99583,0,13.12006
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.852236,63.67752,48.42107,1.308877,1.308877,0,0,0,1.308877,141.5134,0.4744707,0,1.852236,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1435255,1.439764,1.481789,0,12.47751
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.02886,56.8117,48.72878,1.092566,1.092566,0,0,0,1.092566,94.16914,0,0,1.02886,1.15007,1.092566,0,0,0,10.62527,0,0.1212096,-0.1212096,13.87226,99.08739,0.1435255,1.201823,0.8230882,0,11.65413
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,47.93189,47.93189,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.1346773,10.50406,0,2.284577,-2.284577,11.46411,81.88631,0.1435255,2.387383,0,0,10.50406
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,46.20397,46.20397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.673096,8.219488,0,0,0,11.46411,81.88631,0.1435255,0,0,0,8.219488
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,44.46817,44.46817,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.673096,8.219488,0,0.3762978,-0.3762978,11.06745,79.05309,0.1435255,0.3932312,0,0,8.219488
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,42.77971,42.77971,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.091205,7.84319,0,2.030681,-2.030681,8.926928,63.76364,0.1435255,2.122062,0,0,7.84319
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,41.32005,41.32005,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.347517,5.812509,1.399929,0,1.399929,10.25502,73.24997,0.1436136,3.87903,0,5,5.812509
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,39.96297,39.96297,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.947588,7.072444,3.33,0,3.33,13.41413,95.81504,0.1437316,0.45082,0,5,7.072444
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,39.11873,39.11873,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.6175885,10.06944,0,0.4729335,-0.4729335,12.91562,92.25422,0.1437316,0.4942155,0,0,10.06944
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,38.47964,38.47964,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.14307,9.596511,0,0.4692469,-0.4692469,12.42099,88.72115,0.1437316,0.490363,0,0,9.596511
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,37.74587,37.74587,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.664456,9.127264,0,0.5015285,-0.5015285,11.89233,84.94504,0.1437316,0.5240973,0,0,9.127264
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,37.28036,37.28036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.221709,8.625735,0,0,0,11.89233,84.94504,0.1437316,0,0,0,8.625735
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,36.83852,36.83852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.221709,8.625735,0,0,0,11.89233,84.94504,0.1437316,0,0,0,8.625735
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,36.373,36.373,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.221709,8.625735,0,0.1480597,-0.1480597,11.73626,83.83027,0.1437316,0.1547224,0,0,8.625735
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,35.99428,35.99428,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.38622,8.477675,0,0.5694311,-0.5694311,11.13603,79.54289,0.1437316,0.5950555,0,0,8.477675
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.32493,45.47343,35.81281,0.175726,0.175726,0,0,0,0.175726,753.9749,0,0,1.32493,0.1849747,0.175726,0,0,3.018922,7.908245,1.139955,0,1.139955,12.21748,87.26756,0.1436731,0.1932986,1.059944,0,9.233174
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.899196,49.8099,35.56822,0.8396323,0.8396323,0,0,0,0.8396323,226.1938,0,0,1.899196,0.8838235,0.8396323,0,0,1.878967,8.934204,1.015373,0,1.015373,13.18075,94.14803,0.143621,0.9235955,1.519357,0,10.8334
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.610249,57.0647,36.52291,1.534985,1.534985,0,0,0,1.534985,170.0504,0.130881,0,2.610249,1.615774,1.534985,0,0,0.8635942,9.84804,0.8635942,0,0.8635942,14.00003,100,0.1435767,1.688484,2.088199,0,12.45829
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.081916,64.33784,38.83469,0,0,0,0,0,0,0,3.081916,0,3.081916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435767,0,2.465533,0,13.70719
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.332559,70.07658,41.34372,1.187799,1.187799,0,0,0,1.187799,280.566,2.082245,0,3.332559,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1435767,1.306578,2.666047,0,13.95783
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.387928,73.54877,43.58448,0,0,0,0,0,0,0,3.387928,0,3.387928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435767,0,2.710342,0,14.0132
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.264035,74.58591,45.49387,0.5877457,0.5877457,0,0,0,0.5877457,555.3483,2.645356,0,3.264035,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1435767,0.6465203,2.611228,0,13.88931
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.959988,73.58105,47.39537,0.8970273,0.8970273,0,0,0,0.8970273,329.9775,2.015749,0,2.959988,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1435767,0.9867301,2.367991,0,13.58526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.49223,69.82164,48.37373,1.401653,1.401653,0,0,0,1.401653,177.8065,1.016806,0,2.49223,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1435767,1.541818,1.993784,0,13.1175
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.848603,63.8914,48.64199,0.5960885,0.5960885,0,0,0,0.5960885,310.1223,1.221142,0,1.848603,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1435767,0.6556974,1.478883,0,12.47388
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.025341,56.9744,48.91025,1.945122,1.945122,0,0,0,1.945122,52.71343,0,2.220446E-16,1.025341,2.047497,1.945122,0,0,0,10.62527,0,1.022156,-1.022156,12.92258,92.30396,0.1435767,2.139635,0.8202726,0,11.65061
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,48.06602,48.06602,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.135729,9.603118,0,2.050423,-2.050423,10.76124,76.86588,0.1435767,2.142692,0,0,9.603118
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,46.37755,46.37755,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.413977,7.552695,0,0.4223014,-0.4223014,10.3161,73.68628,0.1435767,0.441305,0,0,7.552695
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,44.62597,44.62597,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.883201,7.130394,0,1.178479,-1.178479,9.073874,64.81326,0.1435767,1.231511,0,0,7.130394
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,42.91383,42.91383,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.192622,5.951914,0,0.906387,-0.906387,8.118458,57.98887,0.1435767,0.9471744,0,0,5.951914
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,41.43051,41.43051,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.199719,5.045527,0,1.61811,-1.61811,6.412821,45.80577,0.1435767,1.690925,0,0,5.045527
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,40.05764,40.05764,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,7.997619,3.427418,0,0.407928,-0.407928,5.982827,42.73439,0.1435767,0.4262848,0,0,3.427418
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,39.21341,39.21341,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.450871,3.01949,0,0.5097843,-0.5097843,5.445467,38.89611,0.1435767,0.5327246,0,0,3.01949
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,38.54276,38.54276,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,9.017299,2.509705,0,0.3932797,-0.3932797,5.030914,35.93503,0.1435767,0.4109773,0,0,2.509705
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,37.81688,37.81688,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.454276,2.116426,0,0.1351226,-0.1351226,4.888482,34.91766,0.1435767,0.1412031,0,0,2.116426
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,37.3277,37.3277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.604413,1.981303,0,0,0,4.888482,34.91766,0.1435767,0,0,0,1.981303
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,36.87797,36.87797,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.604413,1.981303,0,0.4044904,-0.4044904,4.462112,31.87216,0.1435767,0.4226924,0,0,1.981303
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,36.39668,36.39668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.05385,1.576813,0,0,0,4.462112,31.87216,0.1435767,0,0,0,1.576813
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,36.04162,36.04162,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.05385,1.576813,0,0.3693112,-0.3693112,4.072824,29.09154,0.1435767,0.3859302,0,0,1.576813
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9923272,42.95704,35.83648,0.1839365,0.1839365,0,0,0,0.1839365,539.4944,0,0,0.9923272,0.1936174,0.1839365,0,0,10.46419,1.207501,0.7987099,0,0.7987099,4.830546,34.50383,0.1435357,0.2023301,0.7938618,0,2.199829
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.908123,49.88375,35.56822,0.8339738,0.8339738,0,0,0,0.8339738,228.799,0,0,1.908123,0.8778671,0.8339738,0,0,9.665483,1.92634,1.030256,0,1.030256,5.807933,41.48516,0.1434829,0.9173712,1.526499,0,3.834464
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.617676,57.16015,36.54659,0,0,0,0,0,0,0,0,0,2.617676,0,0,0,0,8.635226,2.853571,2.617676,0,2.617676,8.291279,59.2233,0.1433489,0,2.094141,0,5.471247
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.086683,64.4918,38.92148,1.223562,1.223562,0,0,0,1.223562,252.2702,0,0,3.086683,1.287961,1.223562,0,0,6.01755,5.209479,1.798723,0,1.798723,9.997698,71.41198,0.1432571,1.345919,2.469347,0,8.296163
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.334381,70.28602,41.49363,1.900293,1.900293,0,0,0,1.900293,175.4667,0,0,3.334381,2.000308,1.900293,0,0,4.218827,6.82833,1.334073,0,1.334073,11.26331,80.45205,0.143189,2.090322,2.667504,0,10.16271
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.387801,73.77058,43.75807,1.768794,1.768794,0,0,0,1.768794,191.5317,0,0,3.387801,1.861888,1.768794,0,0,2.884754,8.028996,1.525912,0,1.525912,12.71092,90.79208,0.1431112,1.945673,2.71024,0,11.4168
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.262818,74.79379,45.66745,1.029731,1.029731,0,0,0,1.029731,316.8612,0.8200485,0,3.262818,1.083927,1.029731,0,0,1.358842,9.402316,1.358842,0,1.358842,14.00003,100,0.143042,1.132704,2.610255,0,12.66513
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.95779,73.78214,47.57684,0,0,0,0,0,0,0,2.95779,0,2.95779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143042,0,2.366232,0,13.58306
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.488789,70.04823,48.59465,1.336364,1.336364,0,0,0,1.336364,186.2358,1.08209,0,2.488789,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.143042,1.470001,1.991031,0,13.11406
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.845344,64.06451,48.82346,1.165897,1.165897,0,0,0,1.165897,158.2768,0.6180838,0,1.845344,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.143042,1.282486,1.476275,0,12.47062
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.021811,57.12863,49.08383,0.4247555,0.4247555,0,0,0,0.4247555,240.5645,0.5747001,0,1.021811,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.143042,0.467231,0.8174489,0,11.64709
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,48.2396,48.2396,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.143042,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,46.51168,46.51168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.143042,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,44.7601,44.7601,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.143042,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,43.0243,43.0243,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.143042,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,41.5173,41.5173,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1431516,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,40.12077,40.12077,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1431516,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,39.27654,39.27654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1431516,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,38.5901,38.5901,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1431516,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,37.85633,37.85633,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1431516,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,37.36715,37.36715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1431516,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,36.90164,36.90164,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1431516,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,36.41246,36.41246,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1431516,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,36.04162,36.04162,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1431516,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.00195,43.02938,35.83648,0.5502263,0.5502263,0,0,0,0.5502263,182.0978,0,0,1.00195,0.5791855,0.5502263,0,0,4.684122,6.409565,0.4227646,0,0.4227646,9.95735,71.12379,0.14313,0.6052489,0.8015602,0,7.411515
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.916953,49.95687,35.56822,0.2380894,0.2380894,0,0,0,0.2380894,805.14,0,0,1.916953,0.2506204,0.2380894,0,0,4.261357,6.790053,1.666332,0,1.666332,11.53817,82.41534,0.1430453,0.2618983,1.533562,0,8.707006
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.624979,57.25457,36.57026,1.165248,1.165248,0,0,0,1.165248,225.2721,0,0,2.624979,1.226577,1.165248,0,0,2.595024,8.289752,1.398402,0,1.398402,12.86481,91.89133,0.1429742,1.281773,2.099983,0,10.91473
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.091307,64.64447,39.00827,2.027536,2.027536,0,0,0,2.027536,152.4662,0,0,3.091307,2.134248,2.027536,0,0,1.196622,9.548314,0.9570588,0,0.9570588,13.77276,98.37665,0.1429256,2.230289,2.473046,0,12.63962
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.336401,70.47785,41.62776,1.053665,1.053665,0,0,0,1.053665,316.6472,1.987716,0,3.336401,1.109121,1.053665,0,0,0.2395634,10.40967,0.2395634,0,0.2395634,14.00003,100,0.1429135,1.159032,2.66912,0,13.74607
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.387889,73.9747,43.91587,1.108526,1.108526,0,0,0,1.108526,305.6211,2.22102,0,3.387889,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1429135,1.219378,2.710311,0,14.01316
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.261287,75.00829,45.84892,0.4124856,0.4124856,0,0,0,0.4124856,790.6428,2.827092,0,3.261287,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1429135,0.4537341,2.60903,0,13.88656
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.955625,73.97385,47.75042,0.5663415,0.5663415,0,0,0,0.5663415,521.8805,2.359477,0,2.955625,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1429135,0.6229756,2.3645,0,13.5809
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.485887,70.23357,48.77612,1.515797,1.515797,0,0,0,1.515797,163.9987,0.8903111,0,2.485887,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1429135,1.667377,1.988709,0,13.11116
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.842094,64.22886,48.99704,2.412987,2.412987,0,0,0,2.412987,76.34083,0,0,1.842094,2.539987,2.412987,0,0,0,10.62527,0,0.6978921,-0.6978921,13.26439,94.74541,0.1429135,2.654286,1.473676,0,12.46737
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.018471,57.24266,49.21796,0,0,0,0,0,0,0,0.2430357,0,1.018471,0,0,0,0,0.7754357,9.927382,0.7754357,0,0.7754357,14.00003,100,0.1428741,0,0.8147771,0,10.94585
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,48.37373,48.37373,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1428741,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,46.64581,46.64581,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1428741,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,44.87056,44.87056,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1428741,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,43.11897,43.11897,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1428741,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,41.60409,41.60409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1428741,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,40.18389,40.18389,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1428741,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,39.32387,39.32387,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1428741,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,38.65322,38.65322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1428741,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,37.90367,37.90367,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1428741,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,37.39082,37.39082,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1428741,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,36.92531,36.92531,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1428741,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,36.43613,36.43613,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1428741,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,36.0574,36.0574,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1428741,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.011366,43.12505,35.86015,0.2407016,0.2407016,0,0,0,0.2407016,420.1741,0,0,1.011366,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7579958,0,0.7579958,6.511713,46.51214,0.1428357,0.2647718,0.8090928,0,3.850404
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.925414,50.05315,35.59189,1.526593,1.526593,0,0,0,1.526593,126.1249,0,0,1.925414,1.60694,1.526593,0,0,7.893377,3.521235,0.3184737,0,0.3184737,6.813843,48.67021,0.1428196,1.679252,1.540331,0,5.446648
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.632152,57.34789,36.59393,0.5429274,0.5429274,0,0,0,0.5429274,484.8073,0,0,2.632152,0.5715025,0.5429274,0,0,7.574903,3.807861,2.060649,0,2.060649,8.768746,62.63378,0.1427152,0.5972201,2.105721,0,6.440012
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.942064,74.13657,39.11873,1.350999,1.350999,0,0,0,1.350999,291.7888,0,0,3.942064,1.422104,1.350999,0,0,5.514255,5.662445,2.51996,0,2.51996,11.15939,79.70977,0.1425878,1.486099,3.153651,0,9.604508
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.338269,70.66822,41.76189,2.436467,2.436467,0,0,0,2.436467,137.0127,0,0,3.338269,2.564703,2.436467,0,0,2.994295,7.930409,0.7735663,0,0.7735663,11.89326,84.95168,0.1425487,2.680114,2.670615,0,11.26868
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.387467,74.19347,44.08945,1.574373,1.574373,0,0,0,1.574373,215.1629,0,0,3.387467,1.657235,1.574373,0,0,2.220729,8.626618,1.730232,0,1.730232,13.5347,96.67625,0.1424614,1.73181,2.709974,0,12.01409
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.259794,75.21326,46.0225,0.5320669,0.5320669,0,0,0,0.5320669,612.6662,2.209227,0,3.259794,0.5600705,0.5320669,0,0,0.4904964,10.18383,0.4904964,0,0.4904964,14.00003,100,0.1424367,0.5852736,2.607835,0,13.44362
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.952233,74.2207,47.97923,2.757854,2.757854,0,0,0,2.757854,107.0482,0.04922929,0,2.952233,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1424367,3.033639,2.361787,0,13.57751
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.483011,70.40984,48.9497,1.515648,1.515648,0,0,0,1.515648,163.825,0.8875913,0,2.483011,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1424367,1.667213,1.986409,0,13.10828
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.838769,64.39246,49.17062,0.6521651,0.6521651,0,0,0,0.6521651,281.9484,1.15228,0,1.838769,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1424367,0.7173815,1.471015,0,12.46404
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.014798,57.40395,49.39943,2.0482,2.0482,0,0,0,2.0482,49.54585,0,4.440892E-16,1.014798,2.156,2.0482,0,0,0,10.62527,0,1.141202,-1.141202,12.7971,91.40765,0.1424367,2.25302,0.8118384,0,11.64007
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2750821,50.62908,48.5552,1.541731,1.541731,0,0,0,1.541731,17.84242,0,0,0.2750821,1.622874,1.541731,0,0,1.268002,9.484073,0,1.347792,-1.347792,11.3764,81.25983,0.1424367,1.695904,0.2200657,0,9.759154
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,46.8194,46.8194,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.765549,8.13628,0,2.247708,-2.247708,9.007106,64.33634,0.1424367,2.348855,0,0,8.13628
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,45.00469,45.00469,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.263001,5.888573,0,1.555968,-1.555968,7.366971,52.62112,0.1424367,1.625987,0,0,5.888573
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,43.25311,43.25311,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,6.991856,4.332604,0,0.972464,-0.972464,6.341905,45.29923,0.1424367,1.016225,0,0,4.332604
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,41.73822,41.73822,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.072371,3.36014,0,0.4760671,-0.4760671,5.840086,41.71481,0.1424367,0.4974901,0,0,3.36014
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,40.29435,40.29435,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.601335,2.884073,0,0.1498872,-0.1498872,5.682091,40.58628,0.1424367,0.1566322,0,0,2.884073
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,39.43433,39.43433,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.767876,2.734186,0,0.8888128,-0.8888128,4.7452,33.89421,0.1424367,0.9288094,0,0,2.734186
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,38.7479,38.7479,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.755445,1.845373,0,0.5671352,-0.5671352,4.147387,29.62413,0.1424367,0.5926563,0,0,1.845373
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,37.99046,37.99046,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.3856,1.278238,0,0.5041115,-0.5041115,3.616007,25.82857,0.1424367,0.5267965,0,0,1.278238
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,37.43816,37.43816,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,10.94572,0.7741265,0,0.2292094,-0.2292094,3.374399,24.1028,0.1424367,0.2395238,0,0,0.7741265
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,36.97264,36.97264,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.2004,0.5449171,0,0.4077723,-0.4077723,2.944569,21.03259,0.1424367,0.426122,0,0,0.5449171
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,36.48346,36.48346,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.65348,0.1371448,3.33,0,3.33,6.103684,43.59766,0.1425428,0.3276771,0,5,0.1371448
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,36.08107,36.08107,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.323477,3.134145,3.33,0,3.33,9.262799,66.16272,0.1426347,0.1846527,0,5,3.134145
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.020698,43.22016,35.88382,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,302.8105,0,0,1.020698,0,0,3.505263,3.33,4.993477,6.131145,4.350698,0,4.350698,13.39023,95.64434,0.1426931,0.3707822,0.8165582,5,7.151843
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.934024,50.12462,35.59189,2.214974,2.214974,0,0,0,2.214974,87.31589,0,0,1.934024,2.331552,2.214974,0,0,0.6427794,10.04677,0,0.3975275,-0.3975275,12.9712,92.65127,0.1426931,2.436472,1.54722,0,11.9808
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.638935,57.45612,36.63338,0.5287774,0.5287774,0,0,0,0.5287774,499.0636,0.9978509,0,2.638935,0.5566077,0.5287774,0,0,1.084477,9.649245,1.084477,0,1.084477,14.00003,100,0.1426386,0.5816551,2.111148,0,12.28818
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.099485,64.97803,39.21341,0.1565273,0.1565273,0,0,0,0.1565273,1980.156,2.93472,0,3.099485,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1426386,0.1721801,2.479588,0,13.72476
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.339983,70.85708,41.89602,1.159143,1.159143,0,0,0,1.159143,288.1424,2.119833,0,3.339983,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1426386,1.275058,2.671987,0,13.96526
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.38726,74.39453,44.24725,0.08522251,0.08522251,0,0,0,0.08522251,3974.607,3.297552,0,3.38726,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1426386,0.09374475,2.709808,0,14.01253
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.257989,75.42483,46.20397,0.1701199,0.1701199,0,0,0,0.1701199,1915.114,3.078915,0,3.257989,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1426386,0.1871319,2.606391,0,13.88326
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.949825,74.40983,48.15281,0.7259302,0.7259302,0,0,0,0.7259302,406.3511,2.185688,0,2.949825,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1426386,0.7985231,2.35986,0,13.5751
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.479907,70.59312,49.13117,1.044351,1.044351,0,0,0,1.044351,237.459,1.380589,0,2.479907,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1426386,1.148787,1.983925,0,13.10518
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.835281,64.56337,49.35209,0,0,0,0,0,0,0,1.835281,0,1.835281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426386,0,1.468225,0,12.46056
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.011136,57.55694,49.57301,1.32465,1.32465,0,0,0,1.32465,76.33232,0,0,1.011136,1.394369,1.32465,0,0,0,10.62527,0,0.3832325,-0.3832325,13.59607,97.11456,0.1426386,1.457116,0.8089092,0,11.63641
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1050851,49.47562,48.68933,0,0,0,0,0,0,0,0,0,0.1050851,0,0,0,0,0.4258139,10.24204,0.1050851,0,0.1050851,13.69576,97.82664,0.1426333,0,0.0840681,0,10.34713
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,46.95353,46.95353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3207287,10.33662,0,0,0,13.69576,97.82664,0.1426333,0,0,0,10.33662
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,45.13882,45.13882,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.3207287,10.33662,0,0.05840055,-0.05840055,13.6342,97.38694,0.1426333,0.06102857,0,0,10.33662
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,43.36356,43.36356,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.3856182,10.27822,0,2.737239,-2.737239,10.7489,76.77767,0.1426333,2.860415,0,0,10.27822
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,41.8329,41.8329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.426995,7.540979,0,0,0,10.7489,76.77767,0.1426333,0,0,0,7.540979
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,40.38903,40.38903,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.426995,7.540979,0,0.2118714,-0.2118714,10.52556,75.18244,0.1426333,0.2214057,0,0,7.540979
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,39.52113,39.52113,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.662408,7.329107,0,0.3602524,-0.3602524,10.14582,72.47002,0.1426333,0.3764637,0,0,7.329107
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,38.81102,38.81102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.062688,6.968855,0,0,0,10.14582,72.47002,0.1426333,0,0,0,6.968855
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,38.0378,38.0378,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.062688,6.968855,0,0.5260963,-0.5260963,9.591269,68.50893,0.1426333,0.5497706,0,0,6.968855
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,37.47761,37.47761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.647239,6.442759,0,0,0,9.591269,68.50893,0.1426333,0,0,0,6.442759
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,37.0121,37.0121,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.647239,6.442759,0,0.336908,-0.336908,9.236137,65.97227,0.1426333,0.3520688,0,0,6.442759
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,36.50713,36.50713,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,5.021582,6.105851,0,0.5921867,-0.5921867,8.611917,61.51358,0.1426333,0.6188352,0,0,6.105851
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008504779,36.18692,36.12841,0.3537677,0.3537677,0,0,0,0.3537677,2.404058,0,5.551115E-17,0.008504779,0.372387,0.3537677,0,0,5.679567,5.513664,0,0.3638822,-0.3638822,8.228353,58.77383,0.1426333,0.3891445,0.006803823,0,5.522169
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.029938,43.31469,35.90749,0.1968939,0.1968939,0,0,0,0.1968939,523.0933,0,0,1.029938,0.2072567,0.1968939,0,0,6.08388,5.149782,0.8226818,0,0.8226818,9.008817,64.34856,0.142592,0.2165833,0.8239508,0,6.17972
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.941984,50.24309,35.63923,3.209482,3.209482,5,0,1.53,3.209482,60.50769,0,0,1.941984,0,0,1.790518,1.700992,5.261199,5.890195,3.642975,0,3.642975,12.46485,89.03444,0.1427972,3.530431,1.553587,5,7.832179
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.645829,57.5471,36.65705,1.777117,1.777117,0,0,0,1.777117,148.8832,0,0,2.645829,1.87065,1.777117,0,0,1.618223,9.168873,0.7751797,0,0.7751797,13.20025,94.28728,0.1427583,1.954829,2.116663,0,11.8147
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.103655,65.12659,39.3002,0.4264638,0.4264638,0,0,0,0.4264638,727.7652,1.811702,0,3.103655,0.4489093,0.4264638,0,0,0.8430435,9.866535,0.8430435,0,0.8430435,14.00003,100,0.142716,0.4691102,2.482924,0,12.97019
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.341016,71.06863,42.05382,1.73109,1.73109,0,0,0,1.73109,193.0007,1.518816,0,3.341016,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.142716,1.904199,2.672813,0,13.96629
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.386905,74.59403,44.40505,0.9350735,0.9350735,0,0,0,0.9350735,362.2073,2.402617,0,3.386905,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.142716,1.028581,2.709524,0,14.01218
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.25728,75.57838,46.33022,0.564021,0.564021,0,0,0,0.564021,577.5105,2.663574,0,3.25728,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.142716,0.6204231,2.605824,0,13.88256
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.947141,74.60575,48.33428,1.618971,1.618971,0,0,0,1.618971,182.0379,1.242961,0,2.947141,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.142716,1.780868,2.357713,0,13.57242
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.476062,70.81557,49.35209,2.940231,2.940231,0,0,0,2.940231,84.21319,0,0,2.476062,3.09498,2.940231,0,0,0,10.62527,0,0.6189176,-0.6189176,13.34763,95.34003,0.142716,3.234254,1.98085,0,13.10134
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.831819,64.72565,49.52567,1.723887,1.723887,0,0,0,1.723887,106.261,0,0,1.831819,1.814618,1.723887,0,0,0.6876863,10.00636,0.01720137,0,0.01720137,13.36395,95.4566,0.1427151,1.896276,1.465455,0,11.83818
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.007398,57.71758,49.75448,1.813337,1.813337,0,0,0,1.813337,55.55492,0,0,1.007398,1.908775,1.813337,0,0,0.6704849,10.02184,0,0.9013777,-0.9013777,12.41381,88.66993,0.1427151,1.99467,0.8059182,0,11.02924
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06620632,49.35791,48.86291,0.4824653,0.4824653,0,0,0,0.4824653,13.7225,0,0,0.06620632,0.5078582,0.4824653,0,0,1.672016,9.120461,0,0.4416519,-0.4416519,11.94827,85.34464,0.1427151,0.5307118,0.05296506,0,9.186666
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,47.08765,47.08765,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,2.16274,8.678808,0,3.073727,-3.073727,8.70828,62.20187,0.1427151,3.212045,0,0,8.678808
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,45.28873,45.28873,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.577992,5.605081,0,0.8852211,-0.8852211,7.775175,55.53685,0.1427151,0.925056,0,0,5.605081
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,43.4977,43.4977,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.561571,4.71986,0,0.3906225,-0.3906225,7.363422,52.59577,0.1427151,0.4082005,0,0,4.71986
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,41.94336,41.94336,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,6.995596,4.329237,0,1.015733,-1.015733,6.292746,44.94809,0.1427151,1.061441,0,0,4.329237
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,40.47581,40.47581,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,8.124189,3.313504,0,0.6116666,-0.6116666,5.647993,40.34272,0.1427151,0.6391916,0,0,3.313504
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,39.59213,39.59213,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,8.803819,2.701838,0,0.4954677,-0.4954677,5.125724,36.61224,0.1427151,0.5177638,0,0,2.701838
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,38.87414,38.87414,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.354338,2.20637,0,0.1583528,-0.1583528,4.958805,35.41997,0.1427151,0.1654787,0,0,2.20637
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,38.07725,38.07725,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.530286,2.048017,0,0.2901285,-0.2901285,4.652983,33.23552,0.1427151,0.3031843,0,0,2.048017
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,37.52495,37.52495,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,9.852651,1.757889,0,0.2761095,-0.2761095,4.361938,31.15664,0.1427151,0.2885344,0,0,1.757889
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,37.03577,37.03577,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,10.15944,1.481779,0,0.1285204,-0.1285204,4.226466,30.18898,0.1427151,0.1343038,0,0,1.481779
