Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,36.52291,36.52291,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.30224,1.353259,0,0.5403829,-0.5403829,3.656852,26.12032,0.1427151,0.5647001,0,0,1.353259
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.00965869,36.19486,36.12841,0.2292369,0.2292369,0,0,0,0.2292369,4.21341,0,2.775558E-17,0.00965869,0.241302,0.2292369,0,0,10.90267,0.8128758,0,0.2316433,-0.2316433,3.412678,24.37623,0.1427151,0.2521605,0.007726952,0,0.8225345
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.039217,43.38474,35.90749,0.3778028,0.3778028,0,0,0,0.3778028,275.0687,0,0,1.039217,0.3976872,0.3778028,0,0,11.16005,0.5812325,0.6415302,0,0.6415302,4.021287,28.72342,0.1426829,0.4155831,0.8313739,0,1.62045
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.950614,50.2887,35.61556,2.020146,2.020146,5,0,1.53,2.020146,96.55805,0,0,1.950614,0,0,2.979854,2.830861,10.51852,1.15861,4.781475,0,4.781475,8.557393,61.12411,0.1428427,2.222161,1.560491,5,3.109224
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.652195,57.66089,36.70438,0.4317389,0.4317389,3.678946,0,1.169352,0.4317389,614.3053,0,0,2.652195,0,0,3.247207,3.084846,5.737041,5.461937,5.737041,0,5.737041,14.00003,100,0.1428137,0.4749128,2.121756,5,8.114132
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.107197,65.29787,39.41066,0.6965646,0.6965646,0,0,0,0.6965646,446.0744,2.373971,0,3.107197,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1428137,0.766221,2.485757,0,13.73247
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.342065,71.27055,42.20373,1.20268,1.20268,0,0,0,1.20268,277.8849,2.076087,0,3.342065,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1428137,1.322948,2.673652,0,13.96734
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.386036,74.80814,44.57863,1.967198,1.967198,0,0,0,1.967198,172.1248,1.315301,0,3.386036,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1428137,2.163918,2.708829,0,14.01131
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.254147,75.83552,46.55902,1.744355,1.744355,0,0,0,1.744355,186.5531,1.417984,0,3.254147,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1428137,1.91879,2.603318,0,13.87942
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.944499,74.79237,48.50786,0.7008467,0.7008467,0,0,0,0.7008467,420.1346,2.206766,0,2.944499,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1428137,0.7709314,2.355599,0,13.56977
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.4729,70.98888,49.52567,0.6254599,0.6254599,0,0,0,0.6254599,395.373,1.814521,0,2.4729,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1428137,0.6880059,1.97832,0,13.09817
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.828205,64.8953,49.70714,1.114036,1.114036,0,0,0,1.114036,164.1065,0.6555356,0,1.828205,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1428137,1.22544,1.462564,0,12.45348
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.003685,57.87004,49.92806,2.053663,2.053663,0,0,0,2.053663,48.87291,0,0,1.003685,2.16175,2.053663,0,0,0,10.62527,0,1.158066,-1.158066,12.77932,91.28067,0.1428137,2.259029,0.8029479,0,11.62896
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04825179,49.40525,49.04438,1.476611,1.476611,0,0,0,1.476611,3.267739,0,4.440892E-16,0.04825179,1.554327,1.476611,0,0,1.28674,9.467209,0,1.506075,-1.506075,11.19178,79.9411,0.1428137,1.624272,0.03860143,0,9.51546
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,47.26913,47.26913,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,2.960157,7.961133,0,0.4805318,-0.4805318,10.68525,76.32307,0.1428137,0.5021557,0,0,7.961133
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,45.45442,45.45442,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.494081,7.480601,0,2.898896,-2.898896,7.629547,54.49665,0.1428137,3.029346,0,0,7.480601
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,43.62394,43.62394,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.715076,4.581705,1.516379,0,1.516379,9.06811,64.77209,0.1429074,3.744193,0,5,4.581705
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,42.0696,42.0696,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.198698,5.946446,0.2064881,0,0.2064881,9.264002,66.17131,0.1429201,5.260909,0,5,5.946446
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,40.58628,40.58628,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,4.992209,6.132286,3.33,0,3.33,12.42312,88.73637,0.1430628,0.7253845,0,5,6.132286
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,39.65525,39.65525,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.662209,9.129286,0,0.5432277,-0.5432277,11.8505,84.6463,0.1430628,0.567673,0,0,9.129286
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,38.94515,38.94515,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.265796,8.586058,0,0.4936344,-0.4936344,11.33017,80.92962,0.1430628,0.5158479,0,0,8.586058
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,38.14826,38.14826,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.814278,8.092423,0,0.2811162,-0.2811162,11.03385,78.81303,0.1430628,0.2937664,0,0,8.092423
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,37.54862,37.54862,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.12663,7.811307,0,0.4778653,-0.4778653,10.53013,75.21508,0.1430628,0.4993692,0,0,7.811307
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,37.05944,37.05944,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.657591,7.333442,0,0.1348667,-0.1348667,10.38797,74.19964,0.1430628,0.1409357,0,0,7.333442
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,36.52291,36.52291,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.807443,7.198575,0,0.047984,-0.047984,10.33739,73.83836,0.1430628,0.05014328,0,0,7.198575
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01154458,36.20784,36.12841,0.4976841,0.4976841,0,0,0,0.4976841,2.31966,0,5.551115E-17,0.01154458,0.523878,0.4976841,0,0,3.860759,7.150591,0,0.5123335,-0.5123335,9.797344,69.98089,0.1430628,0.5474526,0.009235666,0,7.162136
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.048393,43.45407,35.90749,0,0,0,0,0,0,0,0,0,1.048393,0,0,0,0,4.430018,6.638258,1.048393,0,1.048393,10.79194,77.08511,0.1430104,0,0.8387146,0,7.686651
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.958845,50.35724,35.61556,0,0,0,0,0,0,0,0,0,1.958845,0,0,0,0,3.381625,7.581812,1.958845,0,1.958845,12.65026,90.35883,0.1429126,0,1.567076,0,9.540657
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.658789,57.74929,36.72805,0,0,0,0,0,0,0,1.236009,0,2.658789,0,0,0,0,1.422779,9.344772,1.422779,0,1.422779,14.00003,100,0.1428416,0,2.127031,0,12.00356
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.111046,65.44347,39.49746,0.5068148,0.5068148,0,0,0,0.5068148,613.8428,2.577557,0,3.111046,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1428416,0.5574963,2.488837,0,13.73632
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.342779,71.47894,42.36153,0.3212553,0.3212553,0,0,0,0.3212553,1040.536,3.004615,0,3.342779,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1428416,0.3533808,2.674223,0,13.96805
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.384837,75.02877,44.7601,2.170775,2.170775,0,0,0,2.170775,155.9275,1.09981,0,3.384837,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1428416,2.387853,2.707869,0,14.01011
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.252114,76.03464,46.7326,2.250777,2.250777,0,0,0,2.250777,144.4885,0.8828748,0,3.252114,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1428416,2.475855,2.601691,0,13.87739
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.941586,74.98582,48.68933,2.901835,2.901835,0,0,0,2.901835,101.3699,0,0,2.941586,3.054563,2.901835,0,0,0,10.62527,0,0.1129769,-0.1129769,13.88094,99.14938,0.1428416,3.192019,2.353269,0,13.56686
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.469521,71.16931,49.70714,1.130889,1.130889,0,0,0,1.130889,218.3699,1.153582,0,2.469521,1.190409,1.130889,0,0,0.1255299,10.5123,0.1255299,0,0.1255299,14.00003,100,0.1428354,1.243978,1.975617,0,12.98182
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.824627,65.05643,49.88073,0.5666663,0.5666663,0,0,0,0.5666663,321.9932,1.228136,0,1.824627,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1428354,0.6233329,1.459702,0,12.4499
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9999093,58.03027,50.10954,0.8952435,0.8952435,0,0,0,0.8952435,111.6913,0.05754779,0,0.9999093,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1428354,0.9847678,0.7999274,0,11.62518
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03743708,49.4507,49.17062,1.435026,1.435026,0,0,0,1.435026,2.608808,0,2.220446E-16,0.03743708,1.510554,1.435026,0,0,0,10.62527,0,1.473117,-1.473117,12.44723,88.90858,0.1428354,1.578529,0.02994967,0,10.66271
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,47.39537,47.39537,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.636796,9.152158,0,0.4926732,-0.4926732,11.9279,85.19914,0.1428354,0.5148436,0,0,9.152158
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,45.53332,45.53332,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.184211,8.659484,0,1.718466,-1.718466,10.11648,72.26044,0.1428354,1.795797,0,0,8.659484
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,43.7344,43.7344,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.093618,6.941018,0,0.1864931,-0.1864931,9.9199,70.85629,0.1428354,0.1948853,0,0,6.941018
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,42.16428,42.16428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.300832,6.754525,0,0,0,9.9199,70.85629,0.1428354,0,0,0,6.754525
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,40.6494,40.6494,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.300832,6.754525,0,0.1331545,-0.1331545,9.779543,69.85374,0.1428354,0.1391464,0,0,6.754525
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,39.74205,39.74205,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.448782,6.621371,0,0.329105,-0.329105,9.432636,67.37584,0.1428354,0.3439147,0,0,6.621371
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,39.00827,39.00827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.814454,6.292265,0,0,0,9.432636,67.37584,0.1428354,0,0,0,6.292265
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,38.18771,38.18771,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.814454,6.292265,0,0.6366565,-0.6366565,8.761541,62.58231,0.1428354,0.665306,0,0,6.292265
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,37.57229,37.57229,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.52185,5.655609,0,0.4846996,-0.4846996,8.250623,58.9329,0.1428354,0.506511,0,0,5.655609
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,37.08311,37.08311,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.060405,5.170909,0,0.8478883,-0.8478883,7.35687,52.54897,0.1428354,0.8860433,0,0,5.170909
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,36.54659,36.54659,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.002503,4.323021,0,0.3183585,-0.3183585,7.021291,50.15198,0.1428354,0.3326846,0,0,4.323021
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01378128,36.22324,36.12841,0.5801117,0.5801117,0,0,0,0.5801117,2.375624,0,1.110223E-16,0.01378128,0.6106439,0.5801117,0,0,7.356235,4.004663,0,0.5968627,-0.5968627,6.392142,45.65807,0.1428354,0.6381229,0.01102502,0,4.018444
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.057597,43.49882,35.88382,0.5589125,0.5589125,0,0,0,0.5589125,189.2242,0,0,1.057597,0.5883289,0.5589125,0,0,8.019416,3.4078,0.4692686,0,0.4692686,6.837329,48.83797,0.142812,0.6148037,0.8460779,0,4.465397
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.967207,50.40072,35.59189,0,0,0,0,0,0,0,0,0,1.967207,0,0,0,0,7.550147,3.830142,1.967207,0,1.967207,8.703587,62.16835,0.142714,0,1.573766,0,5.797349
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.665994,57.78816,36.70438,1.835276,1.835276,0,0,0,1.835276,145.2639,0,0,2.665994,1.931869,1.835276,0,0,5.58294,5.600628,0.7341243,0,0.7341243,9.400038,67.14299,0.1426775,2.018803,2.132795,0,8.266622
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.115046,65.5714,39.56846,1.460643,1.460643,0,0,0,1.460643,213.2654,0,0,3.115046,1.537519,1.460643,0,0,4.848815,6.26134,1.577527,0,1.577527,10.89661,77.83279,0.142599,1.606707,2.492037,0,9.376387
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.344388,71.63724,42.47199,0,0,0,0,0,0,0,0.07309941,0,3.344388,0,0,0,0,3.271288,7.681115,3.271288,0,3.271288,14.00003,100,0.1424367,0,2.67551,0,11.0255
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.384584,75.19927,44.89423,1.302317,1.302317,0,0,0,1.302317,259.8894,2.013724,0,3.384584,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1424367,1.432549,2.707667,0,14.00986
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.250833,76.19191,46.86673,0.6613668,0.6613668,0,0,0,0.6613668,491.5325,2.554657,0,3.250833,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1424367,0.7275034,2.600666,0,13.87611
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.938722,75.17001,48.86291,0,0,0,0,0,0,0,2.938722,0,2.938722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424367,0,2.350977,0,13.564
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.466187,71.34084,49.88073,0,0,0,0,0,0,0,2.466187,0,2.466187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424367,0,1.97295,0,13.09146
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.820908,65.22503,50.06219,1.338224,1.338224,0,0,0,1.338224,136.069,0.412251,0,1.820908,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1424367,1.472046,1.456726,0,12.44618
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9964104,58.14273,50.24366,1.246187,1.246187,0,0,0,1.246187,79.95671,0,0,0.9964104,1.311776,1.246187,0,0,0,10.62527,0,0.3153657,-0.3153657,13.6676,97.62554,0.1424367,1.370806,0.7971284,0,11.62169
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02984687,49.57557,49.35209,0,0,0,0,0,0,0,0,0,0.02984687,0,0,0,0,0.3504063,10.30991,0.02984687,0,0.02984687,13.69592,97.8278,0.1424352,0,0.0238775,0,10.33976
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,47.5295,47.5295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3205595,10.33677,0,0,0,13.69592,97.8278,0.1424352,0,0,0,10.33677
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,45.66745,45.66745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3205595,10.33677,0,0,0,13.69592,97.8278,0.1424352,0,0,0,10.33677
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,43.82907,43.82907,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.3205595,10.33677,0,2.86593,-2.86593,10.67496,76.24958,0.1424352,2.994897,0,0,10.33677
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,42.25107,42.25107,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.504927,7.47084,0,0.6052392,-0.6052392,10.03698,71.6926,0.1424352,0.632475,0,0,7.47084
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,40.72041,40.72041,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.177414,6.865601,0,0.2172014,-0.2172014,9.808034,70.05724,0.1424352,0.2269755,0,0,6.865601
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,39.81305,39.81305,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.418749,6.648399,0,0.09128568,-0.09128568,9.71181,69.36993,0.1424352,0.09539354,0,0,6.648399
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,39.05561,39.05561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.520178,6.557114,0,0,0,9.71181,69.36993,0.1424352,0,0,0,6.557114
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,38.23505,38.23505,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.520178,6.557114,0,0.5261262,-0.5261262,9.157225,65.40862,0.1424352,0.5498019,0,0,6.557114
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,37.61174,37.61174,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.104763,6.030988,0,0.2026627,-0.2026627,8.9436,63.88272,0.1424352,0.2117825,0,0,6.030988
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,37.08311,37.08311,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.329944,5.828325,0,0.1575053,-0.1575053,8.777575,62.69683,0.1424352,0.1645931,0,0,5.828325
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,36.54659,36.54659,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.50495,5.67082,0,0.2822168,-0.2822168,8.480092,60.57196,0.1424352,0.2949166,0,0,5.67082
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02024392,36.26775,36.12841,0.4035779,0.4035779,0,0,0,0.4035779,5.016113,0,5.551115E-17,0.02024392,0.4248188,0.4035779,0,0,5.818524,5.388603,0,0.4045749,-0.4045749,8.053633,57.52583,0.1424352,0.4439356,0.01619514,0,5.408847
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.146747,44.17632,35.88382,0.4299402,0.4299402,0,0,0,0.4299402,266.7224,0,0,1.146747,0.4525686,0.4299402,0,0,6.268051,4.984028,0.694178,0,0.694178,8.712188,62.22979,0.1424008,0.4729342,0.9173973,0,6.130774
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.340179,53.55569,35.56822,2.482377,2.482377,0,0,0,2.482377,94.27172,0,0,2.340179,2.613028,2.482377,0,0,5.573874,5.608788,0,0.2728488,-0.2728488,8.42458,60.17545,0.1424008,2.730615,1.872144,0,7.948967
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.527466,56.54908,36.72805,2.230193,2.230193,0,0,0,2.230193,113.3295,0,0,2.527466,2.347572,2.230193,0,0,5.877039,5.335939,0.1798942,0,0.1798942,8.595243,61.39446,0.1423918,2.453213,2.021973,0,7.863405
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.670373,71.6713,39.65525,1.909671,1.909671,0,0,0,1.909671,192.1992,0,0,3.670373,2.01018,1.909671,0,0,5.697145,5.497844,1.660193,0,1.660193,10.17024,72.64442,0.1423096,2.100638,2.936299,0,9.168218
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.344778,71.84238,42.62979,0,0,0,0,0,0,0,0,0,3.344778,0,0,0,0,4.036952,6.992018,3.344778,0,3.344778,13.34337,95.30963,0.1421443,0,2.675822,0,10.3368
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.383819,75.38436,45.04414,0.7903513,0.7903513,0,0,0,0.7903513,428.1411,1.859697,0,3.383819,0.8319487,0.7903513,0,0,0.6921734,10.00232,0.6921734,0,0.6921734,14.00003,100,0.1421101,0.8693864,2.707055,0,13.38614
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.248362,76.39623,47.04821,1.245185,1.245185,0,0,0,1.245185,260.8737,1.93764,0,3.248362,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1421101,1.369704,2.59869,0,13.87364
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.935591,75.36108,49.04438,0.8798224,0.8798224,0,0,0,0.8798224,333.6573,2.009462,0,2.935591,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1421101,0.9678047,2.348473,0,13.56087
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.821336,75.35312,50.06219,0.08131874,0.08131874,0,0,0,0.08131874,3469.478,2.735737,0,2.821336,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1421101,0.08945061,2.257069,0,13.44661
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.817144,65.39318,50.24366,1.259296,1.259296,0,0,0,1.259296,144.2984,0.4915695,0,1.817144,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1421101,1.385225,1.453715,0,12.44242
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9923888,58.34249,50.46458,1.233197,1.233197,0,0,0,1.233197,80.47287,0,0,0.9923888,1.298102,1.233197,0,0,0,10.62527,0,0.3057131,-0.3057131,13.67778,97.69822,0.1421101,1.356517,0.7939111,0,11.61766
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02397924,49.70537,49.52567,0,0,0,0,0,0,0,0,0,0.02397924,0,0,0,0,0.3396812,10.31956,0.02397924,0,0.02397924,13.70053,97.86071,0.1421089,0,0.01918339,0,10.34354
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,47.71097,47.71097,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.315702,10.34114,0,3.148185,-3.148185,10.38205,74.15734,0.1421089,3.289853,0,0,10.34114
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,45.84892,45.84892,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.813685,7.192957,0.6951646,0,0.6951646,11.04154,78.86798,0.1421517,4.695073,0,5,7.192957
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,43.96321,43.96321,1.544357,1.544357,4.827011,0,1.482774,1.544357,0,0,0,0,0,0,3.282653,3.118521,3.118521,7.818605,3.118521,0,3.118521,14.00003,100,0.1423433,1.698793,0,5,7.818605
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,42.33786,42.33786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423433,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,40.8072,40.8072,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1423433,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,39.87617,39.87617,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1423433,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,39.10295,39.10295,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1423433,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,38.28239,38.28239,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1423433,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,37.63541,37.63541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1423433,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,37.12256,37.12256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1423433,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,36.57026,36.57026,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1423433,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02365123,36.29122,36.12841,0.1160645,0.1160645,0,0,0,0.1160645,20.37766,0,1.387779E-17,0.02365123,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09852193,-0.09852193,12.6115,90.08194,0.1423433,0.127671,0.01892099,0,9.430171
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.07551,43.60957,35.86015,0.6934305,0.6934305,0,0,0,0.6934305,155.1,0,0,1.07551,0.7299269,0.6934305,0,0,1.463641,9.307998,0.3455836,0,0.3455836,12.93935,92.42371,0.1423262,0.7627736,0.8604084,0,10.38351
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.983403,50.49214,35.55244,1.5108,1.5108,0,0,0,1.5108,131.2816,0,0,1.983403,1.590316,1.5108,0,0,1.118057,9.619022,0.3930874,0,0.3930874,13.31226,95.08739,0.1423068,1.66188,1.586722,0,11.60243
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.678768,57.93387,36.72805,0,0,0,0,0,0,0,1.953798,0,2.678768,0,0,0,0,0.7249697,9.972801,0.7249697,0,0.7249697,14.00003,100,0.1422711,0,2.143014,0,12.65157
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.122388,65.83055,39.71838,1.210123,1.210123,0,0,0,1.210123,258.0224,1.848574,0,3.122388,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1422711,1.331135,2.49791,0,13.74766
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.346596,71.97311,42.71658,1.097201,1.097201,0,0,0,1.097201,305.0122,2.191648,0,3.346596,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1422711,1.206921,2.677276,0,13.97187
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.383822,75.5274,45.1546,1.849246,1.849246,0,0,0,1.849246,182.9839,1.437247,0,3.383822,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1422711,2.034171,2.707058,0,14.0091
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.247884,76.50215,47.13499,2.629184,2.629184,0,0,0,2.629184,123.532,0.4803216,0,3.247884,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1422711,2.892103,2.598307,0,13.87316
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.933464,75.49458,49.17062,2.175896,2.175896,0,0,0,2.175896,134.8163,0.6430466,0,2.933464,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1422711,2.393486,2.346771,0,13.55874
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.459799,71.64928,50.19632,0.1932714,0.1932714,0,0,0,0.1932714,1272.718,2.256356,0,2.459799,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1422711,0.2125986,1.967839,0,13.08507
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.813432,65.55294,50.41724,0.9174758,0.9174758,0,0,0,0.9174758,197.6545,0.8476682,0,1.813432,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1422711,1.009223,1.450746,0,12.43871
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9888933,58.4549,50.59872,1.228101,1.228101,0,0,0,1.228101,80.52215,0,0,0.9888933,1.292738,1.228101,0,0,0,10.62527,0,0.3038446,-0.3038446,13.67975,97.71229,0.1422711,1.350911,0.7911146,0,11.61417
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01912506,49.80321,49.65981,0.8915779,0.8915779,0,0,0,0.8915779,2.145081,0,1.110223E-16,0.01912506,0.9385031,0.8915779,0,0,0.3376051,10.32143,0,0.919378,-0.919378,12.71064,90.79009,0.1422711,0.9807357,0.01530005,0,10.34055
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,47.8451,47.8451,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.359136,9.402052,0,1.972038,-1.972038,10.63193,75.94218,0.1422711,2.06078,0,0,9.402052
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,45.97516,45.97516,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.55029,7.430013,0,3.163029,-3.163029,7.297801,52.12705,0.1422711,3.305366,0,0,7.430013
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,44.05,44.05,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.064767,4.266984,0,2.12405,-2.12405,5.058857,36.13462,0.1422711,2.219632,0,0,4.266984
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,42.42465,42.42465,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.424822,2.142934,0,1.530808,-1.530808,3.445243,24.60883,0.1422711,1.599694,0,0,2.142934
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,40.85454,40.85454,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.12572,0.6121264,3.33,0,3.33,6.604359,47.1739,0.1424288,0.8891309,0,5,0.6121264
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,39.89985,39.89985,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.79572,3.609126,3.33,0,3.33,9.763474,69.73896,0.1425353,0.3552892,0,5,3.609126
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,39.10295,39.10295,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.46572,6.606126,3.33,0,3.33,12.92259,92.30402,0.1426429,0.3706798,0,5,6.606126
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,38.28239,38.28239,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.13572,9.603127,0,0.05659353,-0.05659353,12.86294,91.87792,0.1426429,0.05914024,0,0,9.603127
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,37.61174,37.61174,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.198601,9.546533,0,0.1966236,-0.1966236,12.65567,90.3975,0.1426429,0.2054717,0,0,9.546533
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,37.09889,37.09889,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.417072,9.349909,0,0.1809707,-0.1809707,12.46492,89.03493,0.1426429,0.1891144,0,0,9.349909
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,36.54659,36.54659,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.618151,9.168939,0,0.389399,-0.389399,12.05445,86.10307,0.1426429,0.406922,0,0,9.168939
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02719632,36.26826,36.08107,0.4876415,0.4876415,0,0,0,0.4876415,5.577113,0,1.110223E-16,0.02719632,0.5133069,0.4876415,0,0,2.050816,8.779539,0,0.4861105,-0.4861105,11.54205,82.44303,0.1426429,0.5364057,0.02175706,0,8.806736
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.0771,43.57183,35.81281,0.1615886,0.1615886,0,0,0,0.1615886,666.5696,0,0,1.0771,0.1700933,0.1615886,0,0,2.590939,8.293429,0.9070072,0,0.9070072,12.40251,88.58918,0.1425982,0.1777475,0.8616803,0,9.370529
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.324741,53.34938,35.5051,0.0942554,0.0942554,0,0,0,0.0942554,2466.427,0.5415923,0,2.324741,0.09921622,0.0942554,0,0,1.683932,9.109735,1.683932,0,1.683932,14.00003,100,0.1425154,0.1036809,1.859792,0,11.43448
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.351132,64.459,36.70438,0,0,0,0,0,0,0,3.351132,0,3.351132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425154,0,2.680906,0,13.97641
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.126358,65.92946,39.76571,2.036765,2.036765,0,0,0,2.036765,153.4962,0.9823947,0,3.126358,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1425154,2.240441,2.501086,0,13.75163
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.347191,72.15067,42.85071,1.028611,1.028611,0,0,0,1.028611,325.4089,2.264443,0,3.347191,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1425154,1.131472,2.677753,0,13.97247
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.382581,75.71738,45.3124,0,0,0,0,0,0,0,3.382581,0,3.382581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425154,0,2.706065,0,14.00786
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.911802,85.11963,47.30858,1.746822,1.746822,0,0,0,1.746822,223.9382,2.073042,0,3.911802,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1425154,1.921504,3.129441,0,14.53708
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.930128,75.68339,49.35209,1.579455,1.579455,0,0,0,1.579455,185.5152,1.267544,0,2.930128,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1425154,1.7374,2.344102,0,13.5554
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.456239,71.81841,50.36991,0.5506873,0.5506873,0,0,0,0.5506873,446.0315,1.876568,0,2.456239,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1425154,0.605756,1.964991,0,13.08151
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.810141,65.6724,50.55138,0,0,0,0,0,0,0,1.810141,0,1.810141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425154,0,1.448112,0,12.43542
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9851736,58.60707,50.7723,0,0,0,0,0,0,0,0.9851736,0,0.9851736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425154,0,0.7881389,0,11.61045
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02018974,49.94547,49.79393,1.802269,1.802269,0,0,0,1.802269,1.12024,0,2.220446E-16,0.02018974,1.897125,1.802269,0,0,0,10.62527,0,1.876935,-1.876935,12.02156,85.86815,0.1425154,1.982496,0.01615179,0,10.64546
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,47.97923,47.97923,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.085484,8.748339,1.475067,0,1.475067,13.42094,95.86364,0.1426053,3.792028,0,5,8.748339
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,46.10929,46.10929,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6104167,10.0759,0,0.5093304,-0.5093304,12.88405,92.02878,0.1426053,0.5322503,0,0,10.0759
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,44.16046,44.16046,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.176339,9.566568,0,0.03083179,-0.03083179,12.85155,91.79664,0.1426053,0.03221922,0,0,9.566568
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,42.51933,42.51933,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.210597,9.535737,0,0.5809796,-0.5809796,12.23915,87.42232,0.1426053,0.6071237,0,0,9.535737
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,40.91766,40.91766,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.85613,8.954758,0,0.5771615,-0.5771615,11.63077,83.07674,0.1426053,0.6031338,0,0,8.954758
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,39.94719,39.94719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.49742,8.377596,0,0,0,11.63077,83.07674,0.1426053,0,0,0,8.377596
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,39.1424,39.1424,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.49742,8.377596,0,0.2340694,-0.2340694,11.38404,81.31438,0.1426053,0.2446025,0,0,8.377596
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,38.29817,38.29817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.757498,8.143526,0,0,0,11.38404,81.31438,0.1426053,0,0,0,8.143526
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,37.61174,37.61174,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.757498,8.143526,0,0.7684732,-0.7684732,10.57399,75.52838,0.1426053,0.8030545,0,0,8.143526
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,37.08311,37.08311,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.611356,7.375053,0,0.1134388,-0.1134388,10.45442,74.67428,0.1426053,0.1185436,0,0,7.375053
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,36.50713,36.50713,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.7374,7.261614,0,0.4929815,-0.4929815,9.934772,70.96251,0.1426053,0.5151656,0,0,7.261614
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03768848,36.30108,36.04162,0.4525748,0.4525748,0,0,0,0.4525748,8.327569,0,5.551115E-17,0.03768848,0.4763945,0.4525748,0,0,4.285157,6.768633,0,0.438706,-0.438706,9.472335,67.65939,0.1426053,0.4978323,0.03015078,0,6.806322
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.093423,43.62915,35.74969,0.5352384,0.5352384,0,0,0,0.5352384,204.2871,0,0,1.093423,0.5634089,0.5352384,0,0,4.772608,6.329927,0.5300142,0,0.5300142,9.97515,71.25093,0.1425792,0.5887623,0.8747385,0,7.42335
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.999797,50.50658,35.44198,2.242,2.242,0,0,0,2.242,89.19701,0,0,1.999797,2.36,2.242,0,0,4.242594,6.80694,0,0.3602031,-0.3602031,9.595463,68.53888,0.1425792,2.4662,1.599837,0,8.806736
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.69164,58.02538,36.70438,1.576304,1.576304,0,0,0,1.576304,170.7564,0,0,2.69164,1.659267,1.576304,0,0,4.642819,6.446737,1.032373,0,1.032373,10.57486,75.53455,0.1425285,1.733934,2.153312,0,9.138376
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.129838,66.04281,39.82883,2.214954,2.214954,0,0,0,2.214954,141.3049,0,0,3.129838,2.331531,2.214954,0,0,3.610447,7.375872,0.7983077,0,0.7983077,11.3322,80.94411,0.1424893,2.43645,2.503871,0,10.50571
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.347623,72.32652,42.98484,1.778033,1.778033,0,0,0,1.778033,188.2768,0,0,3.347623,1.871613,1.778033,0,0,2.812139,8.094349,1.47601,0,1.47601,12.73246,90.94599,0.1424168,1.955836,2.678099,0,11.44197
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.381562,75.88958,45.45442,2.36252,2.36252,0,0,0,2.36252,143.1337,0,0,3.381562,2.486863,2.36252,0,0,1.336129,9.422758,0.8946993,0,0.8946993,13.58125,97.00874,0.1423729,2.598771,2.70525,0,12.80432
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.242488,76.89568,47.49005,1.974808,1.974808,0,0,0,1.974808,164.1926,0.7223131,0,3.242488,2.078746,1.974808,0,0,0.4414296,10.22799,0.4414296,0,0.4414296,14.00003,100,0.1423513,2.172289,2.593991,0,13.47048
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.926852,75.86305,49.52567,0.6138223,0.6138223,0,0,0,0.6138223,476.824,2.280724,0,2.926852,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1423513,0.6752046,2.341482,0,13.55213
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.452483,71.99484,50.55138,1.955322,1.955322,0,0,0,1.955322,125.4261,0.3942497,0,2.452483,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1423513,2.150854,1.961986,0,13.07776
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.806367,65.8315,50.72496,0.526224,0.526224,0,0,0,0.526224,343.2696,1.252447,0,1.806367,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1423513,0.5788464,1.445093,0,12.43164
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9814731,58.75935,50.94588,1.523414,1.523414,0,0,0,1.523414,64.42592,0,0,0.9814731,1.603593,1.523414,0,0,0,10.62527,0,0.6221201,-0.6221201,13.34426,95.31593,0.1423513,1.675755,0.7851785,0,11.60675
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02207583,50.1413,49.9754,2.175455,2.175455,0,0,0,2.175455,1.014769,0,4.440892E-16,0.02207583,2.289952,2.175455,0,0,0.6912445,10.00315,0,2.267876,-2.267876,10.9537,78.24059,0.1423513,2.393,0.01766067,0,10.02523
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,48.10547,48.10547,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.211107,7.735278,0,0.01056987,-0.01056987,10.94256,78.161,0.1423513,5.511045,0,5,7.735278
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,46.20397,46.20397,1.216623,1.216623,4.609098,0,1.423284,1.216623,0,0,0,0,0,0,3.392475,3.222852,3.222852,7.724708,3.222852,0,3.222852,14.00003,100,0.142544,1.338285,0,5,7.724708
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,44.27092,44.27092,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.142544,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,42.60612,42.60612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.142544,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,40.98867,40.98867,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.142544,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,40.0103,40.0103,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.142544,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,39.18974,39.18974,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.142544,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,38.32184,38.32184,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.142544,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,37.63541,37.63541,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.142544,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,37.08311,37.08311,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.142544,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,36.50713,36.50713,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.142544,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04757367,36.34555,36.01795,0.1107091,0.1107091,0,0,0,0.1107091,42.97179,0,0,0.04757367,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.06896219,-0.06896219,11.92663,85.19005,0.142544,0.12178,0.03805893,0,8.774813
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.271313,44.96566,35.72602,0.1047602,0.1047602,0,0,0,0.1047602,1213.545,0,0,1.271313,0.1102739,0.1047602,0,0,2.185552,8.658277,1.161039,0,1.161039,13.02809,93.05759,0.1424871,0.1152363,1.01705,0,9.92959
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.007657,50.51976,35.39464,1.770062,1.770062,0,0,0,1.770062,113.423,0,0,2.007657,1.863223,1.770062,0,0,1.024513,9.703212,0.1444336,0,0.1444336,13.16511,94.03632,0.14248,1.947068,1.606125,0,11.71087
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.697619,58.08081,36.70438,0.9920258,0.9920258,0,0,0,0.9920258,271.9303,0.7733015,0,2.697619,1.044238,0.9920258,0,0,0.8800799,9.833202,0.8800799,0,0.8800799,14.00003,100,0.1424369,1.091228,2.158095,0,12.53082
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.132985,66.16251,39.89985,0.8669164,0.8669164,0,0,0,0.8669164,361.3942,2.220442,0,3.132985,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1424369,0.953608,2.506388,0,13.75826
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.347892,72.50067,43.11897,0.3497626,0.3497626,0,0,0,0.3497626,957.1899,2.979721,0,3.347892,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1424369,0.3847388,2.678314,0,13.97317
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.379848,76.08446,45.62011,1.189785,1.189785,0,0,0,1.189785,284.0721,2.127442,0,3.379848,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1424369,1.308764,2.703878,0,14.00512
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.24058,77.04591,47.62418,0.4110599,0.4110599,0,0,0,0.4110599,788.3475,2.807885,0,3.24058,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1424369,0.4521658,2.592464,0,13.86585
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.924273,76.00134,49.65981,1.857162,1.857162,0,0,0,1.857162,157.4593,0.9693664,0,2.924273,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1424369,2.042878,2.339419,0,13.54955
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.449437,72.12243,50.6855,2.853603,2.853603,0,0,0,2.853603,85.83662,0,0,2.449437,3.003793,2.853603,0,0,0,10.62527,0,0.5543562,-0.5543562,13.41569,95.82613,0.1424369,3.138964,1.959549,0,13.07471
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.80248,65.99834,50.90643,0.835913,0.835913,0,0,0,0.835913,215.6301,0.3066201,0,1.80248,0.8799084,0.835913,0,0,0.6159513,10.07092,0.6159513,0,0.6159513,14.00003,100,0.1424067,0.9195043,1.441984,0,11.8734
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9780323,58.87209,51.08001,0.9462724,0.9462724,0,0,0,0.9462724,103.3563,0,0,0.9780323,0.9960762,0.9462724,0,0,0,10.62527,0,0.01804396,-0.01804396,13.98101,99.86414,0.1424067,1.0409,0.7824258,0,11.60331
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02405034,50.29045,50.10954,0.9295934,0.9295934,0,0,0,0.9295934,2.587189,0,1.110223E-16,0.02405034,0.9785194,0.9295934,0,0,0.02004884,10.60723,0,0.954469,-0.954469,12.97491,92.67773,0.1424067,1.022553,0.01924027,0,10.63128
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,48.2396,48.2396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.08057,9.652761,0,0,0,12.97491,92.67773,0.1424067,0,0,0,9.652761
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,46.33022,46.33022,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.08057,9.652761,0,0.7260261,-0.7260261,12.20961,87.21133,0.1424067,0.7586973,0,0,9.652761
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,44.35771,44.35771,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.887266,8.926735,1.191703,0,1.191703,13.34016,95.28666,0.1424792,4.120133,0,5,8.926735
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,42.69291,42.69291,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.6955625,9.999268,0,1.717644,-1.717644,11.5296,82.35415,0.1424792,1.794938,0,0,9.999268
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,41.05179,41.05179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.604056,8.281624,0,0,0,11.5296,82.35415,0.1424792,0,0,0,8.281624
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,40.03397,40.03397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.604056,8.281624,0,0,0,11.5296,82.35415,0.1424792,0,0,0,8.281624
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,39.21341,39.21341,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.604056,8.281624,0,0.6092976,-0.6092976,10.88735,77.76662,0.1424792,0.636716,0,0,8.281624
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,38.32184,38.32184,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.281053,7.672327,0,0.1761135,-0.1761135,10.70171,76.44062,0.1424792,0.1840386,0,0,7.672327
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,37.63541,37.63541,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.476735,7.496213,0,0.2188672,-0.2188672,10.471,74.79272,0.1424792,0.2287163,0,0,7.496213
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,37.08311,37.08311,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.71992,7.277346,0,0.5048921,-0.5048921,9.938799,70.99128,0.1424792,0.5276122,0,0,7.277346
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,36.45979,36.45979,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.280911,6.772454,0,0.05447448,-0.05447448,9.881377,70.58112,0.1424792,0.05692583,0,0,6.772454
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05968305,36.35796,35.94695,0.3697455,0.3697455,0,0,0,0.3697455,16.14166,0,0,0.05968305,0.3892058,0.3697455,0,0,4.341439,6.717979,0,0.3295227,-0.3295227,9.53403,68.10007,0.1424792,0.40672,0.04774644,0,6.777662
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.110621,43.66828,35.6629,0.778201,0.778201,0,0,0,0.778201,142.7164,0,0,1.110621,0.819159,0.778201,0,0,4.707575,6.388456,0.2914617,0,0.2914617,9.810534,70.07511,0.1424649,0.8560211,0.8884966,0,7.499077
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.015621,50.50754,35.32363,1.771804,1.771804,0,0,0,1.771804,113.7609,0,0,2.015621,1.865057,1.771804,0,0,4.416113,6.650772,0.1505642,0,0.1505642,9.953373,71.09538,0.1424575,1.948985,1.612497,0,8.666393
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.704198,58.08642,36.65705,0.9496276,0.9496276,0,0,0,0.9496276,284.764,0,0,2.704198,0.999608,0.9496276,0,0,4.265549,6.78628,1.70459,0,1.70459,11.57049,82.64618,0.1423742,1.04459,2.163358,0,9.490478
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.136433,66.2563,39.94719,1.675165,1.675165,0,0,0,1.675165,187.2312,0,0,3.136433,1.763332,1.675165,0,0,2.560959,8.320411,1.373101,0,1.373101,12.87313,91.95072,0.1423071,1.842682,2.509146,0,11.45684
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.179466,82.90302,43.20576,0,0,0,0,0,0,0,2.991607,0,4.179466,0,0,0,0,1.187858,9.556202,1.187858,0,1.187858,14.00003,100,0.1422491,0,3.343572,0,13.73567
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.77767,81.09275,45.71479,0,0,0,0,0,0,0,3.77767,0,3.77767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422491,0,3.022136,0,14.40294
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.996693,86.95261,47.75042,0.5316415,0.5316415,0,0,0,0.5316415,751.7648,3.437071,0,3.996693,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1422491,0.5848056,3.197355,0,14.62197
