Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.921603,76.13862,49.79393,3.081256,3.081256,1.25,0,0.50625,3.081256,94.81858,0.9939653,0,2.921603,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1422491,3.389382,2.337283,5,13.54688
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.445689,72.28954,50.85909,0.9816183,0.9816183,0,0,0,0.9816183,249.1487,1.412407,0,2.445689,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1422491,1.07978,1.956551,0,13.07096
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.799119,66.11703,51.04056,0.1975623,0.1975623,0,0,0,0.1975623,910.6589,1.591159,0,1.799119,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1422491,0.2173186,1.439295,0,12.42439
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9746224,58.98505,51.21414,1.662702,1.662702,0,0,0,1.662702,58.61677,0,0,0.9746224,1.750213,1.662702,0,0,0,10.62527,0,0.7755906,-0.7755906,13.18248,94.16041,0.1422491,1.828973,0.7796979,0,11.5999
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02401603,50.42448,50.24366,1.182335,1.182335,0,0,0,1.182335,2.031237,0,2.220446E-16,0.02401603,1.244563,1.182335,0,0,0.8617673,9.849684,0,1.220547,-1.220547,11.89591,84.97064,0.1422491,1.300569,0.01921283,0,9.873699
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,48.33428,48.33428,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.217931,8.629136,0,0.9744803,-0.9744803,10.86872,77.63357,0.1422491,1.018332,0,0,8.629136
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,46.42489,46.42489,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.300687,7.654656,0,1.909478,-1.909478,8.855954,63.25669,0.1422491,1.995405,0,0,7.654656
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,44.42872,44.42872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.42233,5.745177,0,0,0,8.855954,63.25669,0.1422491,0,0,0,5.745177
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,42.74025,42.74025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.42233,5.745177,0,0,0,8.855954,63.25669,0.1422491,0,0,0,5.745177
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,41.09913,41.09913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.42233,5.745177,0,0,0,8.855954,63.25669,0.1422491,0,0,0,5.745177
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,40.05764,40.05764,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.42233,5.745177,0,0.4545797,-0.4545797,8.376785,59.83406,0.1422491,0.4750358,0,0,5.745177
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,39.21341,39.21341,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.927418,5.290598,0,0.3446455,-0.3446455,8.013497,57.23915,0.1422491,0.3601546,0,0,5.290598
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,38.34551,38.34551,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.310358,4.945952,0,0.2933577,-0.2933577,7.704271,55.0304,0.1422491,0.3065588,0,0,4.945952
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,37.63541,37.63541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.636311,4.652595,0,0,0,7.704271,55.0304,0.1422491,0,0,0,4.652595
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,37.08311,37.08311,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.636311,4.652595,0,0.4531938,-0.4531938,7.226562,51.6182,0.1422491,0.4735875,0,0,4.652595
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,36.45979,36.45979,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.139859,4.199401,0,0.7930183,-0.7930183,6.390648,45.6474,0.1422491,0.8287041,0,0,4.199401
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.0666847,36.38258,35.92327,0,0,0,0,0,0,0,0,0,0.0666847,0,0,0,0,8.02099,3.406383,0.0666847,0,0.0666847,6.453911,46.09927,0.1422459,0,0.05334776,0,3.473067
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.38412,45.72397,35.61556,0.04929994,0.04929994,0,0,0,0.04929994,2807.55,0,0,1.38412,0.05189468,0.04929994,0,0,7.954306,3.466399,1.332226,0,1.332226,7.717771,55.12683,0.1421809,0.05422994,1.107296,0,4.850519
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.023041,50.52581,35.28418,0.6004705,0.6004705,0,0,0,0.6004705,336.9093,0,0,2.023041,0.6320742,0.6004705,0,0,6.62208,4.665402,1.390967,0,1.390967,9.037358,64.55243,0.1421132,0.6605176,1.618433,0,6.688443
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.710466,58.09839,36.6176,0,0,0,0,0,0,0,0,0,2.710466,0,0,0,0,5.231113,5.917272,2.710466,0,2.710466,11.60873,82.91934,0.1419813,0,2.168373,0,8.627738
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.140341,66.31608,39.96297,1.395499,1.395499,0,0,0,1.395499,225.0336,0,0,3.140341,1.468946,1.395499,0,0,2.520648,8.356691,1.671395,0,1.671395,13.19436,94.24521,0.1419001,1.535049,2.512273,0,11.49703
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.350072,72.7468,43.29256,0,0,0,0,0,0,0,2.50082,0,3.350072,0,0,0,0,0.8492528,9.860947,0.8492528,0,0.8492528,14.00003,100,0.1418589,0,2.680058,0,13.21102
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.37838,76.36427,45.84892,0.2974216,0.2974216,0,0,0,0.2974216,1135.889,3.065305,0,3.37838,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1418589,0.3271638,2.702704,0,14.00365
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.236587,77.33428,47.88455,0,0,0,0,0,0,0,3.236587,0,3.236587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418589,0,2.589269,0,13.86186
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.917896,76.32327,49.9754,2.193077,2.193077,0,0,0,2.193077,133.0503,0.6093943,0,2.917896,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1418589,2.412385,2.334317,0,13.54317
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.442531,72.41593,50.99322,0,0,0,0,0,0,0,2.442531,0,2.442531,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418589,0,1.954025,0,13.06781
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.795746,66.2356,51.17469,1.214915,1.214915,0,0,0,1.214915,147.8084,0.516888,0,1.795746,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1418589,1.336406,1.436597,0,12.42102
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9709712,59.14595,51.39561,1.297819,1.297819,0,0,0,1.297819,74.81561,2.220446E-16,0,0.9709712,1.366125,1.297819,0,0,0,10.62527,0,0.3951542,-0.3951542,13.5835,97.0248,0.1418589,1.427601,0.776777,0,11.59625
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02824778,50.58281,50.36991,0.1859629,0.1859629,0,0,0,0.1859629,15.19001,0,0,0.02824778,0.1957505,0.1859629,0,0,0.4390602,10.23012,0,0.1675027,-0.1675027,13.40694,95.76363,0.1418589,0.2045592,0.02259823,0,10.25837
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,48.46841,48.46841,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.6251743,10.06262,0,2.388822,-2.388822,10.8889,77.77768,0.1418589,2.496319,0,0,10.06262
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,46.51168,46.51168,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.279421,7.673796,0,0.7405675,-0.7405675,10.10827,72.20178,0.1418589,0.7738931,0,0,7.673796
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,44.53918,44.53918,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.102273,6.933228,0,0.5010855,-0.5010855,9.580079,68.429,0.1418589,0.5236343,0,0,6.933228
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,42.80338,42.80338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.659035,6.432143,0,0,0,9.580079,68.429,0.1418589,0,0,0,6.432143
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,41.13858,41.13858,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.659035,6.432143,0,0.464247,-0.464247,9.09072,64.93359,0.1418589,0.4851381,0,0,6.432143
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,40.0971,40.0971,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.174865,5.967896,0,0.2088262,-0.2088262,8.870598,63.36129,0.1418589,0.2182234,0,0,5.967896
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,39.25286,39.25286,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.406894,5.759069,0,0.1687726,-0.1687726,8.692696,62.09056,0.1418589,0.1763673,0,0,5.759069
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,38.36918,38.36918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.594419,5.590297,0,0,0,8.692696,62.09056,0.1418589,0,0,0,5.590297
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,37.63541,37.63541,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.594419,5.590297,0,0.8516993,-0.8516993,7.794926,55.67793,0.1418589,0.8900257,0,0,5.590297
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,37.05944,37.05944,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.540751,4.738598,0,0.3348628,-0.3348628,7.44195,53.15668,0.1418589,0.3499316,0,0,4.738598
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,36.41246,36.41246,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.912821,4.403735,0,0.3930506,-0.3930506,7.027638,50.19732,0.1418589,0.4107379,0,0,4.403735
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07293236,36.38617,35.88382,0.3432619,0.3432619,0,0,0,0.3432619,21.24686,0,0,0.07293236,0.3613283,0.3432619,0,0,7.349544,4.010684,0,0.2883959,-0.2883959,6.723642,48.02592,0.1418589,0.3775881,0.05834589,0,4.083617
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9250673,42.17339,35.56822,0.4928037,0.4928037,0,0,0,0.4928037,187.7152,0,0,0.9250673,0.5187408,0.4928037,0,0,7.669984,3.722288,0.4063266,0,0.4063266,7.109118,50.77931,0.1418392,0.5420841,0.7400538,0,4.647356
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.598944,55.47082,35.23684,1.587935,1.587935,0,0,0,1.587935,163.6681,0,0,2.598944,1.67151,1.587935,0,0,7.263658,4.087982,0.9274332,0,0.9274332,7.988958,57.06387,0.1417942,1.746728,2.079155,0,6.686926
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.715895,58.14882,36.6176,0,0,0,0,0,0,0,0,0,2.715895,0,0,0,0,6.336225,4.922672,2.715895,0,2.715895,10.56548,75.46758,0.1416627,0,2.172716,0,7.638567
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.142954,66.43051,40.03397,0,0,0,0,0,0,0,0,0,3.142954,0,0,0,0,3.62033,7.366978,3.142954,0,3.142954,13.54715,96.76516,0.1415108,0,2.514363,0,10.50993
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.350387,72.89151,43.40302,1.052394,1.052394,0,0,0,1.052394,318.3586,1.765228,0,3.350387,1.107783,1.052394,0,0,0.4773755,10.19564,0.4773755,0,0.4773755,14.00003,100,0.1414878,1.157633,2.68031,0,13.54602
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.377161,76.51395,45.97516,1.461198,1.461198,0,0,0,1.461198,231.1228,1.839058,0,3.377161,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1414878,1.607318,2.701729,0,14.00243
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.23433,77.48054,48.01868,1.706093,1.706093,0,0,0,1.706093,189.5752,1.438442,0,3.23433,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1414878,1.876703,2.587464,0,13.8596
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.916004,76.41024,50.06219,0.9784675,0.9784675,0,0,0,0.9784675,298.0175,1.886038,0,2.916004,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1414878,1.076314,2.332803,0,13.54128
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.108012,79.98605,51.12735,0,0,0,0,0,0,0,3.108012,0,3.108012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414878,0,2.48641,0,13.73329
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.289198,71.20971,51.30882,2.141767,2.141767,0,0,0,2.141767,106.8836,0.03470599,0,2.289198,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1414878,2.355944,1.831358,0,12.91447
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9864857,59.3686,51.4824,0,0,0,0,0,0,0,0.9864857,0,0.9864857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414878,0,0.7891885,0,11.61176
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02711481,50.66906,50.46458,1.062629,1.062629,0,0,0,1.062629,2.551672,0,0,0.02711481,1.118557,1.062629,0,0,0,10.62527,0,1.091442,-1.091442,12.84955,91.7823,0.1414878,1.168892,0.02169185,0,10.65239
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,48.5552,48.5552,3.486271,3.486271,4.762812,0,1.465248,3.486271,0,4.440892E-16,0,0,0,0,1.27654,1.212713,1.212713,9.533833,1.212713,0,1.212713,14.00003,100,0.1415613,3.834898,0,5,9.533833
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,46.59848,46.59848,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1415613,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,44.6023,44.6023,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1416611,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,42.87438,42.87438,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1416611,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,41.18592,41.18592,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1416611,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,40.12077,40.12077,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1416611,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,39.25286,39.25286,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1416611,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,38.34551,38.34551,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1416611,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,37.61174,37.61174,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1416611,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,37.0121,37.0121,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1416611,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,36.39668,36.39668,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1416611,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1005586,36.52972,35.83648,0.1329965,0.1329965,0,0,0,0.1329965,75.60995,0,0,0.1005586,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.03943774,-0.03943774,7.277521,51.98219,0.1416611,0.1462962,0.08044687,0,4.387741
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.087185,43.32449,35.5051,0.3669252,0.3669252,0,0,0,0.3669252,296.2961,0,0,1.087185,0.386237,0.3669252,0,0,7.086144,4.247744,0.7009478,0,0.7009478,7.942499,56.73202,0.1416273,0.4036177,0.8697479,0,5.334929
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.999755,50.18238,35.15005,1.300353,1.300353,0,0,0,1.300353,153.7856,0,0,1.999755,1.368792,1.300353,0,0,6.385197,4.878597,0.6309626,0,0.6309626,8.541082,61.00761,0.1415968,1.430388,1.599804,0,6.878352
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.29126,63.6509,36.54659,1.211007,1.211007,0,0,0,1.211007,271.7788,0,0,3.29126,1.274744,1.211007,0,0,5.754234,5.446464,2.016516,0,2.016516,10.45412,74.67212,0.1414996,1.332108,2.633008,0,8.737724
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.146346,66.49476,40.05764,0.9552027,0.9552027,0,0,0,0.9552027,329.3904,0,0,3.146346,1.005476,0.9552027,0,0,3.737718,7.261328,2.140869,0,2.140869,12.48512,89.17928,0.1413966,1.050723,2.517076,0,10.40767
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.35143,72.99406,43.47403,1.329717,1.329717,0,0,0,1.329717,252.0408,0.354879,0,3.35143,1.399703,1.329717,0,0,1.596849,9.18811,1.596849,0,1.596849,14.00003,100,0.1413198,1.462689,2.681144,0,12.53954
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.37654,76.6297,46.06984,1.176181,1.176181,0,0,0,1.176181,287.0765,2.138455,0,3.37654,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1413198,1.2938,2.701232,0,14.00181
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.231962,77.62551,48.15281,1.047755,1.047755,0,0,0,1.047755,308.4656,2.129062,0,3.231962,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1413198,1.15253,2.585569,0,13.85724
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.913082,76.54467,50.19632,0.6379421,0.6379421,0,0,0,0.6379421,456.6373,2.241564,0,2.913082,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1413198,0.7017364,2.330465,0,13.53836
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.762768,76.12379,51.21414,1.209205,1.209205,0,0,0,1.209205,228.478,1.48992,0,2.762768,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1413198,1.330126,2.210215,0,13.38804
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.33565,71.78629,51.39561,0.4782502,0.4782502,0,0,0,0.4782502,488.3742,1.832229,0,2.33565,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1413198,0.5260752,1.86852,0,12.96092
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.005273,59.61942,51.56919,0.6612442,0.6612442,0,0,0,0.6612442,152.0275,0.3092264,0,1.005273,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1413198,0.7273686,0.8042183,0,11.63055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.0304655,50.78129,50.55138,0,0,0,0,0,0,0,0.0304655,0,0.0304655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413198,0,0.0243724,0,10.65574
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,48.59465,48.59465,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1413198,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,46.69315,46.69315,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1413198,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,44.67331,44.67331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1413198,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,42.9375,42.9375,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1413198,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,41.20959,41.20959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1413198,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,40.14444,40.14444,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1413198,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,39.25286,39.25286,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1413198,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,38.34551,38.34551,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1413198,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,37.58807,37.58807,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1413198,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,36.98843,36.98843,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1413198,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,36.32566,36.32566,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1413198,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09862074,36.45292,35.77336,0.7235723,0.7235723,0,0,0,0.7235723,13.6297,0,0,0.09862074,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6630343,-0.6630343,6.80422,48.60147,0.1413198,0.7959296,0.0788966,0,4.560387
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.27712,44.68346,35.41831,0,0,0,0,0,0,0,0,0,1.27712,0,0,0,0,7.585048,3.798731,1.27712,0,1.27712,8.015803,57.25562,0.1412585,0,1.021696,0,5.075852
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.452293,53.9638,35.06326,1.359783,1.359783,0,0,0,1.359783,180.3444,0,0,2.452293,1.431351,1.359783,0,0,6.307927,4.94814,1.020942,0,1.020942,8.984354,64.17383,0.1412095,1.495762,1.961834,0,7.400433
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.02932,60.96895,36.48346,0,0,0,0,0,0,0,0,0,3.02932,0,0,0,0,5.286985,5.866988,3.02932,0,3.02932,11.85822,84.7014,0.1410644,0,2.423456,0,8.896308
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.150038,66.533,40.05764,2.549501,2.549501,0,0,0,2.549501,123.5551,0,0,3.150038,2.683685,2.549501,0,0,2.257664,8.593376,0.4663533,0,0.4663533,12.30064,87.86154,0.141042,2.804451,2.520031,0,11.74341
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.352493,73.08678,43.53715,0.6610421,0.6610421,0,0,0,0.6610421,507.1526,0.8653476,0,3.352493,0.6958338,0.6610421,0,0,1.791311,9.013094,1.791311,0,1.791311,14.00003,100,0.1409564,0.7271463,2.681994,0,12.36559
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.778673,70.12186,46.15663,2.287366,2.287366,0,0,0,2.287366,121.4792,0.3709199,0,2.778673,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1409564,2.516103,2.222939,0,13.40395
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.815087,85.11423,48.2396,3.336063,3.336063,1.25,0,0.50625,3.336063,114.359,1.619231,0,3.815087,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1409564,3.66967,3.05207,5,14.44036
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.910083,76.67822,50.33046,1.635312,1.635312,0,0,0,1.635312,177.9527,1.188701,0,2.910083,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1409564,1.798844,2.328066,0,13.53536
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.658477,75.19918,51.39561,1.955135,1.955135,0,0,0,1.955135,135.9741,0.6004397,0,2.658477,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1409564,2.150649,2.126781,0,13.28375
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.005866,68.64584,51.52974,1.130372,1.130372,0,0,0,1.130372,177.4518,0.8160003,0,2.005866,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1409564,1.243409,1.604692,0,12.63114
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9616987,59.39264,51.70332,1.700315,1.700315,0,0,0,1.700315,56.56003,0,0,0.9616987,1.789805,1.700315,0,0,0,10.62527,0,0.8281068,-0.8281068,13.12713,93.76501,0.1409564,1.870347,0.769359,0,11.58697
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03492013,50.90191,50.63816,0,0,0,0,0,0,0,0,0,0.03492013,0,0,0,0,0.9201186,9.797168,0.03492013,0,0.03492013,13.16026,94.00163,0.1409547,0,0.0279361,0,9.832088
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,48.68933,48.68933,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.8851985,9.828595,0,2.09987,-2.09987,10.9468,78.19125,0.1409547,2.194365,0,0,9.828595
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,46.7326,46.7326,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.218388,7.728725,0,1.914477,-1.914477,8.928761,63.77674,0.1409547,2.000628,0,0,7.728725
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,44.71276,44.71276,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.345584,5.814249,0,1.827996,-1.827996,7.001884,50.01336,0.1409547,1.910256,0,0,5.814249
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,42.96117,42.96117,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.376691,3.986252,0,3.076374,-3.076374,3.759101,26.85067,0.1409547,3.214811,0,0,3.986252
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,41.20959,41.20959,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.79488,0.9098781,0,0.216611,-0.216611,3.530773,25.21976,0.1409547,0.2263585,0,0,0.9098781
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,40.12077,40.12077,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,11.03556,0.6932671,0,0.2058225,-0.2058225,3.313817,23.67008,0.1409547,0.2150846,0,0,0.6932671
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,39.22919,39.22919,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.26426,0.4874446,3.33,0,3.33,6.472933,46.23514,0.141119,0.9807679,0,5,0.4874446
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,38.32184,38.32184,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.934255,3.484445,3.33,0,3.33,9.632048,68.80021,0.1411915,0,0,5,3.484445
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,37.57229,37.57229,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.604255,6.481444,3.33,0,3.33,12.79116,91.36527,0.1412638,0,0,5,6.481444
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,36.94897,36.94897,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.274255,9.478445,0,0.0598825,-0.0598825,12.72804,90.91441,0.1412638,0.06257721,0,0,9.478445
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,36.27832,36.27832,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.340791,9.418562,0,0.5445271,-0.5445271,12.15406,86.81454,0.1412638,0.5690308,0,0,9.418562
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09775226,36.37561,35.70235,0,0,0,0,0,0,0,0,0,0.09775226,0,0,0,0,1.945821,8.874035,0.09775226,0,0.09775226,12.2468,87.47694,0.1412591,0,0.0782018,0,8.971787
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.151364,43.64514,35.3473,0,0,0,0,0,0,0,0,0,1.151364,0,0,0,0,1.848069,8.962012,1.151364,0,1.151364,13.33908,95.27892,0.1412042,0,0.921091,0,10.11338
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.052432,50.44736,34.99225,0,0,0,0,0,0,0,1.355726,0,2.052432,0,0,0,0,0.6967054,9.99824,0.6967054,0,0.6967054,14.00003,100,0.1411709,0,1.641945,0,12.05067
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.734445,58.08067,36.41246,1.419033,1.419033,0,0,0,1.419033,192.6978,1.240726,0,2.734445,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1411709,1.560936,2.187556,0,13.35972
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.153552,66.5694,40.05764,1.650567,1.650567,0,0,0,1.650567,191.0587,1.416113,0,3.153552,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1411709,1.815624,2.522841,0,13.77883
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.930575,80.15099,43.60815,2.30188,2.30188,0,0,0,2.30188,170.755,1.507543,0,3.930575,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1411709,2.532068,3.14446,0,14.55585
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.118284,86.48765,46.24342,2.246607,2.246607,0,0,0,2.246607,183.3113,1.753435,0,4.118284,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1411709,2.471267,3.294627,0,14.74356
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.227968,77.86324,48.37373,1.36829,1.36829,0,0,0,1.36829,235.9125,1.787662,0,3.227968,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1411709,1.505119,2.582374,0,13.85324
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.907012,76.81094,50.46458,1.508934,1.508934,0,0,0,1.508934,192.6533,1.31866,0,2.907012,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1411709,1.659827,2.325609,0,13.53229
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.430223,72.86841,51.4824,0.6650987,0.6650987,0,0,0,0.6650987,365.3929,1.73012,0,2.430223,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1411709,0.7316086,1.944179,0,13.0555
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.783321,66.61354,51.61653,0,0,0,0,0,0,0,1.783321,0,1.783321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411709,0,1.426657,0,12.4086
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9588149,59.45991,51.79011,1.924369,1.924369,0,0,0,1.924369,49.82491,0,2.220446E-16,0.9588149,2.025651,1.924369,0,0,0,10.62527,0,1.066836,-1.066836,12.87548,91.96756,0.1411709,2.116806,0.7670519,0,11.58409
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.0371392,51.00565,50.72496,1.055378,1.055378,0,0,0,1.055378,3.519041,0,2.220446E-16,0.0371392,1.110925,1.055378,0,0,1.185374,9.558437,0,1.073785,-1.073785,11.74361,83.88279,0.1411709,1.160916,0.02971136,0,9.595577
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,48.72878,48.72878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.378469,8.484653,0,0,0,11.74361,83.88279,0.1411709,0,0,0,8.484653
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,46.77995,46.77995,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.378469,8.484653,0,0.5303461,-0.5303461,11.18458,79.8897,0.1411709,0.5542117,0,0,8.484653
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,44.73643,44.73643,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,2.967742,7.954306,0,0.6982982,-0.6982982,10.44851,74.63206,0.1411709,0.7297216,0,0,7.954306
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,42.98484,42.98484,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.743629,7.256008,0,2.613601,-2.613601,7.693533,54.9537,0.1411709,2.731213,0,0,7.256008
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,41.23326,41.23326,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.64763,4.642407,0,0.6138761,-0.6138761,7.046451,50.33169,0.1411709,0.6415005,0,0,4.642407
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,40.0971,40.0971,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.329714,4.028532,0,0.3123202,-0.3123202,6.717236,47.98016,0.1411709,0.3263746,0,0,4.028532
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,39.21341,39.21341,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.676736,3.716211,0,0.4044282,-0.4044282,6.290931,44.93513,0.1411709,0.4226275,0,0,3.716211
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,38.29817,38.29817,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.126101,3.311783,0,0.3008485,-0.3008485,5.973809,42.66998,0.1411709,0.3143867,0,0,3.311783
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,37.52495,37.52495,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.460378,3.010935,0,0.07936563,-0.07936563,5.890151,42.07242,0.1411709,0.08293708,0,0,3.010935
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,36.90164,36.90164,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.548561,2.931569,0,0.2137929,-0.2137929,5.664793,40.46273,0.1411709,0.2234135,0,0,2.931569
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,36.23887,36.23887,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.786109,2.717776,0,0.2274194,-0.2274194,5.425072,38.75043,0.1411709,0.2376533,0,0,2.717776
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1091545,36.39109,35.63923,0.2062851,0.2062851,0,0,0,0.2062851,52.91438,0,0,0.1091545,0.2171423,0.2062851,0,0,9.038797,2.490357,0,0.1079878,-0.1079878,5.311243,37.93737,0.1411709,0.2269137,0.0873236,0,2.599511
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.103526,43.21563,35.28418,0.1393478,0.1393478,0,0,0,0.1393478,791.9216,0,0,1.103526,0.1466819,0.1393478,0,0,9.158784,2.382369,0.9568436,0,0.9568436,6.218984,44.42123,0.1411253,0.1532826,0.8828204,0,3.485894
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.429539,53.55616,34.88179,0.267096,0.267096,0,0,0,0.267096,909.6124,0,0,2.429539,0.2811537,0.267096,0,0,8.201941,3.243528,2.148385,0,2.148385,8.257121,58.97932,0.1410231,0.2938057,1.943631,0,5.673067
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.739758,58.08379,36.373,2.029516,2.029516,0,0,0,2.029516,134.9957,0,0,2.739758,2.136332,2.029516,0,0,6.053555,5.177074,0.603426,0,0.603426,8.829581,63.06831,0.1409944,2.232467,2.191807,0,7.916832
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.156885,66.60397,40.05764,1.313562,1.313562,0,0,0,1.313562,240.3301,0,0,3.156885,1.382697,1.313562,0,0,5.450129,5.720158,1.774188,0,1.774188,10.51272,75.09074,0.14091,1.444918,2.525508,0,8.877043
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.354499,73.25083,43.64761,1.669975,1.669975,0,0,0,1.669975,200.8712,0,0,3.354499,1.757868,1.669975,0,0,3.675941,7.316927,1.596631,0,1.596631,12.02742,85.90997,0.1408342,1.836972,2.683599,0,10.67143
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.374428,76.94344,46.33022,0.6097335,0.6097335,0,0,0,0.6097335,553.4268,0.653293,0,3.374428,0.6418247,0.6097335,0,0,2.079311,8.753895,2.079311,0,2.079311,14.00003,100,0.1407357,0.6707068,2.699543,0,12.12832
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.226171,77.96413,48.46841,0.6189687,0.6189687,0,0,0,0.6189687,521.2172,2.574625,0,3.226171,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1407357,0.6808655,2.580937,0,13.85145
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.90482,76.89451,50.55138,0,0,0,0,0,0,0,2.90482,0,2.90482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407357,0,2.323856,0,13.53009
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.426866,72.9926,51.61653,0.214639,0.214639,0,0,0,0.214639,1130.674,2.20093,0,2.426866,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1407357,0.2361029,1.941493,0,13.05214
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.779969,66.73215,51.75066,1.499878,1.499878,0,0,0,1.499878,118.6742,0.2011493,0,1.779969,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1407357,1.649866,1.423975,0,12.40524
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.029417,60.15902,51.88479,0.6981857,0.6981857,0,0,0,0.6981857,147.4417,0.2944844,0,1.029417,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1407357,0.7680044,0.8235334,0,11.65469
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03935077,51.11726,50.81964,0.7693144,0.7693144,0,0,0,0.7693144,5.115044,0,1.110223E-16,0.03935077,0.8098046,0.7693144,0,0,0,10.62527,0,0.7704539,-0.7704539,13.1879,94.19909,0.1407357,0.8462458,0.03148061,0,10.66463
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,48.82346,48.82346,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8560598,9.85482,0,0.6170266,-0.6170266,12.5375,89.55336,0.1407357,0.6447927,0,0,9.85482
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,46.86673,46.86673,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.541645,9.237794,0,0.3361025,-0.3361025,12.18321,87.02277,0.1407357,0.3512272,0,0,9.237794
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,44.79955,44.79955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.915092,8.901691,0,0,0,12.18321,87.02277,0.1407357,0,0,0,8.901691
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,43.00851,43.00851,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.915092,8.901691,0,0.5187964,-0.5187964,11.63635,83.11664,0.1407357,0.5421422,0,0,8.901691
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,41.23326,41.23326,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.491533,8.382895,0,0.2672337,-0.2672337,11.35466,81.10458,0.1407357,0.2792592,0,0,8.382895
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,40.0971,40.0971,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.788459,8.115662,0,0.1522246,-0.1522246,11.1942,79.95844,0.1407357,0.1590747,0,0,8.115662
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,39.21341,39.21341,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.957597,7.963437,0,0.4517566,-0.4517566,10.71801,76.55708,0.1407357,0.4720857,0,0,7.963437
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,38.28239,38.28239,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.459549,7.51168,0,0.1637827,-0.1637827,10.54537,75.32391,0.1407357,0.1711529,0,0,7.51168
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,37.47761,37.47761,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.64153,7.347897,0,0.2611154,-0.2611154,10.27013,73.35793,0.1407357,0.2728656,0,0,7.347897
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,36.83852,36.83852,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.931658,7.086782,0,0.06674087,-0.06674087,10.19978,72.85542,0.1407357,0.06974421,0,0,7.086782
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,36.16787,36.16787,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.005815,7.020041,0,0.6101288,-0.6101288,9.556646,68.26162,0.1407357,0.6375846,0,0,7.020041
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1218422,36.39169,35.55244,0.2456148,0.2456148,0,0,0,0.2456148,49.60702,0,2.775558E-17,0.1218422,0.2585419,0.2456148,0,0,4.683735,6.409912,0,0.1366997,-0.1366997,9.412552,67.23238,0.1407357,0.2701763,0.09747374,0,6.531754
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.322385,44.77271,35.17372,0.1867839,0.1867839,0,0,0,0.1867839,707.9758,0,0,1.322385,0.1966146,0.1867839,0,0,4.835624,6.273212,1.12577,0,1.12577,10.48055,74.86093,0.1406823,0.2054623,1.057908,0,7.595597
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.066845,50.32221,34.77133,0.8338788,0.8338788,0,0,0,0.8338788,247.8592,0,0,2.066845,0.8777671,0.8338788,0,0,3.709854,7.286406,1.189078,0,1.189078,11.60861,82.91848,0.1406261,0.9172666,1.653476,0,9.353251
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.745401,58.05292,36.30199,1.623989,1.623989,0,0,0,1.623989,169.053,0,0,2.745401,1.709462,1.623989,0,0,2.520776,8.356576,1.035939,0,1.035939,12.59139,89.93831,0.1405771,1.786387,2.196321,0,11.10198
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.160519,66.61247,40.03397,1.588044,1.588044,0,0,0,1.588044,199.0196,0.004057285,0,3.160519,1.671625,1.588044,0,0,1.484837,9.288921,1.484837,0,1.484837,14.00003,100,0.1405069,1.746848,2.528415,0,12.44944
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.355982,73.29791,43.67128,1.35683,1.35683,0,0,0,1.35683,247.3399,1.92774,0,3.355982,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1405069,1.492513,2.684786,0,13.98126
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.373279,77.05309,46.42489,3.066023,3.066023,1.25,0,0.50625,3.066023,110.0213,1.461675,0,3.373279,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1405069,3.372626,2.698623,5,13.99855
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.967481,87.70901,48.5552,1.196626,1.196626,0,0,0,1.196626,331.5556,2.707875,0,3.967481,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1405069,1.316289,3.173985,0,14.59276
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.399374,82.93377,50.63816,0,0,0,0,0,0,0,3.399374,0,3.399374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405069,0,2.719499,0,14.02465
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.840622,77.60289,51.70332,0,0,0,0,0,0,0,2.840622,0,2.840622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405069,0,2.272497,0,13.4659
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.26597,71.59158,51.83745,0,0,0,0,0,0,0,2.26597,0,2.26597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405069,0,1.812776,0,12.89124
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.230568,61.98863,51.97158,2.3348,2.3348,0,0,0,2.3348,52.70548,0,0,1.230568,2.457685,2.3348,0,0,0,10.62527,0,1.227117,-1.227117,12.70653,90.76077,0.1405069,2.56828,0.9844543,0,11.85584
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04155782,51.22096,50.90643,1.557378,1.557378,0,0,0,1.557378,2.668449,0,2.220446E-16,0.04155782,1.639345,1.557378,0,0,1.363463,9.398157,0,1.597787,-1.597787,11.02232,78.73068,0.1405069,1.713115,0.03324626,0,9.439715
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,48.86291,48.86291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.138782,7.80037,0,0,0,11.02232,78.73068,0.1405069,0,0,0,7.80037
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,46.91407,46.91407,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.138782,7.80037,0,0.5793545,-0.5793545,10.41162,74.3686,0.1405069,0.6054254,0,0,7.80037
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,44.82322,44.82322,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.782509,7.221016,0,2.458464,-2.458464,7.820176,55.85828,0.1405069,2.569095,0,0,7.221016
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,43.0243,43.0243,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.514136,4.762551,0,1.613453,-1.613453,6.119447,43.71024,0.1405069,1.686059,0,0,4.762551
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,41.23326,41.23326,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.306862,3.149098,0,0.1104972,-0.1104972,6.002972,42.87829,0.1405069,0.1154696,0,0,3.149098
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,40.0971,40.0971,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.429637,3.038601,0,0.01845725,-0.01845725,5.983517,42.73932,0.1405069,0.01928783,0,0,3.038601
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,39.18974,39.18974,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.450145,3.020144,0,0.1649745,-0.1649745,5.809618,41.49719,0.1405069,0.1723983,0,0,3.020144
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,38.25872,38.25872,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.63345,2.855169,0,0.340073,-0.340073,5.45115,38.93671,0.1405069,0.3553763,0,0,2.855169
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,37.43816,37.43816,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,9.011309,2.515096,0,0.3946572,-0.3946572,5.035145,35.96525,0.1405069,0.4124168,0,0,2.515096
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,36.79118,36.79118,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.449817,2.120439,0,0.6549225,-0.6549225,4.344796,31.03419,0.1405069,0.6843941,0,0,2.120439
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,36.10474,36.10474,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.17751,1.465516,0,0.2467245,-0.2467245,4.084725,29.17655,0.1405069,0.2578271,0,0,1.465516
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1473411,36.47316,35.45776,0.7384353,0.7384353,0,0,0,0.7384353,19.95315,0,0,0.1473411,0.7773003,0.7384353,0,0,10.45165,1.218792,0,0.6299592,-0.6299592,3.42069,24.43345,0.1405069,0.8122789,0.1178729,0,1.366133
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.314936,44.59752,35.06326,0.2272347,0.2272347,0,0,0,0.2272347,578.6686,0,0,1.314936,0.2391944,0.2272347,0,0,11.1516,0.5888327,1.075741,0,1.075741,4.441227,31.72299,0.1404561,0.2499581,1.051949,0,1.903768
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.073745,50.257,34.66087,0.4607875,0.4607875,0,0,0,0.4607875,450.0437,0,0,2.073745,0.4850395,0.4607875,0,0,10.07586,1.557,1.588706,0,1.588706,5.948406,42.48853,0.1403812,0.5068663,1.658996,0,3.630745
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.751108,58.0041,36.21521,1.306185,1.306185,0,0,0,1.306185,210.6217,0,0,2.751108,1.374931,1.306185,0,0,8.487155,2.986835,1.376177,0,1.376177,7.253963,51.81391,0.1403163,1.436803,2.200887,0,5.737944
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.723435,72.71613,39.98664,0,0,0,0,0,0,0,0,0,3.723435,0,0,0,0,7.110978,4.225394,3.723435,0,3.723435,10.78632,77.04501,0.1401412,0,2.978748,0,7.94883
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.588675,76.02777,43.69495,0,0,0,0,0,0,0,0.2011324,0,3.588675,0,0,0,0,3.387542,7.576486,3.387542,0,3.387542,14.00003,100,0.1399822,0,2.87094,0,11.16516
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.130724,86.99503,46.46434,1.13652,1.13652,0,0,0,1.13652,363.4539,2.934388,0,4.130724,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1399822,1.250171,3.304579,0,14.756
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.223702,78.09781,48.59465,1.062221,1.062221,0,0,0,1.062221,303.4871,2.105575,0,3.223702,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1399822,1.168443,2.578962,0,13.84898
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.900245,77.05943,50.72496,1.225136,1.225136,0,0,0,1.225136,236.7284,1.610628,0,2.900245,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1399822,1.347649,2.320196,0,13.52552
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.422256,73.10364,51.75066,1.227644,1.227644,0,0,0,1.227644,197.3092,1.129998,0,2.422256,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1399822,1.350409,1.937804,0,13.04753
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.774855,66.83411,51.88479,0,0,0,0,0,0,0,1.774855,0,1.774855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399822,0,1.419884,0,12.40013
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9508183,59.62551,52.01103,1.7117,1.7117,0,0,0,1.7117,55.54819,0,2.220446E-16,0.9508183,1.801789,1.7117,0,0,0,10.62527,0,0.8509709,-0.8509709,13.10303,93.59286,0.1399822,1.88287,0.7606546,0,11.57609
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04378007,51.23781,50.90643,0.1319235,0.1319235,0,0,0,0.1319235,33.18596,0,0,0.04378007,0.1388668,0.1319235,0,0,0.9455233,9.774303,0,0.09508672,-0.09508672,13.0028,92.87692,0.1399822,0.1451158,0.03502405,0,9.818084
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,48.86291,48.86291,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0.8075625,0.7671844,1.051175,9.679216,0.7671844,0,0.7671844,13.73061,98.07559,0.1400283,4.611681,0,5,9.679216
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,46.86673,46.86673,2.11065,2.11065,0,0,0,2.11065,0,0,4.440892E-16,0,2.221737,2.11065,0,0,0.2839908,10.36968,0,2.221737,-2.221737,11.38869,81.34766,0.1400283,2.321715,0,0,10.36968
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,44.79955,44.79955,3.945881,3.945881,5,0,1.53,3.945881,0,2.220446E-16,0,0,0,0,1.054119,1.001413,2.752588,8.147945,1.001413,0,1.001413,12.33872,88.13352,0.1400883,4.340469,0,5,8.147945
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,43.00851,43.00851,0.6220315,0.6220315,0,0,0,0.6220315,0,0,0,0,0.65477,0.6220315,0,0,1.751175,9.049217,0,0.65477,-0.65477,11.64853,83.20361,0.1400883,0.6842346,0,0,9.049217
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,41.20959,41.20959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.478697,8.394446,0,0,0,11.64853,83.20361,0.1400883,0,0,0,8.394446
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,40.05764,40.05764,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,2.478697,8.394446,0,0.5998015,-0.5998015,11.01628,78.68758,0.1400883,0.6267926,0,0,8.394446
