Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,39.1424,39.1424,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,3.145143,7.794645,0,0.1438291,-0.1438291,10.86467,77.60466,0.1400883,0.1503015,0,0,7.794645
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,38.21138,38.21138,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,3.304953,7.650816,0,0.2518762,-0.2518762,10.59917,75.70823,0.1400883,0.2632107,0,0,7.650816
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,37.39082,37.39082,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,3.584816,7.39894,0,0.02853281,-0.02853281,10.5691,75.4934,0.1400883,0.02981679,0,0,7.39894
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,36.72805,36.72805,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,3.616519,7.370407,0,0.3417214,-0.3417214,10.20889,72.9205,0.1400883,0.3570988,0,0,7.370407
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,36.04162,36.04162,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,3.996209,7.028686,0,0.2952385,-0.2952385,9.897682,70.69759,0.1400883,0.3085242,0,0,7.028686
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1911327,36.68991,35.37097,0.195015,0.195015,0,0,0,0.195015,98.00926,2.775558E-17,0,0.1911327,0.2052789,0.195015,0,0,4.324252,6.733447,0,0.01414619,-0.01414619,9.882771,70.59108,0.1400883,0.2145165,0.1529062,0,6.92458
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8269815,40.80716,34.9528,0.4336394,0.4336394,0,0,0,0.4336394,190.7072,0,0,0.8269815,0.4564626,0.4336394,0,0,4.33997,6.719301,0.370519,0,0.370519,10.23428,73.10182,0.140071,0.4770034,0.6615852,0,7.546283
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.861348,48.37879,34.55041,0.01161964,0.01161964,0,0,0,0.01161964,16018.98,0,0,1.861348,0.0122312,0.01161964,0,0,3.969451,7.052768,1.849117,0,1.849117,11.9885,85.63199,0.1399844,0.01278161,1.489079,0,8.914117
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.021601,43.48351,36.12841,2.608385,2.608385,0,0,0,2.608385,39.16603,0,0,1.021601,2.745668,2.608385,0,0,2.120334,8.716973,0,1.724067,-1.724067,10.17118,72.65112,0.1399844,2.869223,0.8172807,0,9.738574
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.094147,65.84087,39.96297,0.2308277,0.2308277,0,0,0,0.2308277,1340.457,0,0,3.094147,0.2429766,0.2308277,0,0,4.035964,6.992906,2.851171,0,2.851171,12.87603,91.97149,0.139851,0.2539105,2.475318,0,10.08705
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.853359,58.44109,43.71862,0,0,0,0,0,0,0,0.6685652,0,1.853359,0,0,0,0,1.184794,9.55896,1.184794,0,1.184794,14.00003,100,0.1397957,0,1.482687,0,11.41232
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.95318,72.41248,46.51168,1.399588,1.399588,0,0,0,1.399588,211.0035,1.479929,0,2.95318,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1397957,1.539547,2.362544,0,13.57845
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.153056,57.80949,48.68933,0,0,0,0,0,0,0,1.153056,0,1.153056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397957,0,0.9224444,0,11.77833
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.188567,69.57298,50.7723,0.3006402,0.3006402,0,0,0,0.3006402,727.9689,1.872104,0,2.188567,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1397957,0.3307042,1.750854,0,12.81384
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.984304,68.73286,51.79011,0,0,0,0,0,0,0,1.984304,0,1.984304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397957,0,1.587443,0,12.60958
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.197779,61.65158,51.92424,0.1655751,0.1655751,0,0,0,0.1655751,723.4054,1.023489,0,1.197779,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1397957,0.1821326,0.9582231,0,11.82305
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9979538,60.07507,52.05837,1.863068,1.863068,0,0,0,1.863068,53.56509,0,0,0.9979538,1.961124,1.863068,0,0,0,10.62527,0,0.9631698,-0.9631698,12.98476,92.74809,0.1397957,2.049374,0.7983631,0,11.62323
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04127617,51.25835,50.94588,1.355279,1.355279,0,0,0,1.355279,3.045585,0,2.220446E-16,0.04127617,1.426609,1.355279,0,0,1.070189,9.662105,0,1.385333,-1.385333,11.52449,82.31761,0.1397957,1.490807,0.03302094,0,9.703381
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,48.86291,48.86291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.609448,8.276772,0,0,0,11.52449,82.31761,0.1397957,0,0,0,8.276772
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,46.86673,46.86673,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.609448,8.276772,0,0.8214763,-0.8214763,10.65858,76.13254,0.1397957,0.8584427,0,0,8.276772
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,44.78377,44.78377,3.911356,3.911356,5,0,1.53,3.911356,0,0,0,0,0,0,1.088644,1.034211,3.522199,7.455295,1.034211,0,1.034211,11.63972,83.14066,0.1398577,4.302492,0,5,7.455295
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,42.98484,42.98484,2.458225,2.458225,0,0,0,2.458225,0,0,0,0,2.587606,2.458225,0,0,2.487988,8.386086,0,2.587606,-2.587606,8.91214,63.65801,0.1398577,2.704048,0,0,8.386086
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,41.18592,41.18592,0.2734654,0.2734654,0,0,0,0.2734654,0,0,0,0,0.2878583,0.2734654,0,0,5.363105,5.79848,0,0.2878583,-0.2878583,8.60871,61.49067,0.1398577,0.3008119,0,0,5.79848
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,40.03397,40.03397,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,5.682948,5.510621,0,0.3672625,-0.3672625,8.221581,58.72546,0.1398577,0.3837894,0,0,5.510621
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,39.11873,39.11873,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,6.091017,5.143359,0,0.7677647,-0.7677647,7.412286,52.9448,0.1398577,0.8023142,0,0,5.143359
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,38.17193,38.17193,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,6.944089,4.375594,0,0.4290608,-0.4290608,6.960017,49.71431,0.1398577,0.4483685,0,0,4.375594
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,37.34348,37.34348,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,7.420824,3.946533,0,0.5205944,-0.5205944,6.411262,45.79464,0.1398577,0.5440211,0,0,3.946533
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,36.68072,36.68072,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,7.999262,3.425939,0,0.6037546,-0.6037546,5.774849,41.24884,0.1398577,0.6309236,0,0,3.425939
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,35.97062,35.97062,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,8.6701,2.822184,0,0.4806591,-0.4806591,5.268189,37.62985,0.1398577,0.5022887,0,0,2.822184
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.160171,36.38741,35.28418,0.5502554,0.5502554,0,0,0,0.5502554,29.10848,0,0,0.160171,0.5792162,0.5502554,0,0,9.204165,2.341525,0,0.4190453,-0.4190453,4.826477,34.47477,0.1398577,0.605281,0.1281368,0,2.501696
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.02314,42.16307,34.85812,0.3414263,0.3414263,0,0,0,0.3414263,299.6665,0,0,1.02314,0.3593961,0.3414263,0,0,9.669772,1.92248,0.6637442,0,0.6637442,5.45616,38.9725,0.1398267,0.3755689,0.8185123,0,2.94562
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.147884,50.63359,34.43995,1.205156,1.205156,0,0,0,1.205156,178.2245,0,0,2.147884,1.268585,1.205156,0,0,9.006027,2.51985,0.8792986,0,0.8792986,6.290336,44.93088,0.1397856,1.325672,1.718307,0,4.667733
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.604692,56.47364,36.0574,0.00959058,0.00959058,0,0,0,0.00959058,27158.86,0,0,2.604692,0.01009535,0.00959058,0,0,8.126729,3.311218,2.594597,0,2.594597,8.751786,62.51264,0.1396647,0.01054964,2.083754,0,5.91591
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.775045,73.26526,39.94719,1.378928,1.378928,0,0,0,1.378928,273.7666,0,0,3.775045,1.451503,1.378928,0,0,5.532132,5.646355,2.323541,0,2.323541,10.95609,78.25764,0.1395566,1.516821,3.020036,0,9.4214
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.110812,82.70246,43.71862,1.812391,1.812391,0,0,0,1.812391,226.817,0,0,4.110812,1.90778,1.812391,0,0,3.208591,7.737543,2.203031,0,2.203031,13.04607,93.18603,0.1394543,1.99363,3.288649,0,11.84835
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.073961,86.24561,46.51168,0,0,0,0,0,0,0,3.068401,0,4.073961,0,0,0,0,1.00556,9.72027,1.00556,0,1.00556,14.00003,100,0.1394076,0,3.259169,0,13.79423
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.221573,78.19479,48.68933,0,0,0,0,0,0,0,3.221573,0,3.221573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394076,0,2.577258,0,13.84685
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.897967,77.09272,50.7723,2.406804,2.406804,0,0,0,2.406804,120.4073,0.3644899,0,2.897967,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1394076,2.647484,2.318374,0,13.52324
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.322905,72.17484,51.83745,0.8236647,0.8236647,0,0,0,0.8236647,282.0207,1.455889,0,2.322905,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1394076,0.9060312,1.858324,0,12.94818
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.162746,70.70383,51.97158,0,0,0,0,0,0,0,2.162746,0,2.162746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394076,0,1.730197,0,12.78802
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.147377,61.3574,52.05837,0,0,0,0,0,0,0,1.147377,0,1.147377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394076,0,0.9179016,0,11.77265
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04818513,51.35823,50.99322,0.7153801,0.7153801,0,0,0,0.7153801,6.735599,0,1.110223E-16,0.04818513,0.7530317,0.7153801,0,0,0,10.62527,0,0.7048466,-0.7048466,13.25705,94.69305,0.1394076,0.7869181,0.0385481,0,10.67346
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,48.86291,48.86291,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7831628,9.920427,0,1.18814,-1.18814,12.00464,85.74729,0.1394076,1.241607,0,0,9.920427
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,46.86673,46.86673,3.394621,3.394621,5,0,1.53,3.394621,0,0,0,0,0,0,1.605379,1.52511,2.103319,8.732287,1.52511,0,1.52511,13.45149,96.08189,0.1394989,3.734083,0,5,8.732287
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,44.78377,44.78377,0.6530321,0.6530321,0,0,0,0.6530321,0,0,1.110223E-16,0,0.6874022,0.6530321,0,0,0.5782085,10.10489,0,0.6874022,-0.6874022,12.72691,90.90629,0.1394989,0.7183353,0,0,10.10489
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,42.98484,42.98484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.341989,9.417484,0,0,0,12.72691,90.90629,0.1394989,0,0,0,9.417484
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,41.16225,41.16225,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.341989,9.417484,0,0.5087122,-0.5087122,12.19068,87.07608,0.1394989,0.5316043,0,0,9.417484
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,39.98664,39.98664,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.907225,8.908772,0,0.2628652,-0.2628652,11.91359,85.09692,0.1394989,0.2746942,0,0,8.908772
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,39.05561,39.05561,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.199297,8.645906,0,0.2322893,-0.2322893,11.66874,83.34795,0.1394989,0.2427424,0,0,8.645906
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,38.12459,38.12459,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.457396,8.413617,0,0.3783664,-0.3783664,11.2699,80.49915,0.1394989,0.3953929,0,0,8.413617
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,37.28036,37.28036,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.877804,8.035251,0,0.3079848,-0.3079848,10.94526,78.18027,0.1394989,0.3218441,0,0,8.035251
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,36.6176,36.6176,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.220009,7.727266,0,0.1705614,-0.1705614,10.76547,76.89607,0.1394989,0.1782367,0,0,7.727266
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007588502,35.95963,35.90749,0,0,0,0,0,0,0,0,0,0.007588502,0,0,0,0,3.409522,7.556705,0.007588502,0,0.007588502,10.77267,76.94749,0.1394985,0,0.006070802,0,7.564293
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1446346,36.2083,35.21317,0.3580299,0.3580299,0,0,0,0.3580299,40.39735,0,5.551115E-17,0.1446346,0.3768736,0.3580299,0,0,3.401933,7.563534,0,0.232239,-0.232239,10.52787,75.19892,0.1394985,0.3938329,0.1157077,0,7.708169
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.195265,43.37058,34.77133,0.07738353,0.07738353,0,0,0,0.07738353,1544.599,0,0,1.195265,0.08145635,0.07738353,0,0,3.659976,7.331295,1.113809,0,1.113809,11.58452,82.74641,0.1394469,0.08512188,0.9562123,0,8.526561
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.092886,50.07445,34.35316,0.9466531,0.9466531,0,0,0,0.9466531,221.0827,0,0,2.092886,0.996477,0.9466531,0,0,2.546167,8.333724,1.096409,0,1.096409,12.62467,90.17601,0.139396,1.041318,1.674309,0,10.42661
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.766754,57.86228,35.97062,1.192718,1.192718,0,0,0,1.192718,231.9704,0.06150259,0,2.766754,1.255493,1.192718,0,0,1.449758,9.320492,1.449758,0,1.449758,14.00003,100,0.1393289,1.31199,2.213403,0,12.08725
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.174062,66.58747,39.89985,1.626282,1.626282,0,0,0,1.626282,195.1729,1.462186,0,3.174062,1.711876,1.626282,0,0,0,10.62527,0,0,0,14.00003,100,0.1393289,1.78891,2.539249,0,13.79934
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.361454,73.42051,43.71862,0,0,0,0,0,0,0,3.361454,0,3.361454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393289,0,2.689163,0,13.98673
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.373159,77.22633,46.55902,2.652168,2.652168,0,0,0,2.652168,127.1849,0.5814027,0,3.373159,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1393289,2.917385,2.698527,0,13.99843
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.220555,78.23364,48.72878,0.4795493,0.4795493,0,0,0,0.4795493,671.5795,2.715766,0,3.220555,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1393289,0.5275042,2.576444,0,13.84583
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.896278,77.13268,50.81964,1.673746,1.673746,0,0,0,1.673746,173.0416,1.13444,0,2.896278,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1393289,1.841121,2.317022,0,13.52155
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.417074,73.15244,51.83745,2.173924,2.173924,0,0,0,2.173924,111.1849,0.1287331,0,2.417074,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1393289,2.391316,1.933659,0,13.04235
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.768718,66.87338,51.97158,1.065846,1.065846,0,0,0,1.065846,165.9449,0.6467741,0,1.768718,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1393289,1.172431,1.414974,0,12.39399
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9443039,59.67035,52.10571,1.009595,1.009595,0,0,0,1.009595,93.53298,0,0,0.9443039,1.062731,1.009595,0,0,0,10.62527,0,0.1184272,-0.1184272,13.87519,99.10834,0.1393289,1.110554,0.7554431,0,11.56958
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05038993,51.37498,50.99322,3.498956,3.498956,3.576092,0,1.141273,3.498956,1.440142,0,0,0.05038993,0,0,0.07713608,0.07327928,0.1315858,10.50685,0.1236692,0,0.1236692,13.99252,99.94636,0.1393358,3.848852,0.04031194,5,10.55724
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,48.86291,48.86291,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,0.007916598,10.61815,0,1.946678,-1.946678,11.94054,85.28939,0.1393358,2.034278,0,0,10.61815
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,46.86673,46.86673,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,2.170892,8.671472,0,0.974252,-0.974252,10.91359,77.95404,0.1393358,1.018093,0,0,8.671472
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,44.7601,44.7601,4.115322,4.115322,5,0,1.53,4.115322,0,0,0,0,0,0,0.8846781,0.8404442,3.253394,7.697219,0.8404442,0,0.8404442,11.7109,83.64914,0.139386,4.526854,0,5,7.697219
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,42.96117,42.96117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.41295,8.453619,0,0,0,11.7109,83.64914,0.139386,0,0,0,8.453619
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,41.1228,41.1228,0.1784939,0.1784939,0,0,0,0.1784939,0,0,2.775558E-17,0,0.1878883,0.1784939,0,0,2.41295,8.453619,0,0.1878883,-0.1878883,11.51285,82.23448,0.139386,0.1963433,0,0,8.453619
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,39.92352,39.92352,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.621715,8.265731,0,0.4797836,-0.4797836,11.00711,78.62209,0.139386,0.5013739,0,0,8.265731
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,39.00827,39.00827,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.154808,7.785947,0,0.3017603,-0.3017603,10.68903,76.35007,0.139386,0.3153395,0,0,7.785947
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,38.05358,38.05358,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.490097,7.484187,0,0.1557148,-0.1557148,10.52489,75.17766,0.139386,0.162722,0,0,7.484187
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,37.21724,37.21724,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.663113,7.328472,0,0.3805686,-0.3805686,10.12374,72.31228,0.139386,0.3976942,0,0,7.328472
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,36.52291,36.52291,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.085968,6.947904,0,0.4985695,-0.4985695,9.598201,68.55844,0.139386,0.5210051,0,0,6.947904
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01005519,35.88186,35.81281,0.3095026,0.3095026,0,0,0,0.3095026,3.248822,0,0,0.01005519,0.3257922,0.3095026,0,0,4.639934,6.449334,0,0.315737,-0.315737,9.265385,66.18118,0.139386,0.3404529,0.008044153,0,6.459389
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1588787,36.19576,35.10271,0.3955705,0.3955705,0,0,0,0.3955705,40.16444,0,5.551115E-17,0.1588787,0.41639,0.3955705,0,0,4.990753,6.133597,0,0.2575113,-0.2575113,8.993944,64.24232,0.139386,0.4351276,0.127103,0,6.292476
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.201939,43.30451,34.66087,0.3806228,0.3806228,0,0,0,0.3806228,315.7822,0,0,1.201939,0.4006556,0.3806228,0,0,5.276876,5.876086,0.8012835,0,0.8012835,9.754108,69.67206,0.1393489,0.4186851,0.9615513,0,7.078025
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.098926,50.00187,34.2427,0,0,0,0,0,0,0,0,0,2.098926,0,0,0,0,4.475593,6.597241,2.098926,0,2.098926,11.74532,83.895,0.1392519,0,1.679141,0,8.696167
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.499833,64.94611,35.86015,0.2916358,0.2916358,0,0,0,0.2916358,1200.069,0.8161807,0,3.499833,0.3069851,0.2916358,0,0,2.376667,8.486274,2.376667,0,2.376667,14.00003,100,0.1391422,0.3207994,2.799866,0,11.98611
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.795042,73.34258,39.82883,0,0,0,0,0,0,0,3.795042,0,3.795042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391422,0,3.036034,0,14.42032
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.363791,73.38628,43.67128,1.337979,1.337979,0,0,0,1.337979,251.4084,1.955392,0,3.363791,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1391422,1.471777,2.691032,0,13.98906
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.484704,78.50192,46.51168,1.793065,1.793065,0,0,0,1.793065,194.3434,1.597267,0,3.484704,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1391422,1.972372,2.787763,0,14.10998
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.293194,79.04796,48.68933,0,0,0,0,0,0,0,3.293194,0,3.293194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391422,0,2.634555,0,13.91847
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.12102,79.74551,50.81964,0.8227068,0.8227068,0,0,0,0.8227068,379.3599,2.255012,0,3.12102,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1391422,0.9049774,2.496816,0,13.74629
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.415801,73.13911,51.83745,1.369736,1.369736,0,0,0,1.369736,176.3697,0.9739727,0,2.415801,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1391422,1.50671,1.93264,0,13.04107
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.767081,66.85796,51.97158,0.5014638,0.5014638,0,0,0,0.5014638,352.3846,1.239225,0,1.767081,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1391422,0.5516101,1.413665,0,12.39236
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9768558,59.94596,52.10571,0,0,0,0,0,0,0,0.9768558,0,0.9768558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391422,0,0.7814847,0,11.60213
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1209748,51.86537,50.94588,0,0,0,0,0,0,0,0.1209748,0,0.1209748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391422,0,0.09677982,0,10.74625
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,48.82346,48.82346,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1391422,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,46.8194,46.8194,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1391422,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,44.73643,44.73643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1391422,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,42.91383,42.91383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1391422,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,41.09913,41.09913,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1391422,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,39.89985,39.89985,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1391422,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,38.96882,38.96882,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1391422,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,38.01413,38.01413,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1391422,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,37.14623,37.14623,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1391422,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,36.45979,36.45979,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1391422,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03566783,35.99478,35.74969,0.07479371,0.07479371,0,0,0,0.07479371,47.68827,0,0,0.03566783,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04306239,-0.04306239,5.831435,41.65302,0.1391422,0.08227308,0.02853426,0,2.954597
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.163886,36.14305,35.01592,0.2405902,0.2405902,0,0,0,0.2405902,68.11835,0,0,0.163886,0.2532528,0.2405902,0,0,8.610454,2.875866,0,0.08936677,-0.08936677,5.737234,40.98016,0.1391422,0.2646492,0.1311088,0,3.039752
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.315695,44.05744,34.55041,0.3792792,0.3792792,0,0,0,0.3792792,346.8936,0,0,1.315695,0.3992413,0.3792792,0,0,8.709749,2.7865,0.916454,0,0.916454,6.606658,47.19032,0.1390999,0.4172071,1.052556,0,4.102195
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.288912,51.45942,34.10857,0.4391887,0.4391887,0,0,0,0.4391887,521.1681,0,0,2.288912,0.4623039,0.4391887,0,0,7.793296,3.611308,1.826608,0,1.826608,8.339531,59.56796,0.1390158,0.4831076,1.831129,0,5.900219
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.092378,60.69813,35.74969,1.455626,1.455626,0,0,0,1.455626,212.4432,0,0,3.092378,1.532238,1.455626,0,0,5.966688,5.255255,1.560141,0,1.560141,9.819611,70.13993,0.138944,1.601188,2.473903,0,8.347633
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.92601,74.7546,39.71838,0.4436987,0.4436987,0,0,0,0.4436987,884.8369,0,0,3.92601,0.4670512,0.4436987,0,0,4.406548,6.659381,3.458959,0,3.458959,13.10107,93.57886,0.138785,0.4880686,3.140808,0,10.58539
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.003747,81.12993,43.62394,1.749504,1.749504,0,0,0,1.749504,228.8505,1.214576,0,4.003747,1.841583,1.749504,0,0,0.9475888,9.772445,0.9475888,0,0.9475888,14.00003,100,0.1387416,1.924454,3.202998,0,13.77619
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.376177,77.13873,46.46434,1.64136,1.64136,0,0,0,1.64136,205.6938,1.648429,0,3.376177,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1387416,1.805496,2.700941,0,14.00145
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.52111,81.8625,48.68933,0,0,0,0,0,0,0,3.52111,0,3.52111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387416,0,2.816888,0,14.14638
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.895606,77.06595,50.7723,1.960713,1.960713,0,0,0,1.960713,147.6813,0.8316975,0,2.895606,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1387416,2.156785,2.316485,0,13.52088
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.414527,73.12579,51.83745,1.613608,1.613608,0,0,0,1.613608,149.6353,0.7159925,0,2.414527,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1387416,1.774969,1.931622,0,13.0398
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.766029,66.79508,51.92424,1.470881,1.470881,0,0,0,1.470881,120.0661,0.2177338,0,1.766029,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1387416,1.617969,1.412823,0,12.3913
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9410807,59.5932,52.05837,0,0,0,0,0,0,0,0.9410807,0,0.9410807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387416,0,0.7528646,0,11.56635
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05057988,51.32896,50.94588,0,0,0,0,0,0,0,0.05057988,0,0.05057988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387416,0,0.04046391,0,10.67585
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,48.77612,48.77612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387416,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,46.77995,46.77995,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1387416,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,44.68909,44.68909,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1387416,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,42.87438,42.87438,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1387416,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,41.02812,41.02812,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1387416,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,39.81305,39.81305,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1387416,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,38.87414,38.87414,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1387416,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,37.92734,37.92734,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1387416,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,37.05944,37.05944,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1387416,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,36.373,36.373,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1387416,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01246624,35.72475,35.63923,0.280017,0.280017,0,0,0,0.280017,4.45196,0,5.551115E-17,0.01246624,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2822884,-0.2822884,6.91427,49.38755,0.1387416,0.3080187,0.009972993,0,4.197889
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1757271,36.11381,34.90546,0.2286382,0.2286382,0,0,0,0.2286382,76.85813,0,2.775558E-17,0.1757271,0.2406718,0.2286382,0,0,7.469044,3.903135,0,0.06494474,-0.06494474,6.845813,48.89857,0.1387416,0.251502,0.1405817,0,4.078862
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.21477,43.14328,34.41628,0.3025102,0.3025102,0,0,0,0.3025102,401.5632,0,0,1.21477,0.3184318,0.3025102,0,0,7.541205,3.83819,0.896338,0,0.896338,7.696154,54.97242,0.1387005,0.3327613,0.9718159,0,5.052959
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.110911,49.80301,33.97444,0.933129,0.933129,0,0,0,0.933129,226.2185,0,0,2.110911,0.982241,0.933129,0,0,6.644867,4.644894,1.12867,0,1.12867,8.766904,62.62062,0.1386488,1.026442,1.688729,0,6.755805
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.782015,57.61461,35.63923,1.504773,1.504773,0,0,0,1.504773,184.8794,0,0,2.782015,1.583972,1.504773,0,0,5.516197,5.660697,1.198043,0,1.198043,9.903468,70.73891,0.1385939,1.65525,2.225612,0,8.442712
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.185285,66.40185,39.65525,1.627496,1.627496,0,0,0,1.627496,195.7169,0,0,3.185285,1.713154,1.627496,0,0,4.318154,6.738936,1.472131,0,1.472131,11.30005,80.71451,0.1385266,1.790246,2.548228,0,9.92422
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.367848,73.32095,43.58448,1.705498,1.705498,0,0,0,1.705498,197.47,0,0,3.367848,1.795261,1.705498,0,0,2.846023,8.063853,1.572586,0,1.572586,12.79194,91.37082,0.1384547,1.876048,2.694278,0,11.4317
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.37641,77.14149,46.46434,0.6623679,0.6623679,0,0,0,0.6623679,509.7484,1.405744,0,3.37641,0.6972293,0.6623679,0,0,1.273436,9.479181,1.273436,0,1.273436,14.00003,100,0.1383966,0.7286046,2.701128,0,12.85559
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.221627,78.13436,48.64199,1.139507,1.139507,0,0,0,1.139507,282.7212,2.022146,0,3.221627,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1383966,1.253458,2.577302,0,13.8469
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.894737,77.0561,50.7723,0,0,0,0,0,0,0,2.894737,0,2.894737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383966,0,2.31579,0,13.52001
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.414024,73.06434,51.79011,2.070098,2.070098,0,0,0,2.070098,116.614,0.2349733,0,2.414024,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1383966,2.277108,1.931219,0,13.0393
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.764495,66.78063,51.92424,0.3337211,0.3337211,0,0,0,0.3337211,528.7336,1.41321,0,1.764495,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1383966,0.3670932,1.411596,0,12.38977
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9397643,59.53217,52.01103,1.080108,1.080108,0,0,0,1.080108,87.00655,0,0,0.9397643,1.136955,1.080108,0,0,0,10.62527,0,0.197191,-0.197191,13.79217,98.5153,0.1383966,1.188118,0.7518115,0,11.56504
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05699204,51.3381,50.90643,2.171598,2.171598,0,0,0,2.171598,2.624429,0,0,0.05699204,2.285892,2.171598,0,0,0.2191011,10.42808,0,2.228901,-2.228901,11.4427,81.73343,0.1383966,2.388758,0.04559363,0,10.48507
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,48.72878,48.72878,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.695657,8.199183,0,2.8063,-2.8063,8.484603,60.60418,0.1383966,2.932584,0,0,8.199183
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,46.69315,46.69315,3.254845,3.254845,5,0,1.53,3.254845,0,0,0,0,0,0,1.745155,1.657897,5.813769,5.392882,1.657897,0,1.657897,10.05742,71.83858,0.1384954,3.58033,0,5,5.392882
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,44.62597,44.62597,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,4.155872,6.88499,3.33,0,3.33,13.21654,94.40365,0.1386762,1.183328,0,5,6.88499
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,42.80338,42.80338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8258717,9.881989,0,0,0,13.21654,94.40365,0.1386762,0,0,0,9.881989
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,40.965,40.965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8258717,9.881989,0,0,0,13.21654,94.40365,0.1386762,0,0,0,9.881989
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,39.74205,39.74205,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,0.8258717,9.881989,0,0.3068032,-0.3068032,12.89314,92.09366,0.1386762,0.3206094,0,0,9.881989
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,38.81102,38.81102,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.166764,9.575187,0,0.2424975,-0.2424975,12.63752,90.26785,0.1386762,0.2534099,0,0,9.575187
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,37.83266,37.83266,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,1.436206,9.332689,0,0.2832258,-0.2832258,12.33898,88.13538,0.1386762,0.295971,0,0,9.332689
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,36.97264,36.97264,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,1.750901,9.049463,0,0.2172181,-0.2172181,12.11001,86.49989,0.1386762,0.2269929,0,0,9.049463
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,36.27832,36.27832,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,1.992255,8.832245,0,0.2478975,-0.2478975,11.8487,84.63342,0.1386762,0.2590529,0,0,8.832245
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02637447,35.70968,35.52877,0.574512,0.574512,0,0,0,0.574512,4.590761,0,1.110223E-16,0.02637447,0.6047495,0.574512,0,0,2.267696,8.584348,0,0.578375,-0.578375,11.23904,80.27871,0.1386762,0.6319632,0.02109958,0,8.610722
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2167711,36.26328,34.77133,0.243471,0.243471,0,0,0,0.243471,89.03366,0,2.775558E-17,0.2167711,0.2562852,0.243471,0,0,2.910335,8.005973,0,0.03951412,-0.03951412,11.19739,79.98119,0.1386762,0.2678181,0.1734169,0,8.222744
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.236952,43.15329,34.26637,0.3727977,0.3727977,0,0,0,0.3727977,331.8024,0,0,1.236952,0.3924186,0.3727977,0,0,2.95424,7.966458,0.844533,0,0.844533,11.99858,85.704,0.1386377,0.4100775,0.9895613,0,9.20341
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.897532,47.84113,33.79297,1.491048,1.491048,0,0,0,1.491048,127.2616,0,0,1.897532,1.569525,1.491048,0,0,2.109707,8.726538,0.3280069,0,0.3280069,12.30976,87.92667,0.1386227,1.640153,1.518025,0,10.62407
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.277651,44.75463,35.48143,1.239705,1.239705,0,0,0,1.239705,103.0609,0,0,1.277651,1.304953,1.239705,0,0,1.7817,9.021744,0,0.02730183,-0.02730183,12.28098,87.72112,0.1386227,1.363675,1.022121,0,10.29939
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.138026,65.77795,39.54479,1.941143,1.941143,0,0,0,1.941143,161.6587,0,0,3.138026,2.043308,1.941143,0,0,1.812035,8.994442,1.094717,0,1.094717,13.31952,95.13924,0.1385728,2.135257,2.510421,0,12.13247
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.145888,60.84326,43.51348,0.5567668,0.5567668,0,0,0,0.5567668,385.4196,0.8424999,0,2.145888,0.5860703,0.5567668,0,0,0.7173179,9.979688,0.7173179,0,0.7173179,14.00003,100,0.1385401,0.6124435,1.716711,0,12.12558
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.581338,59.03787,46.42489,0,0,0,0,0,0,0,1.581338,0,1.581338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385401,0,1.26507,0,12.20661
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.728654,84.50831,48.64199,2.003756,2.003756,0,0,0,2.003756,186.0832,1.619437,0,3.728654,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1385401,2.204132,2.982924,0,14.35393
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.893834,77.04587,50.7723,0.4324965,0.4324965,0,0,0,0.4324965,669.1,2.438575,0,2.893834,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1385401,0.4757462,2.315068,0,13.51911
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.899491,78.38405,51.79011,1.919656,1.919656,0,0,0,1.919656,151.0422,0.8788005,0,2.899491,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1385401,2.111621,2.319592,0,13.52477
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.763021,66.76675,51.92424,3.768835,3.768835,2.093965,0,0.7366525,3.768835,46.77893,0,4.440892E-16,1.763021,1.763021,1.67487,0,0,0,10.62527,0,0,0,14.00003,100,0.1385401,4.145718,1.410416,5,12.3883
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9382906,59.51973,52.01103,1.6409,1.6409,0,0,0,1.6409,57.18145,0,0,0.9382906,1.727263,1.6409,0,0,0,10.62527,0,0.7889727,-0.7889727,13.16838,94.05965,0.1385401,1.80499,0.7506325,0,11.56356
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05916902,51.35464,50.90643,2.153319,2.153319,0,0,0,2.153319,2.747805,0,4.440892E-16,0.05916902,2.266652,2.153319,0,0,0.8766364,9.836302,0,2.207483,-2.207483,10.84149,77.43903,0.1385401,2.368651,0.04733521,0,9.895471
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.00793906,48.74845,48.68933,0,0,0,0,0,0,0,0,0,0.00793906,0,0,0,0,3.329395,7.628819,0.00793906,0,0.00793906,10.84902,77.49284,0.1385397,0,0.006351248,0,7.636758
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,46.64581,46.64581,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,3.321456,7.635964,0,1.227961,-1.227961,9.554634,68.24725,0.1385397,1.283219,0,0,7.635964
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,44.57863,44.57863,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,4.685856,6.408003,0,2.82434,-2.82434,6.577518,46.98218,0.1385397,2.951436,0,0,6.408003
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,42.74025,42.74025,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,7.824012,3.583663,0,0.1544202,-0.1544202,6.414745,45.81952,0.1385397,0.1613691,0,0,3.583663
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,40.89399,40.89399,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,7.995591,3.429243,0,0.4268813,-0.4268813,5.964772,42.60543,0.1385397,0.446091,0,0,3.429243
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,39.67892,39.67892,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,8.469903,3.002362,0,0.121344,-0.121344,5.836864,41.69181,0.1385397,0.1268045,0,0,3.002362
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,38.72423,38.72423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.60473,2.881017,0,0,0,5.836864,41.69181,0.1385397,0,0,0,2.881017
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,37.74587,37.74587,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,8.60473,2.881017,0,0.4796728,-0.4796728,5.331245,38.08025,0.1385397,0.5012581,0,0,2.881017
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,36.86219,36.86219,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,9.137699,2.401345,0,0.1438911,-0.1438911,5.179571,36.99686,0.1385397,0.1503662,0,0,2.401345
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,36.12841,36.12841,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,9.297579,2.257454,0,0.06741036,-0.06741036,5.108514,36.48931,0.1385397,0.07044382,0,0,2.257454
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01764612,35.49185,35.37097,0.6830549,0.6830549,0,0,0,0.6830549,2.583412,0,0,0.01764612,0.7190052,0.6830549,0,0,9.372478,2.190043,0,0.701359,-0.701359,4.369216,31.20863,0.1385397,0.7513604,0.0141169,0,2.207689
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1784253,35.82246,34.59775,0.1814231,0.1814231,0,0,0,0.1814231,98.34764,0,0,0.1784253,0.1909717,0.1814231,0,0,10.15177,1.488684,0,0.01254634,-0.01254634,4.355991,31.11416,0.1385397,0.1995654,0.1427402,0,1.667109
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.227263,42.88739,34.0849,0.1670511,0.1670511,0,0,0,0.1670511,734.6632,0,0,1.227263,0.1758432,0.1670511,0,0,10.16571,1.476138,1.051419,0,1.051419,5.353456,38.23889,0.1384918,0.1837562,0.9818102,0,2.703401
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.123342,49.48441,33.59572,1.113882,1.113882,0,0,0,1.113882,190.6255,0,0,2.123342,1.172507,1.113882,0,0,9.114287,2.422415,0.9508351,0,0.9508351,6.255497,44.68203,0.1384486,1.22527,1.698674,0,4.545758
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.832533,57.69442,35.30785,1.776589,1.776589,0,0,0,1.776589,159.4366,0,0,2.832533,1.870094,1.776589,0,0,8.163452,3.278167,0.9624396,0,0.9624396,7.168547,51.20381,0.1384048,1.954248,2.266027,0,6.110701
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.886425,73.89632,39.43433,1.565998,1.565998,0,0,0,1.565998,248.1756,0,0,3.886425,1.648419,1.565998,0,0,7.201013,4.144362,2.238006,0,2.238006,9.291706,66.3692,0.1383031,1.722598,3.10914,0,8.030787
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.371872,73.22485,43.47403,0.5780794,0.5780794,0,0,0,0.5780794,583.2888,0,0,3.371872,0.6085047,0.5780794,0,0,4.963006,6.158568,2.763368,0,2.763368,11.91327,85.0946,0.1381777,0.6358873,2.697498,0,9.53044
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.377477,77.10273,46.42489,1.03532,1.03532,0,0,0,1.03532,326.2253,0.08802732,0,3.377477,1.089811,1.03532,0,0,2.199639,8.645599,2.199639,0,2.199639,14.00003,100,0.1380781,1.138852,2.701982,0,12.02308
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.220672,78.12309,48.64199,0.1924158,0.1924158,0,0,0,0.1924158,1673.809,3.01813,0,3.220672,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1380781,0.2116574,2.576538,0,13.84595
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.892901,77.03529,50.7723,0.5214383,0.5214383,0,0,0,0.5214383,554.7927,2.344019,0,2.892901,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1380781,0.5735821,2.314321,0,13.51818
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.411518,73.03814,51.79011,0.2496066,0.2496066,0,0,0,0.2496066,966.1276,2.148774,0,2.411518,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1380781,0.2745672,1.929214,0,13.03679
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.76161,66.75346,51.92424,0.6354557,0.6354557,0,0,0,0.6354557,277.2199,1.092709,0,1.76161,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1380781,0.6990013,1.409288,0,12.38688
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9369351,59.50829,52.01103,0.2305483,0.2305483,0,0,0,0.2305483,406.3943,0.6942527,0,0.9369351,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1380781,0.2536031,0.7495481,0,11.56221
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05455437,51.31959,50.90643,0.8079042,0.8079042,0,0,0,0.8079042,6.752579,0,1.110223E-16,0.05455437,0.8504255,0.8079042,0,0,0,10.62527,0,0.7958711,-0.7958711,13.16111,94.00771,0.1380781,0.8886946,0.04364349,0,10.67983
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009159749,48.71019,48.64199,0,0,0,0,0,0,0,0,0,0.009159749,0,0,0,0,0.8843012,9.829403,0.009159749,0,0.009159749,13.1698,94.06979,0.1380777,0,0.007327799,0,9.838563
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,46.59848,46.59848,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.8751415,9.837646,0,1.931543,-1.931543,11.13377,79.52677,0.1380777,2.018462,0,0,9.837646
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,44.51551,44.51551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.0213,7.906104,0,0,0,11.13377,79.52677,0.1380777,0,0,0,7.906104
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,42.66924,42.66924,4.571557,4.571557,5,0,1.53,4.571557,0,0,0,0,0,0,0.4284436,0.4070214,3.0213,7.906104,0.4070214,0,0.4070214,11.51991,82.28487,0.1381019,5.028712,0,5,7.906104
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,40.83087,40.83087,0.07792839,0.07792839,0,0,0,0.07792839,0,0,1.387779E-17,0,0.08202989,0.07792839,0,0,2.614279,8.272423,0,0.08202989,-0.08202989,11.43344,81.66725,0.1381019,0.08572123,0,0,8.272423
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,39.59213,39.59213,0.4588263,0.4588263,0,0,0,0.4588263,0,0,5.551115E-17,0,0.482975,0.4588263,0,0,2.705423,8.190393,0,0.482975,-0.482975,10.92434,78.03083,0.1381019,0.5047089,0,0,8.190393
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,38.61377,38.61377,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,3.242062,7.707418,0,0.6026711,-0.6026711,10.28907,73.49319,0.1381019,0.6297913,0,0,7.707418
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,37.63541,37.63541,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,3.911697,7.104747,0,0.3146021,-0.3146021,9.957447,71.12448,0.1381019,0.3287592,0,0,7.104747
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,36.72805,36.72805,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,4.261255,6.790145,0,0.800338,-0.800338,9.113816,65.09856,0.1381019,0.8363532,0,0,6.790145
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,35.99428,35.99428,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,5.150519,5.989807,0,0.4154606,-0.4154606,8.675882,61.97047,0.1381019,0.4341563,0,0,5.989807
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01833497,35.36234,35.23684,0.6855774,0.6855774,0,0,0,0.6855774,2.674384,0,1.110223E-16,0.01833497,0.7216604,0.6855774,0,0,5.612142,5.574347,0,0.7033255,-0.7033255,7.934513,56.67498,0.1381019,0.7541351,0.01466797,0,5.592681
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1845514,35.70581,34.43995,0.01609079,0.01609079,0,0,0,0.01609079,1146.938,0,0,0.1845514,0.01693767,0.01609079,0,0,6.393615,4.871021,0.1676137,0,0.1676137,8.093525,57.81078,0.1380943,0.01769986,0.1476411,0,5.055573
