Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.233263,42.74076,33.90343,0.3768016,0.3768016,0,0,0,0.3768016,327.2977,0,0,1.233263,0.3966332,0.3768016,0,0,6.226001,5.021873,0.8366296,0,0.8366296,8.887221,63.48003,0.1380564,0.4144817,0.9866102,0,6.255136
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.129022,49.33814,33.42213,0,0,0,0,0,0,0,0,0,2.129022,0,0,0,0,5.389371,5.77484,2.129022,0,2.129022,10.90699,77.90691,0.1379602,0,1.703218,0,7.903862
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.798088,57.18856,35.15005,1.668586,1.668586,0,0,0,1.668586,167.6922,0,0,2.798088,1.756406,1.668586,0,0,3.26035,7.690959,1.041682,0,1.041682,11.89522,84.96565,0.1379132,1.835444,2.23847,0,10.48905
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.196701,66.1108,39.32387,1.635648,1.635648,0,0,0,1.635648,195.4395,0,0,3.196701,1.721734,1.635648,0,0,2.218668,8.628473,1.474967,0,1.474967,13.29449,94.96046,0.1378466,1.799212,2.557361,0,11.82517
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.374035,73.15826,43.40302,2.696826,2.696826,0,0,0,2.696826,125.1113,0,0,3.374035,2.838764,2.696826,0,0,0.7437012,9.955943,0.5352708,0,0.5352708,13.80229,98.58762,0.1378225,2.966509,2.699228,0,13.32998
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.377394,77.10175,46.42489,2.447836,2.447836,0,0,0,2.447836,137.9747,0.5922942,0,3.377394,2.576669,2.447836,0,0,0.2084304,10.43769,0.2084304,0,0.2084304,14.00003,100,0.1378131,2.692619,2.701915,0,13.81508
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.220095,78.11627,48.64199,0,0,0,0,0,0,0,3.220095,0,3.220095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378131,0,2.576076,0,13.84537
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.891943,77.02443,50.7723,0.4884861,0.4884861,0,0,0,0.4884861,592.0215,2.377747,0,2.891943,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1378131,0.5373347,2.313554,0,13.51722
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.41029,73.02531,51.79011,2.500535,2.500535,0,0,0,2.500535,96.39097,0,0,2.41029,2.632142,2.500535,0,0,0,10.62527,0,0.2218521,-0.2218521,13.76618,98.32963,0.1378131,2.750588,1.928232,0,13.03556
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.760711,66.70089,51.88479,0.03404478,0.03404478,0,0,0,0.03404478,5171.751,1.478372,0,1.760711,0.03583661,0.03404478,0,0,0.2465024,10.40342,0.2465024,0,0.2465024,14.00003,100,0.137802,0.03744926,1.408569,0,12.16413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.171968,61.52007,52.01103,0,0,0,0,0,0,0,1.171968,0,1.171968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137802,0,0.9375741,0,11.79724
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05847351,51.30188,50.85909,2.062153,2.062153,0,0,0,2.062153,2.835556,0,0,0.05847351,2.170688,2.062153,0,0,0,10.62527,0,2.112214,-2.112214,11.77356,84.09668,0.137802,2.268368,0.0467788,0,10.68375
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009449649,48.66499,48.59465,2.334664,2.334664,0,0,0,2.334664,0.4047542,0,0,0.009449649,2.457541,2.334664,0,0,2.346905,8.51306,0,2.448091,-2.448091,9.193045,65.66447,0.137802,2.56813,0.007559719,0,8.52251
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,46.51168,46.51168,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.067006,6.064969,0,2.358173,-2.358173,6.707312,47.90928,0.137802,2.46429,0,0,6.064969
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,44.4445,44.4445,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.687198,3.706796,0,0.8627586,-0.8627586,5.797884,41.41338,0.137802,0.9015828,0,0,3.706796
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,42.60612,42.60612,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.645819,2.844038,0,1.318218,-1.318218,4.40836,31.48823,0.137802,1.377538,0,0,2.844038
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,40.74408,40.74408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11051,1.52582,0,0,0,4.40836,31.48823,0.137802,0,0,0,1.52582
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,39.49746,39.49746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11051,1.52582,0,0,0,4.40836,31.48823,0.137802,0,0,0,1.52582
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,38.51909,38.51909,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.11051,1.52582,0,0.3679865,-0.3679865,4.020469,28.71758,0.137802,0.3845459,0,0,1.52582
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,37.52495,37.52495,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.51938,1.157833,0,0.2641633,-0.2641633,3.742016,26.72863,0.137802,0.2760506,0,0,1.157833
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,36.6176,36.6176,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.81289,0.8936698,0,0.2020133,-0.2020133,3.529076,25.20763,0.137802,0.2111039,0,0,0.8936698
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,35.88382,35.88382,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.03735,0.6916565,0,0.1540463,-0.1540463,3.366696,24.04778,0.137802,0.1609784,0,0,0.6916565
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02059329,35.24356,35.10271,0.1400852,0.1400852,0,0,0,0.1400852,14.70055,0,2.775558E-17,0.02059329,0.1474581,0.1400852,0,0,11.20852,0.5376102,0,0.1268648,-0.1268648,3.232969,23.09259,0.137802,0.1540937,0.01647463,0,0.5582035
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2164466,35.76735,34.28215,0.07221234,0.07221234,0,0,0,0.07221234,299.7364,0,0,0.2164466,0.07601299,0.07221234,0,0,11.34948,0.4107454,0.1404337,0,0.1404337,3.366196,24.04421,0.1377957,0.07943358,0.1731573,0,0.627192
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.626609,45.62535,33.75352,0.1257309,0.1257309,0,0,0,0.1257309,1293.723,0,0,1.626609,0.1323483,0.1257309,0,0,11.20904,0.5371357,1.494261,0,1.494261,4.783776,34.16977,0.1377284,0.138304,1.301287,0,2.163745
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.134567,49.18188,33.24067,1.964366,1.964366,0,0,0,1.964366,108.6644,0,0,2.134567,2.067754,1.964366,0,0,9.714782,1.88197,0.06681313,0,0.06681313,4.847161,34.62251,0.1377254,2.160803,1.707654,0,4.016537
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.802539,57.07206,35.01592,0,0,0,0,0,0,0,0,0,2.802539,0,0,0,0,9.647969,1.942102,2.802539,0,2.802539,7.505883,53.61334,0.1375993,0,2.242031,0,4.744641
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.200645,65.98592,39.18974,0.5422252,0.5422252,0,0,0,0.5422252,590.2796,0,0,3.200645,0.5707634,0.5422252,0,0,6.84543,4.464387,2.629882,0,2.629882,10.00081,71.4342,0.1374812,0.5964478,2.560516,0,7.665032
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.37642,73.07394,43.31622,2.082697,2.082697,0,0,0,2.082697,162.1177,0,0,3.37642,2.192313,2.082697,0,0,4.215548,6.831281,1.184108,0,1.184108,11.12415,79.45806,0.1374281,2.290967,2.701136,0,10.2077
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.379428,77.00249,46.33022,1.665799,1.665799,0,0,0,1.665799,202.8712,0,0,3.379428,1.753473,1.665799,0,0,3.03144,7.896978,1.625955,0,1.625955,12.66667,90.47601,0.1373553,1.832379,2.703542,0,11.27641
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.220518,78.06023,48.59465,0.4670261,0.4670261,0,0,0,0.4670261,689.58,1.323426,0,3.220518,0.4916064,0.4670261,0,0,1.405486,9.360337,1.405486,0,1.405486,14.00003,100,0.1372924,0.5137287,2.576415,0,12.58086
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.891907,76.96496,50.72496,3.500359,3.500359,1.25,0,0.50625,3.500359,82.61743,0.5231078,0,2.891907,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1372924,3.850395,2.313525,5,13.51718
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.409721,72.97257,51.75066,1.470236,1.470236,0,0,0,1.470236,163.9003,0.8621043,0,2.409721,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1372924,1.61726,1.927777,0,13.035
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.759442,66.68895,51.88479,1.274671,1.274671,0,0,0,1.274671,138.0311,0.417683,0,1.759442,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1372924,1.402138,1.407553,0,12.38472
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9348208,59.44888,51.97158,2.321429,2.321429,0,0,0,2.321429,40.2692,0,0,0.9348208,2.443609,2.321429,0,0,0,10.62527,0,1.508788,-1.508788,12.40963,88.64001,0.1372924,2.553572,0.7478566,0,11.56009
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06567948,51.31705,50.81964,0,0,0,0,0,0,0,0,0,0.06567948,0,0,0,0,1.676432,9.116486,0.06567948,0,0.06567948,12.47193,89.08507,0.1372895,0,0.05254358,0,9.182165
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01185934,48.59609,48.50786,0,0,0,0,0,0,0,0,0,0.01185934,0,0,0,0,1.610752,9.175597,0.01185934,0,0.01185934,12.48318,89.16543,0.137289,0,0.009487474,0,9.187456
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,46.42489,46.42489,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.598893,9.186271,0,0.722301,-0.722301,11.72181,83.72707,0.137289,0.7548046,0,0,9.186271
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,44.35771,44.35771,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.401449,8.463969,0,0.7657342,-0.7657342,10.91466,77.96169,0.137289,0.8001922,0,0,8.463969
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,42.51933,42.51933,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.252265,7.698236,0,1.222901,-1.222901,9.625607,68.7542,0.137289,1.277932,0,0,7.698236
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,40.6494,40.6494,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.611044,6.475334,0,0.1675496,-0.1675496,9.448995,67.49268,0.137289,0.1750893,0,0,6.475334
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,39.41066,39.41066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.797211,6.307785,0,0,0,9.448995,67.49268,0.137289,0,0,0,6.307785
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,38.40863,38.40863,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.797211,6.307785,0,0.01297355,-0.01297355,9.435319,67.395,0.137289,0.01355736,0,0,6.307785
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,37.41449,37.41449,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.811626,6.294811,0,0.2944483,-0.2944483,9.124943,65.17804,0.137289,0.3076984,0,0,6.294811
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,36.50713,36.50713,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.138791,6.000363,0,0.2104023,-0.2104023,8.90316,63.59387,0.137289,0.2198703,0,0,6.000363
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,35.74969,35.74969,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.372571,5.78996,0,0.5616766,-0.5616766,8.311101,59.36489,0.137289,0.5869521,0,0,5.78996
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02282068,35.12456,34.96858,0.01978406,0.01978406,0,0,0,0.01978406,115.3488,0,0,0.02282068,0.02082532,0.01978406,0,0,5.996656,5.228284,0.001995358,0,0.001995358,8.312994,59.37841,0.1372889,0.02176246,0.01825655,0,5.251104
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2267899,35.68764,34.13224,0.009389548,0.009389548,0,0,0,0.009389548,2415.345,0,0,0.2267899,0.009883734,0.009389548,0,0,5.99466,5.23008,0.2169062,0,0.2169062,8.518769,60.84823,0.1372792,0.0103285,0.1814319,0,5.45687
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.24416,42.49744,33.59572,0.448824,0.448824,0,0,0,0.448824,277.2043,0,0,1.24416,0.4724464,0.448824,0,0,5.777754,5.425295,0.7717134,0,0.7717134,9.25088,66.07758,0.1372447,0.4937064,0.9953278,0,6.669455
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.139587,49.04761,33.08287,1.381985,1.381985,0,0,0,1.381985,154.8199,0,0,2.139587,1.454721,1.381985,0,0,5.006041,6.119837,0.6848665,0,0.6848665,9.900602,70.71844,0.137214,1.520183,1.71167,0,8.259425
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.806782,56.9536,34.88179,0,0,0,0,0,0,0,0,0,2.806782,0,0,0,0,4.321175,6.736217,2.806782,0,2.806782,12.56335,89.73803,0.1370888,0,2.245425,0,9.542999
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.20393,65.88345,39.07928,1.16197,1.16197,0,0,0,1.16197,275.7325,0.4664107,0,3.20393,1.223127,1.16197,0,0,1.514392,9.262321,1.514392,0,1.514392,14.00003,100,0.1370212,1.278167,2.563144,0,12.46625
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.378672,72.98811,43.22943,1.403395,1.403395,0,0,0,1.403395,240.7499,1.901414,0,3.378672,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1370212,1.543735,2.702938,0,14.00395
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.380073,76.95875,46.29076,0.6375867,0.6375867,0,0,0,0.6375867,530.1354,2.708929,0,3.380073,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1370212,0.7013453,2.704058,0,14.00535
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.927877,87.14082,48.5552,1.025724,1.025724,0,0,0,1.025724,382.937,2.848168,0,3.927877,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1370212,1.128296,3.142302,0,14.55315
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.467538,83.87302,50.6855,0.003315607,0.003315607,0,0,0,0.003315607,104582.3,3.464048,0,3.467538,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1370212,0.003647168,2.774031,0,14.09281
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.409306,72.9121,51.70332,2.218657,2.218657,0,0,0,2.218657,108.593,0.07387845,0,2.409306,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1370212,2.440522,1.927445,0,13.03458
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.758782,66.62981,51.83745,0.5323078,0.5323078,0,0,0,0.5323078,330.4069,1.198458,0,1.758782,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1370212,0.5855386,1.407025,0,12.38406
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9341145,59.39302,51.92424,1.444086,1.444086,0,0,0,1.444086,64.68553,0,0,0.9341145,1.52009,1.444086,0,0,0,10.62527,0,0.5859758,-0.5859758,13.38236,95.58806,0.1370212,1.588494,0.7472916,0,11.55939
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06086154,51.23296,50.7723,1.0844,1.0844,0,0,0,1.0844,5.612464,0,2.220446E-16,0.06086154,1.141473,1.0844,0,0,0.6510842,10.0393,0,1.080612,-1.080612,12.24329,87.4519,0.1370212,1.19284,0.04868924,0,10.10016
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01207042,48.55819,48.46841,0,0,0,0,0,0,0,0,0,0.01207042,0,0,0,0,1.851764,8.958687,0.01207042,0,0.01207042,12.25474,87.53369,0.1370207,0,0.009656339,0,8.970757
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,46.37755,46.37755,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.839694,8.96955,0,0.9141285,-0.9141285,11.29117,80.65102,0.1370207,0.9552643,0,0,8.96955
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,44.29459,44.29459,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.855392,8.055422,0,2.456977,-2.456977,8.701283,62.1519,0.1370207,2.567541,0,0,8.055422
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,42.42465,42.42465,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.585367,5.598444,0,1.157473,-1.157473,7.4812,53.43703,0.1370207,1.20956,0,0,5.598444
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,40.58628,40.58628,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.871449,4.44097,0,0.507066,-0.507066,6.946705,49.61922,0.1370207,0.5298839,0,0,4.44097
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,39.3002,39.3002,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.434855,3.933905,0,0.5793563,-0.5793563,6.33601,45.25713,0.1370207,0.6054273,0,0,3.933905
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,38.32184,38.32184,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.078584,3.354548,0,0.1206856,-0.1206856,6.208797,44.34846,0.1370207,0.1261165,0,0,3.354548
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,37.30403,37.30403,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.212679,3.233863,0,0.417913,-0.417913,5.768277,41.2019,0.1370207,0.4367191,0,0,3.233863
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,36.373,36.373,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.677027,2.81595,0,0.7840258,-0.7840258,4.941842,35.2988,0.1370207,0.819307,0,0,2.81595
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,35.61556,35.61556,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.548167,2.031924,0,0.4284054,-0.4284054,4.490263,32.07324,0.1370207,0.4476837,0,0,2.031924
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04450265,35.14655,34.84234,0.6066509,0.6066509,0,0,0,0.6066509,7.335793,0,0,0.04450265,0.6385798,0.6066509,0,0,10.02417,1.603519,0,0.5940772,-0.5940772,3.86405,27.6003,0.1370207,0.667316,0.03560212,0,1.648021
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.205353,35.40405,33.99811,0.3404028,0.3404028,0,0,0,0.3404028,60.32648,5.551115E-17,0,0.205353,0.3583188,0.3404028,0,0,10.68426,1.009441,0,0.1529657,-0.1529657,3.70281,26.44859,0.1370207,0.3744431,0.1642824,0,1.214794
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.249265,42.36892,33.43792,0.1076218,0.1076218,0,0,0,0.1076218,1160.792,0,0,1.249265,0.1132861,0.1076218,0,0,10.85422,0.8564757,1.135979,0,1.135979,4.780494,34.14632,0.1369701,0.1183839,0.9994119,0,2.105741
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.144275,48.91932,32.93295,0,0,0,0,0,0,0,0,0,2.144275,0,0,0,0,9.718242,1.878857,2.144275,0,2.144275,6.814732,48.67656,0.1368747,0,1.71542,0,4.023131
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.614843,64.72727,34.73188,2.667991,2.667991,0,0,0,2.667991,135.4893,0,0,3.614843,2.808412,2.667991,0,0,7.573967,3.808704,0.8064311,0,0.8064311,7.57978,54.14118,0.1368389,2.93479,2.891874,0,7.423547
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.207531,65.75499,38.94515,2.390185,2.390185,0,0,0,2.390185,134.196,0,0,3.207531,2.515984,2.390185,0,0,6.767536,4.534492,0.6915475,0,0.6915475,8.23584,58.8273,0.1368081,2.629203,2.566025,0,7.742023
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.381331,72.87653,43.11897,2.047171,2.047171,0,0,0,2.047171,165.1709,0,0,3.381331,2.154917,2.047171,0,0,6.075988,5.156885,1.226414,0,1.226414,9.399319,67.13786,0.1367537,2.251888,2.705065,0,8.538216
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.381732,76.86535,46.20397,1.389488,1.389488,0,0,0,1.389488,243.3797,0,0,3.381732,1.462619,1.389488,0,0,4.849574,6.260658,1.919113,0,1.919113,11.21995,80.14233,0.1366686,1.528437,2.705385,0,9.642389
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.911752,86.84312,48.50786,0.2019319,0.2019319,0,0,0,0.2019319,1937.164,0.7687308,0,3.911752,0.2125599,0.2019319,0,0,2.930461,7.987859,2.930461,0,2.930461,14.00003,100,0.1365388,0.2221251,3.129401,0,11.89961
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.891627,76.85353,50.63816,0.235486,0.235486,0,0,0,0.235486,1227.94,2.643747,0,2.891627,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1365388,0.2590345,2.313301,0,13.5169
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.408922,72.85197,51.65598,0,0,0,0,0,0,0,2.408922,0,2.408922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365388,0,1.927137,0,13.0342
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.758203,66.57146,51.79011,2.128914,2.128914,0,0,0,2.128914,82.58683,0,0,1.758203,2.240962,2.128914,0,0,0,10.62527,0,0.4827594,-0.4827594,13.49115,96.3652,0.1365388,2.341805,1.406562,0,12.38348
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.933498,59.34625,51.88479,2.9466,2.9466,0,0,0,2.9466,31.68051,0,4.440892E-16,0.933498,3.101684,2.9466,0,0,0.5363994,10.14252,0,2.168186,-2.168186,11.20569,80.04045,0.1365388,3.24126,0.7467984,0,11.07601
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06998842,51.25478,50.72496,0,0,0,0,0,0,0,0,0,0.06998842,0,0,0,0,2.945495,7.974329,0.06998842,0,0.06998842,11.27208,80.51472,0.1365357,0,0.05599073,0,8.044317
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01331366,48.4727,48.37373,2.503833,2.503833,0,0,0,2.503833,0.5317309,0,4.440892E-16,0.01331366,2.635614,2.503833,0,0,2.875507,8.037318,0,2.6223,-2.6223,8.507936,60.77085,0.1365357,2.754217,0.01065093,0,8.050632
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,46.24342,46.24342,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.789174,5.415018,0,0.2225548,-0.2225548,8.273342,59.09518,0.1365357,0.2325697,0,0,5.415018
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,44.18413,44.18413,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,6.036457,5.192463,0,1.482531,-1.482531,6.710618,47.93289,0.1365357,1.549245,0,0,5.192463
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,42.33786,42.33786,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.683713,3.709932,0,1.640037,-1.640037,4.981867,35.58469,0.1365357,1.713839,0,0,3.709932
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,40.47581,40.47581,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.505977,2.069895,0,0.06015699,-0.06015699,4.918456,35.13176,0.1365357,0.06286406,0,0,2.069895
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,39.18974,39.18974,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.572818,2.009738,0,0.2729114,-0.2729114,4.630782,33.07695,0.1365357,0.2851925,0,0,2.009738
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,38.18771,38.18771,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,9.876053,1.736827,0,0.2077286,-0.2077286,4.411817,31.51291,0.1365357,0.2170764,0,0,1.736827
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,37.1699,37.1699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10686,1.529098,0,0,0,4.411817,31.51291,0.1365357,0,0,0,1.529098
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,36.23887,36.23887,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,10.10686,1.529098,0,0.3127675,-0.3127675,4.082131,29.15802,0.1365357,0.326842,0,0,1.529098
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,35.48143,35.48143,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.45438,1.216331,0,0.01333067,-0.01333067,4.068079,29.05765,0.1365357,0.01393055,0,0,1.216331
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02753395,34.87244,34.68454,0.372368,0.372368,0,0,0,0.372368,7.394284,0,5.551115E-17,0.02753395,0.3919663,0.372368,0,0,10.46919,1.203,0,0.3644324,-0.3644324,3.683934,26.31376,0.1365357,0.4096048,0.02202716,0,1.230534
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2066389,35.25376,33.84031,0,0,0,0,0,0,0,0,0,0.2066389,0,0,0,0,10.87412,0.8385677,0.2066389,0,0.2066389,3.879969,27.71401,0.1365266,0,0.1653112,0,1.045207
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.637558,45.20787,33.28801,0.3696184,0.3696184,0,0,0,0.3696184,443.0403,0,0,1.637558,0.389072,0.3696184,0,0,10.66748,1.024543,1.248487,0,1.248487,5.064387,36.17412,0.1364714,0.4065802,1.310047,0,2.662101
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.149116,48.75703,32.75148,1.039695,1.039695,0,0,0,1.039695,206.7063,0,0,2.149116,1.094416,1.039695,0,0,9.418993,2.148181,1.0547,0,1.0547,6.064963,43.32108,0.1364248,1.143665,1.719293,0,4.297297
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.815315,56.67064,34.57408,1.587486,1.587486,0,0,0,1.587486,177.3443,0,0,2.815315,1.671038,1.587486,0,0,8.364293,3.09741,1.144277,0,1.144277,7.150519,51.07504,0.1363743,1.746235,2.252252,0,5.912725
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.210963,65.62477,38.81102,0,0,0,0,0,0,0,0,0,3.210963,0,0,0,0,7.220016,4.12726,3.210963,0,3.210963,10.19671,72.83347,0.1362327,0,2.568771,0,7.338223
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.383502,72.77967,43.0243,0,0,0,0,0,0,0,0,0,3.383502,0,0,0,0,4.009052,7.017127,3.383502,0,3.383502,13.40658,95.76109,0.1360838,0,2.706801,0,10.40063
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.383485,76.7628,46.10929,0,0,0,0,0,0,0,2.757935,0,3.383485,0,0,0,0,0.6255509,10.06228,0.6255509,0,0.6255509,14.00003,100,0.1360563,0,2.706788,0,13.44576
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.222159,77.85586,48.42107,1.925159,1.925159,0,0,0,1.925159,167.371,1.195676,0,3.222159,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1360563,2.117675,2.577727,0,13.84743
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.892334,76.7533,50.55138,2.070087,2.070087,0,0,0,2.070087,139.7204,0.7132954,0,2.892334,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1360563,2.277095,2.313867,0,13.51761
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.408446,72.80022,51.61653,1.392985,1.392985,0,0,0,1.392985,172.8982,0.9421458,0,2.408446,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1360563,1.532283,1.926757,0,13.03372
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.75762,66.52189,51.75066,1.358491,1.358491,0,0,0,1.358491,129.3804,0.3276304,0,1.75762,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1360563,1.49434,1.406096,0,12.38289
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.163625,61.26192,51.83745,0,0,0,0,0,0,0,1.163625,0,1.163625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360563,0,0.9308997,0,11.7889
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07212479,51.23142,50.6855,0.7433403,0.7433403,0,0,0,0.7433403,9.702796,0,0,0.07212479,0.7824634,0.7433403,0,0,0,10.62527,0,0.7103387,-0.7103387,13.25127,94.6517,0.1360563,0.8176743,0.05769983,0,10.6974
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01654075,48.40985,48.28694,2.008789,2.008789,0,0,0,2.008789,0.8234193,0,4.440892E-16,0.01654075,2.114514,2.008789,0,0,0.7892652,9.914935,0,2.097974,-2.097974,11.03981,78.85561,0.1360563,2.209667,0.0132326,0,9.931477
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,46.15663,46.15663,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.120347,7.816962,0,0.2414626,-0.2414626,10.78528,77.03758,0.1360563,0.2523285,0,0,7.816962
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,44.07367,44.07367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.388639,7.5755,0,0,0,10.78528,77.03758,0.1360563,0,0,0,7.5755
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,42.2274,42.2274,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.388639,7.5755,0,1.140043,-1.140043,9.583572,68.45396,0.1360563,1.191344,0,0,7.5755
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,40.36536,40.36536,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.655353,6.435457,0,0.5305772,-0.5305772,9.024295,64.45912,0.1360563,0.5544531,0,0,6.435457
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,39.05561,39.05561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.244883,5.90488,0,0,0,9.024295,64.45912,0.1360563,0,0,0,5.90488
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,38.05358,38.05358,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.244883,5.90488,0,0.7254171,-0.7254171,8.259639,58.9973,0.1360563,0.7580609,0,0,5.90488
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,37.03577,37.03577,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.050902,5.179462,0,0.2498059,-0.2498059,7.99632,57.11646,0.1360563,0.2610472,0,0,5.179462
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,36.10474,36.10474,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.328464,4.929657,0,0.38998,-0.38998,7.585245,54.18021,0.1360563,0.4075291,0,0,4.929657
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,35.32363,35.32363,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.761775,4.539677,0,0.2897013,-0.2897013,7.279873,51.99899,0.1360563,0.3027378,0,0,4.539677
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.043217,34.82158,34.52674,0,0,0,0,0,0,0,0,0,0.043217,0,0,0,0,7.083665,4.249975,0.043217,0,0.043217,7.320872,52.29184,0.1360544,0,0.0345736,0,4.293192
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2409203,35.29138,33.64305,0.4755878,0.4755878,0,0,0,0.4755878,50.65739,0,5.551115E-17,0.2409203,0.5006187,0.4755878,0,0,7.040448,4.288871,0,0.2596984,-0.2596984,7.047126,50.33651,0.1360544,0.5231466,0.1927363,0,4.529791
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.258994,42.06628,33.08287,0.4287527,0.4287527,0,0,0,0.4287527,293.6411,0,0,1.258994,0.4513187,0.4287527,0,0,7.329002,4.029172,0.8076757,0,0.8076757,7.813354,55.80956,0.136019,0.471628,1.007195,0,5.288167
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.153915,48.57674,32.55423,0.6630974,0.6630974,0,0,0,0.6630974,324.8264,0,0,2.153915,0.6979972,0.6630974,0,0,6.521327,4.756081,1.455918,0,1.455918,9.194559,65.67529,0.1359551,0.7294071,1.723132,0,6.909996
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.819742,56.49812,34.39261,1.061455,1.061455,0,0,0,1.061455,265.6487,0,0,2.819742,1.117322,1.061455,0,0,5.065409,6.066406,1.70242,0,1.70242,10.80962,77.2114,0.1358804,1.167601,2.255794,0,8.886148
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.214228,65.49281,38.67689,1.265776,1.265776,0,0,0,1.265776,253.9334,0,0,3.214228,1.332396,1.265776,0,0,3.362988,7.598585,1.881832,0,1.881832,12.59488,89.96325,0.135798,1.392354,2.571383,0,10.81281
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.386264,72.64903,42.89805,0.53,0.53,0,0,0,0.53,638.9178,1.347214,0,3.386264,0.5578947,0.53,0,0,1.481156,9.292233,1.481156,0,1.481156,14.00003,100,0.1357332,0.5829999,2.709011,0,12.6785
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.230544,87.80473,46.0225,0.6293792,0.6293792,0,0,0,0.6293792,672.1772,3.568039,0,4.230544,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1357332,0.6923171,3.384435,0,14.85582
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.961734,87.30359,48.33428,2.172697,2.172697,0,0,0,2.172697,182.3418,1.674685,0,3.961734,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1357332,2.389967,3.169387,0,14.58701
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.892249,76.69332,50.50404,0.966987,0.966987,0,0,0,0.966987,299.099,1.874368,0,2.892249,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1357332,1.063686,2.313799,0,13.51752
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.40877,72.70074,51.52974,1.995801,1.995801,0,0,0,1.995801,120.6919,0.3079269,0,2.40877,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1357332,2.195381,1.927016,0,13.03404
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.757747,66.41727,51.65598,2.003,2.003,0,0,0,2.003,87.75574,0,0,1.757747,2.108421,2.003,0,0,0,10.62527,0,0.3506736,-0.3506736,13.63039,97.3597,0.1357332,2.2033,1.406198,0,12.38302
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.932996,59.20067,51.75066,0.914648,0.914648,0,0,0,0.914648,102.006,0,0,0.932996,0.9627874,0.914648,0,0,0.3896373,10.2746,0,0.02979139,-0.02979139,13.59898,97.1354,0.1357332,1.006113,0.7463968,0,11.2076
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07427058,51.16061,50.59872,0,0,0,0,0,0,0,0,0,0.07427058,0,0,0,0,0.4227388,10.24481,0.07427058,0,0.07427058,13.66944,97.63868,0.13573,0,0.05941646,0,10.31908
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01826733,48.33582,48.20015,1.135368,1.135368,0,0,0,1.135368,1.608935,0,2.220446E-16,0.01826733,1.195124,1.135368,0,0,0.3484682,10.31165,0,1.176857,-1.176857,12.42893,88.77786,0.13573,1.248905,0.01461386,0,10.32992
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,46.06984,46.06984,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.656087,9.134796,0,2.661141,-2.661141,9.623837,68.74155,0.13573,2.780893,0,0,9.134796
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,43.96321,43.96321,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.612911,6.473654,0,0.7947538,-0.7947538,8.786093,62.75768,0.13573,0.8305178,0,0,6.473654
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,42.09327,42.09327,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.495971,5.6789,0,0.6491475,-0.6491475,8.10183,57.8701,0.13573,0.6783592,0,0,5.6789
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,40.23123,40.23123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.217246,5.029753,0,0,0,8.10183,57.8701,0.13573,0,0,0,5.029753
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,38.94515,38.94515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.217246,5.029753,0,0,0,8.10183,57.8701,0.13573,0,0,0,5.029753
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,37.92734,37.92734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.217246,5.029753,0,0,0,8.10183,57.8701,0.13573,0,0,0,5.029753
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,36.90164,36.90164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.217246,5.029753,0,0,0,8.10183,57.8701,0.13573,0,0,0,5.029753
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,35.94695,35.94695,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.217246,5.029753,0,0.07055202,-0.07055202,8.027462,57.3389,0.13573,0.07372686,0,0,5.029753
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,35.19739,35.19739,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.295637,4.959201,0,0.05551575,-0.05551575,7.968944,56.92091,0.13573,0.05801396,0,0,4.959201
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03650653,34.62558,34.37683,0.3622326,0.3622326,0,0,0,0.3622326,10.0782,0,5.551115E-17,0.03650653,0.3812975,0.3622326,0,0,6.357321,4.903685,0,0.3447909,-0.3447909,7.605502,54.32491,0.13573,0.3984559,0.02920523,0,4.940192
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2477436,35.1791,33.48526,0.1097363,0.1097363,0,0,0,0.1097363,225.7627,0,0,0.2477436,0.1155119,0.1097363,0,0,6.740422,4.558894,0.1322317,0,0.1322317,7.730948,55.22095,0.1357242,0.1207099,0.1981949,0,4.806638
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.545262,44.07648,32.90929,0,0,0,0,0,0,0,0,0,1.545262,0,0,0,0,6.608191,4.677903,1.545262,0,1.545262,9.196912,65.6921,0.1356567,0,1.23621,0,6.223165
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.158282,48.41043,32.37276,0,0,0,0,0,0,0,0,0,2.158282,0,0,0,0,5.062929,6.068638,2.158282,0,2.158282,11.24444,80.31725,0.1355625,0,1.726625,0,8.22692
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.823828,56.3317,34.21903,0.9953563,0.9953563,0,0,0,0.9953563,283.7003,0,0,2.823828,1.047744,0.9953563,0,0,2.904647,8.011092,1.776085,0,1.776085,12.92938,92.35253,0.1354851,1.094892,2.259063,0,10.83492
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.21814,65.31879,38.50331,1.054548,1.054548,0,0,0,1.054548,305.1677,0.9795276,0,3.21814,1.110051,1.054548,0,0,1.128562,9.609569,1.128562,0,1.128562,14.00003,100,0.1354359,1.160003,2.574512,0,12.82771
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.389082,72.50893,42.76392,0,0,0,0,0,0,0,3.389082,0,3.389082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354359,0,2.711266,0,14.01436
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.386364,76.57088,45.93571,1.60188,1.60188,0,0,0,1.60188,211.3993,1.700174,0,3.386364,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1354359,1.762068,2.709091,0,14.01164
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.224482,77.64943,48.2396,1.452469,1.452469,0,0,0,1.452469,221.9999,1.695566,0,3.224482,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1354359,1.597716,2.579585,0,13.84976
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.89389,76.54466,50.36991,0.5904674,0.5904674,0,0,0,0.5904674,490.1015,2.272345,0,2.89389,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1354359,0.6495141,2.315112,0,13.51916
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.409265,72.5937,51.43506,0.6473927,0.6473927,0,0,0,0.6473927,372.1489,1.727799,0,2.409265,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1354359,0.7121319,1.927412,0,13.03454
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.757879,66.32153,51.56919,0.2899497,0.2899497,0,0,0,0.2899497,606.2703,1.452669,0,1.757879,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1354359,0.3189447,1.406303,0,12.38315
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9331171,59.10192,51.65598,0,0,0,0,0,0,0,0.9331171,0,0.9331171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354359,0,0.7464936,0,11.55839
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07640961,51.08181,50.50404,1.535212,1.535212,0,0,0,1.535212,4.977137,0,2.220446E-16,0.07640961,1.616013,1.535212,0,0,0,10.62527,0,1.539603,-1.539603,12.37714,88.40799,0.1354359,1.688733,0.06112769,0,10.70168
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02008018,48.21504,48.06602,0.9051016,0.9051016,0,0,0,0.9051016,2.218555,0,1.110223E-16,0.02008018,0.9527385,0.9051016,0,0,1.71067,9.085671,0,0.9326584,-0.9326584,11.39404,81.3858,0.1354359,0.9956117,0.01606414,0,9.105751
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,45.93571,45.93571,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.746957,8.153012,0,2.272099,-2.272099,8.999033,64.27868,0.1354359,2.374343,0,0,8.153012
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,43.82907,43.82907,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.271511,5.880914,0,1.649568,-1.649568,7.260236,51.85873,0.1354359,1.723799,0,0,5.880914
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,41.95914,41.95914,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.104364,4.231346,0,0.4836628,-0.4836628,6.750411,48.21712,0.1354359,0.5054276,0,0,4.231346
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,40.0971,40.0971,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.641768,3.747683,0,0.04496639,-0.04496639,6.703012,47.87856,0.1354359,0.04698987,0,0,3.747683
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,38.78735,38.78735,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.69173,3.702717,0,0.1501957,-0.1501957,6.544692,46.7477,0.1354359,0.1569545,0,0,3.702717
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,37.76954,37.76954,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.858614,3.552521,0,0.3521352,-0.3521352,6.173509,44.0964,0.1354359,0.3679813,0,0,3.552521
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,36.72805,36.72805,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.249876,3.200386,0,0.2105349,-0.2105349,5.951585,42.51124,0.1354359,0.220009,0,0,3.200386
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,35.79703,35.79703,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.483804,2.989851,0,0.0501115,-0.0501115,5.898763,42.13394,0.1354359,0.05236652,0,0,2.989851
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,35.01592,35.01592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.539483,2.93974,0,0,0,5.898763,42.13394,0.1354359,0,0,0,2.93974
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03362299,34.44789,34.21903,0.4432181,0.4432181,0,0,0,0.4432181,7.586105,0,5.551115E-17,0.03362299,0.4665453,0.4432181,0,0,8.539483,2.93974,0,0.4329224,-0.4329224,5.442423,38.87437,0.1354359,0.4875399,0.02689839,0,2.973363
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2206598,34.81702,33.31168,0.368434,0.368434,0,0,0,0.368434,59.89126,0,0,0.2206598,0.3878253,0.368434,0,0,9.020508,2.506817,0,0.1671655,-0.1671655,5.266215,37.61575,0.1354359,0.4052774,0.1765278,0,2.727477
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.267705,41.75571,32.72781,0,0,0,0,0,0,0,0,0,1.267705,0,0,0,0,9.206247,2.339652,1.267705,0,1.267705,6.468866,46.20609,0.1353808,0,1.014164,0,3.607357
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.162606,48.2261,32.17551,1.301731,1.301731,0,0,0,1.301731,166.1331,0,0,2.162606,1.370243,1.301731,0,0,7.938542,3.480586,0.7923629,0,0.7923629,7.220567,51.57537,0.1353463,1.431904,1.730085,0,5.643193
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.827844,56.15534,34.03756,1.626347,1.626347,0,0,0,1.626347,173.8771,0,0,2.827844,1.711944,1.626347,0,0,7.146179,4.193713,1.1159,0,1.1159,8.279202,59.13705,0.1352978,1.788982,2.262275,0,7.021557
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.221564,65.15923,38.34551,1.20749,1.20749,0,0,0,1.20749,266.7983,0,0,3.221564,1.271042,1.20749,0,0,6.030279,5.198023,1.950521,0,1.950521,10.12963,72.35435,0.1352132,1.328239,2.577251,0,8.419586
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.392318,72.3432,42.60612,0.2372115,0.2372115,0,0,0,0.2372115,1430.082,0,0,3.392318,0.2496963,0.2372115,0,0,4.079758,6.953492,3.142622,0,3.142622,13.11098,93.64969,0.1350769,0.2609327,2.713855,0,10.34581
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.389895,76.37641,45.75424,2.599492,2.599492,0,0,0,2.599492,130.4061,0,0,3.389895,2.736307,2.599492,0,0,0.9371358,9.781852,0.6535884,0,0.6535884,13.73103,98.0786,0.1350487,2.859441,2.711916,0,13.17175
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.226552,77.50105,48.10547,0.8532741,0.8532741,0,0,0,0.8532741,378.1378,2.044821,0,3.226552,0.8981833,0.8532741,0,0,0.2835475,10.37008,0.2835475,0,0.2835475,14.00003,100,0.1350364,0.9386016,2.581242,0,13.59663
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.894588,76.4444,50.28312,0.8300968,0.8300968,0,0,0,0.8300968,348.7049,2.020802,0,2.894588,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1350364,0.9131065,2.315671,0,13.51986
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.409679,72.49519,51.34827,1.37037,1.37037,0,0,0,1.37037,175.8416,0.9671848,0,2.409679,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1350364,1.507407,1.927743,0,13.03495
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.758107,66.2267,51.4824,1.054829,1.054829,0,0,0,1.054829,166.6723,0.6477609,0,1.758107,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1350364,1.160312,1.406486,0,12.38338
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9333416,59.01236,51.56919,1.759741,1.759741,0,0,0,1.759741,53.03859,0,0,0.9333416,1.852359,1.759741,0,0,0,10.62527,0,0.9190171,-0.9190171,13.0313,93.08052,0.1350364,1.935715,0.7466733,0,11.55862
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07855584,50.96345,50.36991,0.1668641,0.1668641,0,0,0,0.1668641,47.07772,0,0,0.07855584,0.1756465,0.1668641,0,0,1.02113,9.706257,0,0.09709062,-0.09709062,12.92896,92.3495,0.1350364,0.1835506,0.06284467,0,9.784813
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02197374,48.09484,47.93189,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6684441,0,0,0.02197374,2.144522,2.037296,0,0,1.129009,9.609166,0,2.122549,-2.122549,10.69159,76.36838,0.1350364,3.616026,0.01757899,5,9.631141
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,45.75424,45.75424,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.487396,7.486618,3.138879,0,3.138879,13.6694,97.63834,0.1352215,1.865508,0,5,7.486618
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,43.67128,43.67128,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.3485168,10.31161,0,1.554671,-1.554671,12.03063,85.93289,0.1352215,1.624631,0,0,10.31161
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,41.80923,41.80923,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.075929,8.756938,0,1.636679,-1.636679,10.30542,73.60998,0.1352215,1.710329,0,0,8.756938
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,39.94719,39.94719,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.894461,7.120259,0,0.3249455,-0.3249455,9.962895,71.1634,0.1352215,0.3395681,0,0,7.120259
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,38.61377,38.61377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.255512,6.795314,0,0,0,9.962895,71.1634,0.1352215,0,0,0,6.795314
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,37.58807,37.58807,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.255512,6.795314,0,0.3880151,-0.3880151,9.553891,68.24194,0.1352215,0.4054757,0,0,6.795314
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,36.54659,36.54659,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.686639,6.407299,0,0.1230508,-0.1230508,9.424185,67.31547,0.1352215,0.128588,0,0,6.407299
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,35.61556,35.61556,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.823362,6.284248,0,0.5802962,-0.5802962,8.812499,62.94629,0.1352215,0.6064094,0,0,6.284248
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,34.84234,34.84234,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.468136,5.703952,0,0.3018578,-0.3018578,8.494312,60.67354,0.1352215,0.3154414,0,0,5.703952
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06791163,34.48413,34.02178,0.3537942,0.3537942,0,0,0,0.3537942,19.19524,0,5.551115E-17,0.06791163,0.3724149,0.3537942,0,0,5.803534,5.402094,0,0.3045033,-0.3045033,8.173338,58.38087,0.1352215,0.3891736,0.05432931,0,5.470006
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3548,35.56168,33.13021,0.4158911,0.4158911,0,0,0,0.4158911,85.31079,0,0,0.3548,0.4377801,0.4158911,0,0,6.14187,5.09759,0,0.08298011,-0.08298011,8.085869,57.75609,0.1352215,0.4574802,0.28384,0,5.452391
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.077809,40.12825,32.53056,0.4873143,0.4873143,0,0,0,0.4873143,221.1733,0,0,1.077809,0.5129625,0.4873143,0,0,6.234071,5.014611,0.5648467,0,0.5648467,8.62173,61.58366,0.1351971,0.5360458,0.8622473,0,6.09242
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.462895,50.53486,31.97826,0,0,0,0,0,0,0,0,0,2.462895,0,0,0,0,5.669224,5.522973,2.462895,0,2.462895,10.95824,78.27296,0.1350906,0,1.970316,0,7.985868
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.564312,63.07513,33.84031,2.17997,2.17997,0,0,0,2.17997,163.5028,0,0,3.564312,2.294705,2.17997,0,0,3.206329,7.739578,1.269607,0,1.269607,12.16269,86.87621,0.1350358,2.397967,2.85145,0,11.30389
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.22515,64.98186,38.17193,1.829887,1.829887,0,0,0,1.829887,176.2486,0,0,3.22515,1.926197,1.829887,0,0,1.936721,8.882225,1.298954,0,1.298954,13.39499,95.6783,0.1349797,2.012876,2.58012,0,12.10738
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.395974,72.15191,42.42465,0,0,0,0,0,0,0,2.758207,0,3.395974,0,0,0,0,0.6377677,10.05128,0.6377677,0,0.6377677,14.00003,100,0.1349522,0,2.716779,0,13.44726
