Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.392241,76.22959,45.62011,0.06259785,0.06259785,0,0,0,0.06259785,5419.102,3.326349,0,3.392241,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1349522,0.06885763,2.713793,0,14.01752
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.228408,77.36034,47.97923,2.128364,2.128364,0,0,0,2.128364,151.685,0.988025,0,3.228408,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1349522,2.3412,2.582726,0,13.85368
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.896234,76.29585,50.14899,0.2899242,0.2899242,0,0,0,0.2899242,998.9627,2.591051,0,2.896234,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1349522,0.3189166,2.316987,0,13.52151
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.410905,72.34905,51.21414,0.2931736,0.2931736,0,0,0,0.2931736,822.3472,2.102301,0,2.410905,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1349522,0.322491,1.928724,0,13.03618
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.098704,69.34758,51.34827,1.614305,1.614305,0,0,0,1.614305,130.0066,0.3994352,0,2.098704,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1349522,1.775736,1.678963,0,12.72398
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8536434,58.20522,51.43506,1.768,1.768,0,0,0,1.768,48.28299,0,0,0.8536434,1.861053,1.768,0,0,0,10.62527,0,1.00741,-1.00741,12.93812,92.41499,0.1349522,1.9448,0.6829147,0,11.47892
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07516529,50.85062,50.28312,0,0,0,0,0,0,0,0,0,0.07516529,0,0,0,0,1.119344,9.617865,0.07516529,0,0.07516529,13.00943,92.92434,0.134949,0,0.06013223,0,9.693029
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03571447,48.06255,47.79776,1.327731,1.327731,0,0,0,1.327731,2.689888,0,2.220446E-16,0.03571447,1.397611,1.327731,0,0,1.044179,9.685513,0,1.361897,-1.361897,11.57387,82.67032,0.134949,1.460504,0.02857158,0,9.721228
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,45.62011,45.62011,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.557398,8.323616,0,0.07362324,-0.07362324,11.49626,82.11599,0.134949,0.07693629,0,0,8.323616
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,43.51348,43.51348,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.639201,8.249993,0,1.179628,-1.179628,10.25282,73.23431,0.134949,1.232711,0,0,8.249993
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,41.65143,41.65143,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.949899,7.070365,0,1.331069,-1.331069,8.849754,63.21241,0.134949,1.390967,0,0,7.070365
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,39.78938,39.78938,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.428865,5.739296,0,0.4883782,-0.4883782,8.334959,59.5353,0.134949,0.5103552,0,0,5.739296
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,38.4323,38.4323,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,5.971508,5.250917,0,0.5022167,-0.5022167,7.805576,55.754,0.134949,0.5248165,0,0,5.250917
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,37.41449,37.41449,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.529526,4.748701,0,0.3183288,-0.3183288,7.470028,53.35723,0.134949,0.3326536,0,0,4.748701
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,36.373,36.373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.883224,4.430372,0,0,0,7.470028,53.35723,0.134949,0,0,0,4.430372
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,35.41831,35.41831,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.883224,4.430372,0,0.007211637,-0.007211637,7.462426,53.30294,0.134949,0.007536161,0,0,4.430372
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,34.6372,34.6372,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.891238,4.423161,0,0.2464691,-0.2464691,7.202625,51.44722,0.134949,0.2575602,0,0,4.423161
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04245237,34.105,33.81664,0,0,0,0,0,0,0,0,0,0.04245237,0,0,0,0,7.165092,4.176691,0.04245237,0,0.04245237,7.242898,51.73489,0.1349471,0,0.03396189,0,4.219144
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2479261,34.6223,32.93295,0,0,0,0,0,0,0,0,0,0.2479261,0,0,0,0,7.12264,4.214899,0.2479261,0,0.2479261,7.478102,53.41491,0.1349365,0,0.1983409,0,4.462824
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.275658,41.39742,32.33331,0.08061519,0.08061519,0,0,0,0.08061519,1582.404,0,0,1.275658,0.0848581,0.08061519,0,0,6.874714,4.438032,1.1908,0,1.1908,8.607794,61.48412,0.1348851,0.08867671,1.020526,0,5.71369
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.170835,47.82745,31.75734,0,0,0,0,0,0,0,0,0,2.170835,0,0,0,0,5.683914,5.509752,2.170835,0,2.170835,10.66723,76.19434,0.1347917,0,1.736668,0,7.680587
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.835804,55.7648,33.64305,0.8810188,0.8810188,0,0,0,0.8810188,321.8778,0,0,2.835804,0.9273883,0.8810188,0,0,3.513079,7.463503,1.908416,0,1.908416,12.47771,89.12633,0.1347097,0.9691207,2.268643,0,10.29931
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.229228,64.77061,37.96679,0.2894284,0.2894284,0,0,0,0.2894284,1115.726,1.319904,0,3.229228,0.3046614,0.2894284,0,0,1.604663,9.181078,1.604663,0,1.604663,14.00003,100,0.1346408,0.3183712,2.583383,0,12.41031
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.398796,71.99167,42.27474,0.2954014,0.2954014,0,0,0,0.2954014,1150.569,3.087847,0,3.398796,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1346408,0.3249415,2.719037,0,14.02407
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.394328,76.09001,45.49387,0.310021,0.310021,0,0,0,0.310021,1094.87,3.06799,0,3.394328,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1346408,0.3410231,2.715462,0,14.0196
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.230406,77.21119,47.8451,1.017009,1.017009,0,0,0,1.017009,317.6378,2.15987,0,3.230406,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1346408,1.11871,2.584325,0,13.85568
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.613257,84.87138,50.01485,0,0,0,0,0,0,0,3.613257,0,3.613257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346408,0,2.890605,0,14.23853
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.049936,79.23687,51.08001,1.771809,1.771809,0,0,0,1.771809,172.1368,1.184873,0,3.049936,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1346408,1.94899,2.439949,0,13.67521
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.759929,65.94409,51.21414,0,0,0,0,0,0,0,1.759929,0,1.759929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346408,0,1.407943,0,12.3852
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.152609,60.60154,51.30882,1.102177,1.102177,0,0,0,1.102177,104.5757,0,0,1.152609,1.160186,1.102177,0,0,0,10.62527,0,0.007577243,-0.007577243,13.99204,99.94295,0.1346408,1.212395,0.9220874,0,11.77788
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08279446,50.77378,50.14899,0.9965764,0.9965764,0,0,0,0.9965764,8.307889,0,1.110223E-16,0.08279446,1.049028,0.9965764,0,0,0.008419159,10.6177,0,0.9662334,-0.9662334,12.97354,92.66797,0.1346408,1.096234,0.06623556,0,10.70049
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02599796,47.85612,47.66363,0.8347158,0.8347158,0,0,0,0.8347158,3.114588,0,0,0.02599796,0.8786483,0.8347158,0,0,1.082012,9.651464,0,0.8526503,-0.8526503,12.07477,86.24818,0.1346408,0.9181874,0.02079837,0,9.677462
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,45.45442,45.45442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.029401,8.798813,0,0,0,12.07477,86.24818,0.1346408,0,0,0,8.798813
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,43.33989,43.33989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.029401,8.798813,0,0,0,12.07477,86.24818,0.1346408,0,0,0,8.798813
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,41.47785,41.47785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.029401,8.798813,0,0,0,12.07477,86.24818,0.1346408,0,0,0,8.798813
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,39.60791,39.60791,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.029401,8.798813,0,0.1146622,-0.1146622,11.9539,85.38486,0.1346408,0.119822,0,0,8.798813
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,38.25872,38.25872,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.156803,8.684151,0,0.3787375,-0.3787375,11.55468,82.53326,0.1346408,0.3957807,0,0,8.684151
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,37.23302,37.23302,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.577623,8.305413,0,0.6342956,-0.6342956,10.88607,77.75751,0.1346408,0.6628389,0,0,8.305413
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,36.16787,36.16787,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.282396,7.671118,0,0.1009208,-0.1009208,10.77969,76.99766,0.1346408,0.1054623,0,0,7.671118
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,35.21317,35.21317,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.39453,7.570197,0,0.9285318,-0.9285318,9.800936,70.00655,0.1346408,0.9703157,0,0,7.570197
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,34.43995,34.43995,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.426232,6.641665,0,0.3652188,-0.3652188,9.415961,67.25673,0.1346408,0.3816537,0,0,6.641665
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04185999,33.87966,33.59572,0.4089905,0.4089905,0,0,0,0.4089905,10.23496,0,5.551115E-17,0.04185999,0.4305163,0.4089905,0,0,4.832031,6.276446,0,0.3886563,-0.3886563,9.006282,64.33045,0.1346408,0.4498895,0.03348799,0,6.318306
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3796608,35.30988,32.71203,0.4312507,0.4312507,0,0,0,0.4312507,88.03713,0,0,0.3796608,0.4539481,0.4312507,0,0,5.263871,5.88779,0,0.07428735,-0.07428735,8.927976,63.77113,0.1346408,0.4743758,0.3037286,0,6.267451
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1323738,33.00557,32.11239,0.6140943,0.6140943,0,0,0,0.6140943,21.55593,0,1.110223E-16,0.1323738,0.6464151,0.6140943,0,0,5.346413,5.813503,0,0.5140413,-0.5140413,8.386128,59.9008,0.1346408,0.6755037,0.105899,0,5.945877
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.031406,38.74467,31.53642,1.226335,1.226335,0,0,0,1.226335,84.10477,0,0,1.031406,1.290879,1.226335,0,0,5.91757,5.299462,0,0.2594726,-0.2594726,8.11262,57.94717,0.1346408,1.348968,0.825125,0,6.330868
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.447568,43.86958,33.42213,0.5061336,0.5061336,0,0,0,0.5061336,286.005,0,0,1.447568,0.5327722,0.5061336,0,0,6.205873,5.039989,0.9147953,0,0.9147953,8.980472,64.1461,0.1346015,0.556747,1.158054,0,6.487556
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.605036,68.49883,37.76954,0.6744263,0.6744263,0,0,0,0.6744263,534.5338,0,0,3.605036,0.7099225,0.6744263,0,0,5.291077,5.863305,2.895114,0,2.895114,11.72702,83.76424,0.1344774,0.741869,2.884029,0,9.468342
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.401684,71.82211,42.11694,1.151853,1.151853,0,0,0,1.151853,295.3228,0,0,3.401684,1.212476,1.151853,0,0,2.395963,8.468907,2.189207,0,2.189207,13.80388,98.59896,0.1343838,1.267038,2.721347,0,11.87059
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.932734,82.63519,45.35974,0,0,0,0,0,0,0,3.725978,0,3.932734,0,0,0,0,0.2067556,10.43919,0.2067556,0,0.2067556,14.00003,100,0.1343749,0,3.146187,0,14.37193
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.617684,81.82292,47.75042,0.4780967,0.4780967,0,0,0,0.4780967,756.6846,3.114424,0,3.617684,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1343749,0.5259063,2.894147,0,14.24296
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.663225,73.41148,49.88073,1.326548,1.326548,0,0,0,1.326548,200.7635,1.266859,0,2.663225,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1343749,1.459203,2.13058,0,13.2885
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.017411,78.74513,50.99322,0.6255758,0.6255758,0,0,0,0.6255758,482.3413,2.35891,0,3.017411,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1343749,0.6881334,2.413929,0,13.64268
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.793542,66.16189,51.12735,1.611109,1.611109,0,0,0,1.611109,111.3234,0.09763761,0,1.793542,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1343749,1.77222,1.434834,0,12.41882
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4647017,54.8162,51.21414,0.1021451,0.1021451,0,0,0,0.1021451,454.9427,0.3571805,0,0.4647017,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1343749,0.1123596,0.3717613,0,11.08998
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2417275,51.85199,50.01485,0.9073648,0.9073648,0,0,0,0.9073648,26.64061,0,1.110223E-16,0.2417275,0.9551208,0.9073648,0,0,0,10.62527,0,0.7133933,-0.7133933,13.24805,94.62871,0.1343749,0.9981012,0.193382,0,10.867
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09311388,48.22055,47.5295,1.312584,1.312584,0,0,0,1.312584,7.093937,0,0,0.09311388,1.381667,1.312584,0,0,0.7926592,9.91188,0,1.288553,-1.288553,11.88979,84.92691,0.1343749,1.443842,0.07449111,0,10.00499
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,45.28873,45.28873,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.224385,8.623327,0,0.8082387,-0.8082387,11.03783,78.84151,0.1343749,0.8446094,0,0,8.623327
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,43.15842,43.15842,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.122428,7.815089,0,2.185973,-2.185973,8.733615,62.38284,0.1343749,2.284342,0,0,7.815089
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,41.32005,41.32005,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.551287,5.629116,0,2.535142,-2.535142,6.06134,43.2952,0.1343749,4.024223,0,5,5.629116
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,39.458,39.458,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.368112,3.093974,3.33,0,3.33,9.220456,65.86027,0.1345251,0.8557366,0,5,3.093974
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,38.10092,38.10092,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.038112,6.090974,3.33,0,3.33,12.37957,88.42533,0.1346038,0.04236481,0,5,6.090974
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,37.05944,37.05944,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.708112,9.087974,0,0.9121094,-0.9121094,11.41812,81.55786,0.1346038,0.9531543,0,0,9.087974
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,35.99428,35.99428,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.721566,8.175864,0,0.1250902,-0.1250902,11.28627,80.61603,0.1346038,0.1307192,0,0,8.175864
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,35.03959,35.03959,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.860555,8.050775,0,0.9202585,-0.9202585,10.31623,73.6872,0.1346038,0.9616702,0,0,8.050775
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,34.26637,34.26637,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.883065,7.130516,0,0.1011207,-0.1011207,10.20964,72.92584,0.1346038,0.1056712,0,0,7.130516
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04332026,33.71569,33.42213,0.1644467,0.1644467,0,0,0,0.1644467,26.34305,0,0,0.04332026,0.1731018,0.1644467,0,0,3.995421,7.029395,0,0.1297815,-0.1297815,10.07284,71.94869,0.1346038,0.1808913,0.03465621,0,7.072715
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2405243,34.18883,32.55423,0,0,0,0,0,0,0,0,0,0.2405243,0,0,0,0,4.139623,6.899613,0.2405243,0,0.2405243,10.30102,73.57855,0.1345935,0,0.1924195,0,7.140138
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.108133,39.72264,31.93092,0.5567843,0.5567843,0,0,0,0.5567843,199.0238,0,0,1.108133,0.5860887,0.5567843,0,0,3.899099,7.116086,0.5220444,0,0.5220444,10.79627,77.11608,0.1345712,0.6124627,0.8865065,0,8.224218
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.312009,48.55056,31.35495,2.100011,2.100011,0,0,0,2.100011,110.0951,0,0,2.312009,2.210538,2.100011,0,0,3.377054,7.585926,0.1014717,0,0.1014717,10.89254,77.80369,0.1345669,2.310012,1.849607,0,9.897935
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.649298,63.19837,33.24067,0.8780375,0.8780375,0,0,0,0.8780375,415.6198,0,0,3.649298,0.92425,0.8780375,0,0,3.275583,7.67725,2.725048,0,2.725048,13.47775,96.26942,0.1344506,0.9658412,2.919438,0,11.32655
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.236264,64.37559,37.58807,0.103948,0.103948,0,0,0,0.103948,3113.349,2.576311,0,3.236264,0.109419,0.103948,0,0,0.5505347,10.12979,0.5505347,0,0.5505347,14.00003,100,0.1344271,0.1143428,2.589012,0,13.36606
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.404821,71.63517,41.94336,1.777645,1.777645,0,0,0,1.777645,191.5354,1.533615,0,3.404821,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1344271,1.95541,2.723857,0,14.0301
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.399213,75.76804,45.20194,0.8202006,0.8202006,0,0,0,0.8202006,414.4368,2.535844,0,3.399213,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1344271,0.9022206,2.71937,0,14.02449
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.233257,76.96045,47.62418,0.8135038,0.8135038,0,0,0,0.8135038,397.4483,2.376937,0,3.233257,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1344271,0.8948542,2.586605,0,13.85853
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.351345,81.15507,49.75448,1.780952,1.780952,0,0,0,1.780952,188.1772,1.476658,0,3.351345,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1344271,1.959047,2.681076,0,13.97662
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.450624,72.34091,50.85909,1.340591,1.340591,0,0,0,1.340591,182.8017,1.039475,0,2.450624,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1344271,1.474651,1.9605,0,13.0759
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.761649,65.71346,50.99322,1.219153,1.219153,0,0,0,1.219153,144.4978,0.4783305,0,1.761649,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1344271,1.341068,1.40932,0,12.38692
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.910459,58.30572,51.08001,0.5149881,0.5149881,0,0,0,0.5149881,176.7922,0.3683662,0,0.910459,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1344271,0.566487,0.7283672,0,11.53573
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2114311,51.48371,49.88073,0.2572925,0.2572925,0,0,0,0.2572925,82.17535,0,0,0.2114311,0.2708342,0.2572925,0,0,0,10.62527,0,0.05940319,-0.05940319,13.93741,99.55274,0.1344271,0.2830218,0.1691448,0,10.83671
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03138496,47.6274,47.39537,0,0,0,0,0,0,0,0,0,0.03138496,0,0,0,0,0.06600355,10.56587,0.03138496,0,0.03138496,13.96719,99.76541,0.1344258,0,0.02510796,0,10.59726
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,45.13882,45.13882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03461859,10.59412,0,0,0,13.96719,99.76541,0.1344258,0,0,0,10.59412
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,43.00851,43.00851,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.03461859,10.59412,0,0.8333853,-0.8333853,13.08872,93.49068,0.1344258,0.8708877,0,0,10.59412
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,41.16225,41.16225,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9606023,9.760732,0,2.603489,-2.603489,10.3444,73.88844,0.1344258,2.720646,0,0,9.760732
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,39.3002,39.3002,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.853368,7.157243,0,0.5445457,-0.5445457,9.770401,69.78844,0.1344258,0.5690503,0,0,7.157243
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,37.94312,37.94312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.458418,6.612698,0,0,0,9.770401,69.78844,0.1344258,0,0,0,6.612698
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,36.90164,36.90164,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.458418,6.612698,0,0.5038772,-0.5038772,9.239267,65.99464,0.1344258,0.5265517,0,0,6.612698
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,35.83648,35.83648,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.018282,6.10882,0,0.3588527,-0.3588527,8.861004,63.29276,0.1344258,0.375001,0,0,6.10882
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,34.88179,34.88179,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.417007,5.749968,0,0.2176895,-0.2176895,8.631538,61.65372,0.1344258,0.2274856,0,0,5.749968
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,34.0849,34.0849,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.658885,5.532278,0,0.07276493,-0.07276493,8.554838,61.10586,0.1344258,0.07603936,0,0,5.532278
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1526226,34.30227,33.26434,0.217557,0.217557,0,0,0,0.217557,70.15292,0,2.775558E-17,0.1526226,0.2290074,0.217557,0,0,5.739734,5.459513,0,0.0763848,-0.0763848,8.474321,60.53075,0.1344258,0.2393127,0.1220981,0,5.612136
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2247582,33.89751,32.37276,0.192784,0.192784,0,0,0,0.192784,116.5855,0,0,0.2247582,0.2029306,0.192784,0,0,5.824606,5.383129,0.02182762,0,0.02182762,8.495028,60.67865,0.1344249,0.2120624,0.1798065,0,5.607887
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9582227,38.44156,31.75734,0.262623,0.262623,0,0,0,0.262623,364.8662,0,0,0.9582227,0.2764453,0.262623,0,0,5.802779,5.402773,0.6817775,0,0.6817775,9.14182,65.29858,0.1343958,0.2888853,0.7665782,0,6.360996
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9959784,38.11493,31.18137,1.534175,1.534175,0,0,0,1.534175,64.91949,0,2.220446E-16,0.9959784,1.614921,1.534175,0,0,5.121001,6.016373,0,0.6189424,-0.6189424,8.489397,60.63843,0.1343958,1.687592,0.7967827,0,7.012352
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.846374,55.15711,33.04342,0,0,0,0,0,0,0,0,0,2.846374,0,0,0,0,5.808715,5.39743,2.846374,0,2.846374,11.1897,79.9263,0.1342747,0,2.277099,0,8.243805
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.51408,67.06104,37.41449,0.8764817,0.8764817,0,0,0,0.8764817,400.9303,0,0,3.51408,0.9226122,0.8764817,0,0,2.962341,7.959167,2.591468,0,2.591468,13.64819,97.48685,0.1341646,0.9641298,2.811264,0,11.47325
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.571164,73.28519,41.76189,1.505842,1.505842,0,0,0,1.505842,237.1541,1.615195,0,3.571164,1.585096,1.505842,0,0,0.3708733,10.29149,0.3708733,0,0.3708733,14.00003,100,0.1341488,1.656426,2.856931,0,13.86265
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.601203,57.69948,45.04414,0,0,0,0,0,0,0,1.601203,0,1.601203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341488,0,1.280963,0,12.22648
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.389118,78.57214,47.44271,0.9234307,0.9234307,0,0,0,0.9234307,367.0139,2.417086,0,3.389118,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1341488,1.015774,2.711295,0,14.01439
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.339674,80.83376,49.62035,3.178375,3.178375,1.25,0,0.50625,3.178375,105.0749,1.309806,0,3.339674,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1341488,3.496212,2.671739,5,13.96495
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.815168,65.914,50.72496,1.781827,1.781827,0,0,0,1.781827,101.8712,0,0,1.815168,1.875607,1.781827,0,0,0,10.62527,0,0.06043902,-0.06043902,13.93632,99.54494,0.1341488,1.96001,1.452134,0,12.44044
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.109137,59.74898,50.85909,1.731098,1.731098,0,0,0,1.731098,64.07131,0,0,1.109137,1.822208,1.731098,0,0,0.06715447,10.56484,0,0.7130713,-0.7130713,13.18468,94.17607,0.1341488,1.904208,0.8873097,0,11.67397
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9558758,58.5444,50.94588,2.007252,2.007252,0,0,0,2.007252,47.62113,0,0,0.9558758,2.112896,2.007252,0,0,0.8594559,9.851764,0,1.15702,-1.15702,11.96507,85.46461,0.1341488,2.207977,0.7647007,0,10.80764
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2216288,51.43424,49.75448,1.385839,1.385839,0,0,0,1.385839,15.99239,0,0,0.2216288,1.458778,1.385839,0,0,2.145034,8.694743,0,1.237149,-1.237149,10.661,76.14985,0.1341488,1.524423,0.177303,0,8.916372
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06742751,47.72059,47.22179,0.1505296,0.1505296,0,0,0,0.1505296,44.79353,0,0,0.06742751,0.1584522,0.1505296,0,0,3.519644,7.457594,0,0.09102467,-0.09102467,10.56505,75.4645,0.1341488,0.1655825,0.05394201,0,7.525022
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,44.95735,44.95735,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.620783,7.36657,0,1.64425,-1.64425,8.83186,63.08459,0.1341488,1.718241,0,0,7.36657
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,42.82705,42.82705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.447728,5.722319,0,0,0,8.83186,63.08459,0.1341488,0,0,0,5.722319
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,40.98867,40.98867,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.447728,5.722319,0,1.352152,-1.352152,7.406566,52.90394,0.1341488,1.412999,0,0,5.722319
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,39.1424,39.1424,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,6.950119,4.370167,0,0.262772,-0.262772,7.12958,50.92547,0.1341488,0.2745968,0,0,4.370167
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,37.76954,37.76954,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.242088,4.107395,0,0.3056206,-0.3056206,6.807428,48.62439,0.1341488,0.3193735,0,0,4.107395
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,36.72805,36.72805,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.581666,3.801775,0,0.3629844,-0.3629844,6.424809,45.8914,0.1341488,0.3793187,0,0,3.801775
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,35.6629,35.6629,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,7.984982,3.43879,0,0.4647526,-0.4647526,5.934916,42.39217,0.1341488,0.4856665,0,0,3.43879
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,34.70821,34.70821,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.501374,2.974037,0,0.1434451,-0.1434451,5.783712,41.31215,0.1341488,0.1499001,0,0,2.974037
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,33.90343,33.90343,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.660758,2.830592,0,0.4809142,-0.4809142,5.276784,37.69124,0.1341488,0.5025554,0,0,2.830592
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04670734,33.38296,33.06709,0.6372091,0.6372091,0,0,0,0.6372091,7.329986,0,0,0.04670734,0.6707464,0.6372091,0,0,9.195107,2.349678,0,0.6240391,-0.6240391,4.618989,32.99271,0.1341488,0.7009299,0.03736587,0,2.396385
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2710241,34.01545,32.17551,0,0,0,0,0,0,0,0,0,0.2710241,0,0,0,0,9.888484,1.725639,0.2710241,0,0.2710241,4.876105,34.82925,0.1341373,0,0.2168193,0,1.996663
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.28837,40.66468,31.5522,0.08334415,0.08334415,0,0,0,0.08334415,1545.843,0,0,1.28837,0.08773069,0.08334415,0,0,9.617459,1.969561,1.200639,0,1.200639,6.015131,42.96514,0.1340864,0.09167857,1.030696,0,3.257931
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.184054,47.0383,30.95256,2.860506,2.860506,0,0,0,2.860506,76.352,0,0,2.184054,3.011059,2.860506,0,0,8.416821,3.050136,0,0.8270055,-0.8270055,5.143391,36.73843,0.1340864,3.146557,1.747243,0,5.23419
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.849862,54.92951,32.82249,1.506085,1.506085,0,0,0,1.506085,189.2232,0,0,2.849862,1.585352,1.506085,0,0,9.335715,2.22313,1.264509,0,1.264509,6.343009,45.30712,0.1340328,1.656693,2.279889,0,5.072992
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.243017,63.95829,37.19357,1.701596,1.701596,0,0,0,1.701596,190.5868,0,0,3.243017,1.791154,1.701596,0,0,8.071206,3.361189,1.451863,0,1.451863,7.720368,55.14538,0.1339713,1.871756,2.594414,0,6.604206
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.411494,71.22552,41.56464,2.355062,2.355062,0,0,0,2.355062,144.8579,0,0,3.411494,2.479013,2.355062,0,0,6.619343,4.667866,0.9324815,0,0.9324815,8.604998,61.46415,0.1339318,2.590568,2.729195,0,8.07936
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.515872,76.711,44.87056,0,0,0,0,0,0,0,0,0,3.515872,0,0,0,0,5.686861,5.507099,3.515872,0,3.515872,11.94045,85.28873,0.1337833,0,2.812698,0,9.022971
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.682696,82.00253,47.26913,1.100275,1.100275,0,0,0,1.100275,334.7069,0.3535229,0,3.682696,1.158184,1.100275,0,0,2.170989,8.671384,2.170989,0,2.170989,14.00003,100,0.1336917,1.210302,2.946157,0,12.35408
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.246189,79.45856,49.43888,0.07490262,0.07490262,0,0,0,0.07490262,4333.879,3.167344,0,3.246189,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1336917,0.08239288,2.596951,0,13.87146
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.987914,77.8438,50.55138,0.7272697,0.7272697,0,0,0,0.7272697,410.8399,2.222367,0,2.987914,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1336917,0.7999967,2.390331,0,13.61319
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.212603,69.7118,50.6855,0,0,0,0,0,0,0,2.212603,0,2.212603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336917,0,1.770082,0,12.83788
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.104437,59.61646,50.7723,0.2582971,0.2582971,0,0,0,0.2582971,427.5841,0.8325456,0,1.104437,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1336917,0.2841268,0.8835497,0,11.72971
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09116834,50.30623,49.62035,1.089037,1.089037,0,0,0,1.089037,8.371464,0,0,0.09116834,1.146355,1.089037,0,0,0,10.62527,0,1.055186,-1.055186,12.88776,92.05527,0.1336917,1.197941,0.07293467,0,10.71644
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03455979,47.30318,47.04821,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9937901,0,4.440892E-16,0.03455979,2.344816,2.227575,0,0,1.172429,9.570087,0,2.310256,-2.310256,10.45254,74.66085,0.1336917,3.825332,0.02764783,5,9.604648
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,44.78377,44.78377,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.73938,7.259832,1.237975,0,1.237975,11.62699,83.04974,0.1337641,4.066556,0,5,7.259832
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,42.66924,42.66924,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.501406,8.374009,0,1.852441,-1.852441,9.674342,69.1023,0.1337641,1.935801,0,0,8.374009
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,40.83087,40.83087,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.559673,6.521568,0,2.817012,-2.817012,6.704951,47.89241,0.1337641,2.943778,0,0,6.521568
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,38.99249,38.99249,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.689687,3.704556,0,0.2249546,-0.2249546,6.467828,46.19868,0.1337641,0.2350776,0,0,3.704556
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,37.58807,37.58807,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.939636,3.479602,0,0.6376553,-0.6376553,5.79568,41.39763,0.1337641,0.6663498,0,0,3.479602
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,36.54659,36.54659,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.648142,2.841946,0,0.1194369,-0.1194369,5.669782,40.49836,0.1337641,0.1248116,0,0,2.841946
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,35.48143,35.48143,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.780849,2.722509,0,0.4587157,-0.4587157,5.186254,37.04459,0.1337641,0.4793579,0,0,2.722509
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,34.55041,34.55041,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.290534,2.263793,0,0.168328,-0.168328,5.00882,35.77722,0.1337641,0.1759027,0,0,2.263793
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,33.72985,33.72985,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.477565,2.095466,0,0.7908245,-0.7908245,4.175218,29.82293,0.1337641,0.8264116,0,0,2.095466
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1329494,33.78693,32.88562,0.4132342,0.4132342,0,0,0,0.4132342,32.17289,5.551115E-17,0,0.1329494,0.4349834,0.4132342,0,0,10.35626,1.304641,0,0.302034,-0.302034,3.856846,27.54885,0.1337641,0.4545577,0.1063595,0,1.43759
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3988233,34.73716,32.01771,0.3684784,0.3684784,0,0,0,0.3684784,108.2352,0,0,0.3988233,0.387872,0.3684784,0,0,10.69185,1.002607,0.01095125,0,0.01095125,3.867235,27.62306,0.1337637,0.4053262,0.3190586,0,1.40143
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9581077,38.07037,31.40229,0.2096617,0.2096617,0,0,0,0.2096617,456.978,0,0,0.9581077,0.2206965,0.2096617,0,0,10.6809,1.012463,0.7374113,0,0.7374113,4.566805,32.61997,0.1337326,0.2306278,0.7664862,0,1.970571
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.41841,48.8213,30.80265,1.116011,1.116011,0,0,0,1.116011,216.7012,0,0,2.41841,1.174749,1.116011,0,0,9.94349,1.676133,1.243661,0,1.243661,5.746646,41.04739,0.1336802,1.227613,1.934728,0,4.094543
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.625257,62.22315,32.6647,0,0,0,0,0,0,0,0,0,3.625257,0,0,0,0,8.699829,2.795428,3.625257,0,3.625257,9.185866,65.6132,0.1335277,0,2.900205,0,6.420685
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.245847,63.76357,37.0121,0.3167421,0.3167421,0,0,0,0.3167421,1024.76,0,0,3.245847,0.3334127,0.3167421,0,0,5.074572,6.058159,2.912434,0,2.912434,11.94884,85.34872,0.1334055,0.3484163,2.596677,0,9.304007
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.414498,71.02715,41.38317,1.139327,1.139327,0,0,0,1.139327,299.6944,0.05306927,0,3.414498,1.199291,1.139327,0,0,2.162138,8.67935,2.162138,0,2.162138,14.00003,100,0.1333148,1.253259,2.731599,0,12.09385
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.81512,80.16136,44.68909,0.1434664,0.1434664,0,0,0,0.1434664,2659.243,3.664103,0,3.81512,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1333148,0.157813,3.052096,0,14.44039
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.991695,73.54719,47.08765,0.1266542,0.1266542,0,0,0,0.1266542,2362.097,2.858375,0,2.991695,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1333148,0.1393197,2.393356,0,13.61697
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.390926,80.99809,49.2653,1.220969,1.220969,0,0,0,1.220969,277.724,2.105695,0,3.390926,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1333148,1.343066,2.712741,0,14.0162
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.420161,71.44568,50.36991,2.353783,2.353783,0,0,0,2.353783,102.82,0,0,2.420161,2.477667,2.353783,0,0,0,10.62527,0,0.0575062,-0.0575062,13.93941,99.56702,0.1333148,2.589162,1.936128,0,13.04543
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.766858,65.21584,50.50404,1.803347,1.803347,0,0,0,1.803347,97.97655,0,0,1.766858,1.89826,1.803347,0,0,0.06389578,10.56777,0,0.1314028,-0.1314028,13.8009,98.57766,0.1333148,1.983682,1.413486,0,12.33463
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9411209,58.09658,50.63816,1.454995,1.454995,0,0,0,1.454995,64.68206,0,0,0.9411209,1.531574,1.454995,0,0,0.2098989,10.43637,0,0.590453,-0.590453,13.17851,94.13201,0.1333148,1.600495,0.7528967,0,11.37749
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09322964,50.18706,49.48622,1.477208,1.477208,0,0,0,1.477208,6.311205,0,2.220446E-16,0.09322964,1.554956,1.477208,0,0,0.8659579,9.845912,0,1.461726,-1.461726,11.63771,83.12636,0.1333148,1.624929,0.07458371,0,9.939142
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03667367,47.18443,46.91407,0.7277409,0.7277409,0,0,0,0.7277409,5.039385,0,1.110223E-16,0.03667367,0.7660431,0.7277409,0,0,2.490098,8.384186,0,0.7293694,-0.7293694,10.86889,77.63477,0.1333148,0.800515,0.02933893,0,8.420859
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,44.6023,44.6023,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.300509,7.654816,0,2.200153,-2.200153,8.549726,61.06935,0.1333148,2.29916,0,0,7.654816
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,42.51933,42.51933,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,5.745123,5.454663,0,2.119843,-2.119843,6.315214,45.10858,0.1333148,2.215236,0,0,5.454663
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,40.67307,40.67307,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,8.100505,3.33482,0,2.51422,-2.51422,3.664993,26.17847,0.1333148,4.00236,0,5,3.33482
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,38.83469,38.83469,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,10.89408,0.8205994,3.33,0,3.33,6.824109,48.74354,0.133402,0.1366809,0,5,0.8205994
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,37.43816,37.43816,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.564083,3.8176,3.33,0,3.33,9.983224,71.3086,0.1334913,0.1622293,0,5,3.8176
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,36.39668,36.39668,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.234083,6.8146,3.33,0,3.33,13.14234,93.87366,0.1335791,0.1491474,0,5,6.8146
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,35.32363,35.32363,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,0.9040831,9.8116,0,0.7950358,-0.7950358,12.3043,87.88766,0.1335791,0.8308125,0,0,9.8116
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,34.35316,34.35316,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,1.787456,9.016563,0,0.1808528,-0.1808528,12.11366,86.52599,0.1335791,0.1889911,0,0,9.016563
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,33.5326,33.5326,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,1.988404,8.835711,0,0.06379528,-0.06379528,12.04642,86.04566,0.1335791,0.06666606,0,0,8.835711
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05146307,33.03567,32.68836,0,0,0,0,0,0,0,0,0,0.05146307,0,0,0,0,2.059287,8.771915,0.05146307,0,0.05146307,12.09524,86.39439,0.133577,0,0.04117046,0,8.823379
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2463745,33.48771,31.82046,0.1167746,0.1167746,0,0,0,0.1167746,210.983,0,0,0.2463745,0.1229206,0.1167746,0,0,2.007824,8.818233,0.1234539,0,0.1234539,12.21236,87.23095,0.1335718,0.128452,0.1970996,0,9.064607
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.293007,40.30616,31.18137,0.1814571,0.1814571,0,0,0,0.1814571,712.5687,0,0,1.293007,0.1910075,0.1814571,0,0,1.88437,8.92934,1.101999,0,1.101999,13.25781,94.69842,0.1335258,0.1996029,1.034405,0,10.22235
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.188857,46.66403,30.58173,0,0,0,0,0,0,0,1.406486,0,2.188857,0,0,0,0,0.7823712,9.92114,0.7823712,0,0.7823712,14.00003,100,0.1334931,0,1.751086,0,12.11
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.855181,54.53337,32.44377,0,0,0,0,0,0,0,2.855181,0,2.855181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334931,0,2.284144,0,13.48045
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.248857,63.55128,36.81485,0.3317733,0.3317733,0,0,0,0.3317733,979.2401,2.899622,0,3.248857,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1334931,0.3649507,2.599086,0,13.87413
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.417226,70.83582,41.20959,0.4674263,0.4674263,0,0,0,0.4674263,731.0728,2.925198,0,3.417226,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1334931,0.5141689,2.733781,0,14.0425
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.410078,75.03498,44.53918,2.752662,2.752662,0,0,0,2.752662,123.8829,0.5125383,0,3.410078,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1334931,3.027929,2.728062,0,14.03535
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.243828,76.22218,46.95353,0,0,0,0,0,0,0,3.243828,0,3.243828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334931,0,2.595062,0,13.8691
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.909765,75.18124,49.13117,0.1232862,0.1232862,0,0,0,0.1232862,2360.171,2.77999,0,2.909765,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1334931,0.1356148,2.327812,0,13.53504
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.421716,71.31242,50.24366,2.575852,2.575852,0,0,0,2.575852,94.0161,0,0,2.421716,2.711424,2.575852,0,0,0,10.62527,0,0.2897077,-0.2897077,13.69465,97.81873,0.1334931,2.833438,1.937373,0,13.04699
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.768511,65.08149,50.36991,0.1394807,0.1394807,0,0,0,0.1394807,1267.925,1.299792,0,1.768511,0.1468218,0.1394807,0,0,0.3218974,10.33557,0.3218974,0,0.3218974,14.00003,100,0.1334796,0.1534288,1.414809,0,12.10408
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9428908,57.97004,50.50404,1.462069,1.462069,0,0,0,1.462069,64.49017,0,0,0.9428908,1.53902,1.462069,0,0,0,10.62527,0,0.5961293,-0.5961293,13.37165,95.51161,0.1334796,1.608276,0.7543126,0,11.56816
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09527647,50.06776,49.35209,0.3962571,0.3962571,0,0,0,0.3962571,24.0441,0,0,0.09527647,0.4171128,0.3962571,0,0,0.6623659,10.02915,0,0.3218363,-0.3218363,13.03241,93.08844,0.1334796,0.4358829,0.07622118,0,10.12442
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03877299,47.06556,46.77995,0,0,0,0,0,0,0,0,0,0.03877299,0,0,0,0,1.019962,9.707309,0.03877299,0,0.03877299,13.06919,93.35117,0.133478,0,0.03101839,0,9.746081
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,44.42872,44.42872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9811888,9.742205,0,0,0,13.06919,93.35117,0.133478,0,0,0,9.742205
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,42.33786,42.33786,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,0.9811888,9.742205,0,1.437715,-1.437715,11.55371,82.52631,0.133478,1.502412,0,0,9.742205
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,40.52316,40.52316,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.57865,8.304489,0,2.56059,-2.56059,8.854607,63.24706,0.133478,2.675817,0,0,8.304489
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,38.67689,38.67689,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.42375,5.743899,0,0.1239642,-0.1239642,8.723937,62.31371,0.133478,0.1295426,0,0,5.743899
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,37.28036,37.28036,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.561488,5.619935,0,0.3515036,-0.3515036,8.353419,59.66716,0.133478,0.3673213,0,0,5.619935
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,36.21521,36.21521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.952048,5.268431,0,0,0,8.353419,59.66716,0.133478,0,0,0,5.268431
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,35.12638,35.12638,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,5.952048,5.268431,0,0.3589481,-0.3589481,7.975055,56.96457,0.133478,0.3751008,0,0,5.268431
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,34.14802,34.14802,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.350879,4.909483,0,0.2350213,-0.2350213,7.727321,55.19504,0.133478,0.2455973,0,0,4.909483
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,33.35113,33.35113,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.612014,4.674462,0,1.049901,-1.049901,6.620628,47.29011,0.133478,1.097146,0,0,4.674462
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05316309,32.84949,32.49111,1.055431,1.055431,0,0,0,1.055431,5.037096,0,0,0.05316309,1.11098,1.055431,0,0,7.77857,3.624561,0,1.057817,-1.057817,5.505591,39.32557,0.133478,1.160974,0.04253047,0,3.677724
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2619984,33.41912,31.64688,0.161259,0.161259,0,0,0,0.161259,162.4706,0,0,0.2619984,0.1697463,0.161259,0,0,8.953923,2.566744,0.09225214,0,0.09225214,5.593109,39.9507,0.1334742,0.1773849,0.2095987,0,2.828742
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.295069,40.10405,30.97623,0.3996658,0.3996658,0,0,0,0.3996658,324.038,0,0,1.295069,0.4207008,0.3996658,0,0,8.86167,2.64977,0.8743681,0,0.8743681,6.422607,45.87568,0.1334376,0.4396324,1.036055,0,3.944839
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.442519,48.54184,30.37659,1.464872,1.464872,0,0,0,1.464872,166.7394,0,0,2.442519,1.541971,1.464872,0,0,7.987303,3.436702,0.9005482,0,0.9005482,7.276943,51.97806,0.1334001,1.611359,1.954015,0,5.879221
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.77113,53.54489,32.24652,0,0,0,0,0,0,0,0,0,2.77113,0,0,0,0,7.086754,4.247195,2.77113,0,2.77113,9.905867,70.75605,0.1332846,0,2.216904,0,7.018325
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.047052,72.00626,36.6176,1.169138,1.169138,0,0,0,1.169138,346.157,0,0,4.047052,1.230671,1.169138,0,0,4.315625,6.741212,2.816381,0,2.816381,12.57772,89.84068,0.1331674,1.286052,3.237642,0,10.78826
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.420039,70.63542,41.02812,0.1198616,0.1198616,0,0,0,0.1198616,2853.323,1.794625,0,3.420039,0.1261701,0.1198616,0,0,1.499244,9.275955,1.499244,0,1.499244,14.00003,100,0.1331051,0.1318478,2.736031,0,12.69599
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.968173,69.91974,44.35771,0.05951597,0.05951597,0,0,0,0.05951597,4987.187,2.905524,0,2.968173,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1331051,0.06546757,2.374538,0,13.59345
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.246572,76.03131,46.77995,0.06495479,0.06495479,0,0,0,0.06495479,4998.202,3.178199,0,3.246572,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1331051,0.07145028,2.597258,0,13.87185
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.479362,81.74755,48.99704,0,0,0,0,0,0,0,3.479362,0,3.479362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331051,0,2.783489,0,14.10464
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.423477,71.17194,50.10954,1.936915,1.936915,0,0,0,1.936915,125.1205,0.3846191,0,2.423477,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1331051,2.130606,1.938781,0,13.04875
