Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.770201,64.95628,50.24366,2.090994,2.090994,0,0,0,2.090994,84.65835,0,0,1.770201,2.201046,2.090994,0,0,0,10.62527,0,0.4308452,-0.4308452,13.54588,96.75607,0.1331051,2.300093,1.41616,0,12.39547
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9448289,57.84489,50.36991,0.504788,0.504788,0,0,0,0.504788,187.1734,0,0,0.9448289,0.5313558,0.504788,0,0,0.4787169,10.19443,0.4134731,0,0.4134731,13.93813,99.55789,0.1330879,0.5552668,0.7558631,0,11.13926
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2492165,51.10269,49.21796,1.982233,1.982233,0,0,0,1.982233,12.57251,0,0,0.2492165,2.086561,1.982233,0,0,0.06524382,10.56656,0,1.837345,-1.837345,12.0014,85.72412,0.1330879,2.180457,0.1993732,0,10.81577
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1112485,47.41985,46.59848,1.827362,1.827362,0,0,0,1.827362,6.087929,0,4.440892E-16,0.1112485,1.923539,1.827362,0,0,2.106738,8.72921,0,1.81229,-1.81229,10.09108,72.07899,0.1330879,2.010098,0.08899879,0,8.840458
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,44.27092,44.27092,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.120394,6.916919,0,2.490114,-2.490114,7.466268,53.33038,0.1330879,2.602169,0,0,6.916919
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,42.18795,42.18795,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,6.887187,4.426805,0,1.776181,-1.776181,5.594009,39.95713,0.1330879,1.856109,0,0,4.426805
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,40.34169,40.34169,3.665204,3.665204,1.25,0,0.50625,3.665204,0,0,0,0,2.54232,2.415204,0,0,8.860722,2.650625,0,2.54232,-2.54232,2.914168,20.81545,0.1330879,4.031725,0,5,2.650625
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,38.50331,38.50331,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.68552,0.1083043,3.33,0,3.33,6.073284,43.38051,0.1331817,0.2170963,0,5,0.1083043
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,37.09889,37.09889,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.355522,3.105304,3.33,0,3.33,9.232399,65.94558,0.1332585,0.02247979,0,5,3.105304
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,36.04162,36.04162,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,5.025522,6.102304,3.33,0,3.33,12.39151,88.51064,0.1333782,0.5238564,0,5,6.102304
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,34.9528,34.9528,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.695522,9.099304,0,0.3181158,-0.3181158,12.05619,86.11548,0.1333782,0.332431,0,0,9.099304
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,33.99811,33.99811,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,2.048984,8.781189,0,0.3460407,-0.3460407,11.69143,83.51006,0.1333782,0.3616125,0,0,8.781189
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008762671,33.23675,33.17754,0.3848706,0.3848706,0,0,0,0.3848706,2.276783,0,5.551115E-17,0.008762671,0.405127,0.3848706,0,0,2.433474,8.435148,0,0.3963643,-0.3963643,11.27363,80.52575,0.1333782,0.4233577,0.007010137,0,8.443911
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06112232,32.72135,32.30964,0.5354132,0.5354132,0,0,0,0.5354132,11.41592,0,1.110223E-16,0.06112232,0.5635929,0.5354132,0,0,2.873878,8.038783,0,0.5024705,-0.5024705,10.74398,76.74254,0.1333782,0.5889545,0.04889785,0,8.099906
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2500328,33.13008,31.44174,0,0,0,0,0,0,0,0,0,0.2500328,0,0,0,0,3.432179,7.536313,0.2500328,0,0.2500328,10.98118,78.43684,0.1333678,0,0.2000263,0,7.786346
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.296813,39.90791,30.77898,0.06914783,0.06914783,0,0,0,0.06914783,1875.42,0,0,1.296813,0.0727872,0.06914783,0,0,3.182146,7.761343,1.224025,0,1.224025,12.14239,86.73119,0.1333171,0.07606262,1.03745,0,9.058155
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.248742,46.67962,30.15567,0.9441785,0.9441785,0,0,0,0.9441785,238.1691,0,0,2.248742,0.9938721,0.9441785,0,0,1.958121,8.862966,1.254869,0,1.254869,13.33286,95.23456,0.1332651,1.038596,1.798993,0,11.11171
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7921146,37.53605,32.04138,1.736508,1.736508,0,0,0,1.736508,45.61536,0,2.220446E-16,0.7921146,1.827904,1.736508,0,0,0.7032514,9.992348,0,1.035789,-1.035789,12.24105,87.43588,0.1332651,1.910159,0.6336916,0,10.78446
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.34151,46.24231,36.41246,0.3146257,0.3146257,0,0,0,0.3146257,426.3828,0,0,1.34151,0.3311849,0.3146257,0,0,1.854128,8.956559,1.010325,0,1.010325,13.19953,94.28214,0.1332232,0.3460882,1.073208,0,10.29807
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.824413,64.20497,40.85454,0.06631229,0.06631229,0,0,0,0.06631229,4259.26,1.910807,0,2.824413,0.06980241,0.06631229,0,0,0.8438032,9.865851,0.8438032,0,0.8438032,14.00003,100,0.1331883,0.07294352,2.25953,0,12.69026
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9025156,51.02165,44.19991,0.9681343,0.9681343,0,0,0,0.9681343,93.22215,0,0,0.9025156,1.019089,0.9681343,0,0,0,10.62527,0,0.1165732,-0.1165732,13.87715,99.1223,0.1331883,1.064948,0.7220125,0,11.52779
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.511796,67.97596,46.64581,0.7074737,0.7074737,0,0,0,0.7074737,355.0374,1.637561,0,2.511796,0.7447091,0.7074737,0,0,0.1295257,10.5087,0.1295257,0,0.1295257,14.00003,100,0.133183,0.7782211,2.009437,0,13.0205
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.403901,69.45653,48.82346,1.821308,1.821308,0,0,0,1.821308,131.9876,0.4867342,0,2.403901,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.133183,2.003439,1.923121,0,13.02917
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.426078,70.98417,49.92806,0.1266638,0.1266638,0,0,0,0.1266638,1915.368,2.292748,0,2.426078,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.133183,0.1393302,1.940863,0,13.05135
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.563451,62.91913,50.10954,1.30813,1.30813,0,0,0,1.30813,119.518,0.1864721,0,1.563451,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.133183,1.438943,1.250761,0,12.18873
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8586832,56.99817,50.24366,0.2395237,0.2395237,0,0,0,0.2395237,358.4961,0.606553,0,0.8586832,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.133183,0.2634761,0.6869465,0,11.48396
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09934669,49.78926,49.04438,0,0,0,0,0,0,0,0.09934669,0,0.09934669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133183,0,0.07947735,0,10.72462
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.0545773,46.86586,46.46434,3.275429,3.275429,1.25,0,0.50625,3.275429,1.666264,0,4.440892E-16,0.0545773,2.132031,2.025429,0,0,0,10.62527,0,2.077453,-2.077453,11.8102,84.3584,0.133183,3.602972,0.04366184,5,10.67985
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,44.08945,44.08945,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.308282,8.547821,0,3.182635,-3.182635,8.455408,60.39565,0.133183,3.325854,0,0,8.547821
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,42.00648,42.00648,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.844543,5.365186,0,2.728279,-2.728279,5.57955,39.85385,0.133183,2.851051,0,0,5.365186
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,40.16811,40.16811,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.875963,2.636907,0,0.3317014,-0.3317014,5.229906,37.3564,0.133183,0.346628,0,0,2.636907
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,38.32184,38.32184,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.244521,2.305206,0,0.2310926,-0.2310926,4.986312,35.61645,0.133183,0.2414917,0,0,2.305206
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,36.92531,36.92531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.50129,2.074113,0,0,0,4.986312,35.61645,0.133183,0,0,0,2.074113
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,35.86015,35.86015,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.50129,2.074113,0,0.2116341,-0.2116341,4.763231,34.02301,0.133183,0.2211577,0,0,2.074113
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,34.77133,34.77133,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.73644,1.862479,0,0.3762177,-0.3762177,4.366663,31.19038,0.133183,0.3931475,0,0,1.862479
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,33.79297,33.79297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15446,1.486261,0,0,0,4.366663,31.19038,0.133183,0,0,0,1.486261
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009033863,33.01758,32.95662,0,0,0,0,0,0,0,0,0,0.009033863,0,0,0,0,10.15446,1.486261,0.009033863,0,0.009033863,4.375233,31.2516,0.1331826,0,0.007227091,0,1.495295
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05896271,32.48532,32.08872,0.1864107,0.1864107,0,0,0,0.1864107,31.63053,0,2.775558E-17,0.05896271,0.1962218,0.1864107,0,0,10.14542,1.494392,0,0.1372591,-0.1372591,4.230549,30.21815,0.1331826,0.2050518,0.04717017,0,1.553354
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2767376,33.08902,31.22082,0.7119399,0.7119399,0,0,0,0.7119399,38.87093,0,1.110223E-16,0.2767376,0.7494105,0.7119399,0,0,10.29794,1.357133,0,0.4726728,-0.4726728,3.732308,26.65929,0.1331826,0.7831339,0.2213901,0,1.63387
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.622418,42.14001,30.55806,0.4421052,0.4421052,0,0,0,0.4421052,366.9755,0,0,1.622418,0.4653739,0.4421052,0,0,10.82313,0.8844597,1.157044,0,1.157044,4.829976,34.49976,0.1331348,0.4863158,1.297934,0,2.506877
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.847331,43.23772,29.95842,1.100719,1.100719,0,0,0,1.100719,167.8295,0,0,1.847331,1.158652,1.100719,0,0,9.666083,1.925799,0.6886793,0,0.6886793,5.483315,39.16645,0.1331063,1.210791,1.477865,0,3.77313
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.989564,46.4151,31.82046,1.482133,1.482133,0,0,0,1.482133,134.2365,0,0,1.989564,1.56014,1.482133,0,0,8.977404,2.54561,0.4294234,0,0.4294234,5.890701,42.07635,0.1330886,1.630347,1.591651,0,4.535174
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.874375,50.31751,36.21521,1.256763,1.256763,0,0,0,1.256763,149.1431,0,0,1.874375,1.322908,1.256763,0,0,8.54798,2.932091,0.5514668,0,0.5514668,6.413869,45.81326,0.1330658,1.382439,1.4995,0,4.806467
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.15578,78.92333,40.6494,2.997182,2.997182,0,0,0,2.997182,138.6562,0,0,4.15578,3.154929,2.997182,0,0,7.996514,3.428412,1.000851,0,1.000851,7.36336,52.59532,0.1330245,3.296901,3.324624,0,7.584192
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.418051,74.46324,44.02633,2.42625,2.42625,0,0,0,2.42625,140.878,0,0,3.418051,2.553947,2.42625,0,0,6.995663,4.329178,0.8641044,0,0.8641044,8.183122,58.45075,0.1329888,2.668875,2.734441,0,7.74723
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.251345,75.68189,46.46434,2.343862,2.343862,0,0,0,2.343862,138.7174,0,0,3.251345,2.467223,2.343862,0,0,6.131558,5.106872,0.7841218,0,0.7841218,8.927005,63.76419,0.1329565,2.578248,2.601076,0,8.358216
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.917055,74.65479,48.64199,0.9956078,0.9956078,0,0,0,0.9956078,292.9924,0,0,2.917055,1.048008,0.9956078,0,0,5.347436,5.812582,1.869047,0,1.869047,10.70014,76.42941,0.1328795,1.095169,2.333644,0,8.729637
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.011573,66.72375,49.79393,0.2168752,0.2168752,0,0,0,0.2168752,927.5259,0,0,2.011573,0.2282896,0.2168752,0,0,3.478389,7.494724,1.783283,0,1.783283,12.39191,88.51346,0.1328061,0.2385627,1.609259,0,9.506297
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.93148,66.11329,49.92806,1.969578,1.969578,0,0,0,1.969578,98.06567,0,2.220446E-16,1.93148,2.07324,1.969578,0,0,1.695106,9.099679,0,0.1417603,-0.1417603,12.24248,87.44612,0.1328061,2.166536,1.545184,0,11.03116
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.182761,59.5278,50.06219,0.7510017,0.7510017,0,0,0,0.7510017,157.4911,0,0,1.182761,0.7905281,0.7510017,0,0,1.852617,8.957919,0.3922326,0,0.3922326,12.61459,90.104,0.13279,0.8261018,0.9462085,0,10.14068
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09494962,49.62138,48.91025,1.595864,1.595864,0,0,0,1.595864,5.94973,0,0,0.09494962,1.679857,1.595864,0,0,1.460385,9.310928,0,1.584908,-1.584908,10.94395,78.17089,0.13279,1.755451,0.0759597,0,9.405877
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04377701,46.6123,46.29076,3.295393,3.295393,1.25,0,0.50625,3.295393,1.328431,4.440892E-16,0,0.04377701,2.153045,2.045393,0,0,3.221393,7.72602,0,2.109268,-2.109268,8.720583,62.28975,0.13279,3.624932,0.03502161,5,7.769797
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,43.91587,43.91587,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,5.565024,5.616753,3.33,0,3.33,11.8797,84.85482,0.1329327,0.7964158,0,5,5.616753
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,41.8329,41.8329,2.231299,2.231299,0,0,0,2.231299,0,0,4.440892E-16,0,2.348736,2.231299,0,0,2.235024,8.613753,0,2.348736,-2.348736,9.403913,67.17067,0.1329327,2.454429,0,0,8.613753
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,39.98664,39.98664,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,4.84473,6.265017,0,1.122818,-1.122818,8.220359,58.71674,0.1329327,1.173344,0,0,6.265017
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,38.17193,38.17193,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,6.092306,5.142199,0,0.5149876,-0.5149876,7.677515,54.83928,0.1329327,0.5381621,0,0,5.142199
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,36.74384,36.74384,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,6.664515,4.627211,0,0.1812775,-0.1812775,7.486431,53.4744,0.1329327,0.189435,0,0,4.627211
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,35.67868,35.67868,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,6.865934,4.445934,0,0.3564427,-0.3564427,7.110708,50.79067,0.1329327,0.3724826,0,0,4.445934
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,34.57408,34.57408,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,7.261981,4.089491,0,0.2631589,-0.2631589,6.833314,48.80929,0.1329327,0.275001,0,0,4.089491
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,33.59572,33.59572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.55438,3.826332,0,0,0,6.833314,48.80929,0.1329327,0,0,0,3.826332
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009512397,32.81559,32.75148,0.2378928,0.2378928,0,0,0,0.2378928,3.998607,0,0,0.009512397,0.2504134,0.2378928,0,0,7.55438,3.826332,0,0.2409011,-0.2409011,6.579382,46.99549,0.1329327,0.2616821,0.007609918,0,3.835845
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2032618,33.26511,31.89147,0,0,0,0,0,0,0,0,0,0.2032618,0,0,0,0,7.822048,3.585431,0.2032618,0,0.2032618,6.772213,48.37285,0.1329244,0,0.1626095,0,3.788693
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1723994,32.1572,30.9999,0.1866436,0.1866436,0,0,0,0.1866436,92.36823,0,2.775558E-17,0.1723994,0.1964669,0.1866436,0,0,7.618786,3.768367,0,0.02406755,-0.02406755,6.746843,48.19164,0.1329244,0.2053079,0.1379195,0,3.940766
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6394125,34.69599,30.33714,0.224481,0.224481,0,0,0,0.224481,284.8404,0,0,0.6394125,0.2362958,0.224481,0,0,7.645528,3.744299,0.4031167,0,0.4031167,7.129274,50.92328,0.1329078,0.2469291,0.51153,0,4.383712
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.02291,36.77632,29.71383,0.5002363,0.5002363,0,0,0,0.5002363,204.4853,0,0,1.02291,0.5265646,0.5002363,0,0,7.242411,4.107104,0.4963453,0,0.4963453,7.600148,54.28666,0.1328874,0.5502599,0.8183279,0,5.130014
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.067376,39.09929,31.62321,1.613642,1.613642,0,0,0,1.613642,66.147,0,0,1.067376,1.69857,1.613642,0,0,6.746066,4.553815,0,0.6311944,-0.6311944,6.934811,49.53426,0.1328874,1.775006,0.8539004,0,5.621191
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.926635,50.53403,36.01795,0.9695083,0.9695083,0,0,0,0.9695083,198.7229,0,0,1.926635,1.020535,0.9695083,0,0,7.447393,3.922621,0.9060996,0,0.9060996,7.794412,55.67426,0.1328502,1.066459,1.541308,0,5.849255
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.822185,74.52783,40.47581,0.9695559,0.9695559,0,0,0,0.9695559,394.2202,0,0,3.822185,1.020585,0.9695559,0,0,6.541293,4.73811,2.8016,0,2.8016,10.45224,74.65873,0.1327352,1.066511,3.057748,0,8.560295
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.42087,74.26102,43.84486,0.4356796,0.4356796,0,0,0,0.4356796,785.1803,0,0,3.42087,0.4586101,0.4356796,0,0,3.739694,7.25955,2.96226,0,2.96226,13.26249,94.73188,0.1326139,0.4792475,2.736696,0,10.68042
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.096893,63.54655,46.29076,0.313948,0.313948,0,0,0,0.313948,667.9109,0.9889878,0,2.096893,0.3304716,0.313948,0,0,0.7774336,9.925584,0.7774336,0,0.7774336,14.00003,100,0.1325821,0.3453428,1.677514,0,12.02248
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.209345,58.09164,48.50786,0.8694701,0.8694701,0,0,0,0.8694701,139.0899,0.2941135,0,1.209345,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1325821,0.9564171,0.9674762,0,11.83462
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.970448,66.17932,49.65981,0,0,0,0,0,0,0,1.970448,0,1.970448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325821,0,1.576358,0,12.59572
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.686648,63.68744,49.79393,1.708121,1.708121,0,0,0,1.708121,98.74288,0,0,1.686648,1.798022,1.708121,0,0,0,10.62527,0,0.1113742,-0.1113742,13.88263,99.16144,0.1325821,1.878933,1.349318,0,12.31192
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8593966,56.72293,49.9754,2.043597,2.043597,0,0,0,2.043597,42.05315,0,4.440892E-16,0.8593966,2.151154,2.043597,0,0,0.1237492,10.5139,0,1.291757,-1.291757,12.521,89.43552,0.1325821,2.247956,0.6875173,0,11.3733
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3395988,51.34853,48.77612,0.4866043,0.4866043,0,0,0,0.4866043,69.78951,0,0,0.3395988,0.5122151,0.4866043,0,0,1.559035,9.222142,0,0.1726163,-0.1726163,12.33904,88.13585,0.1325821,0.5352648,0.271679,0,9.561741
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1540204,47.29287,46.15663,1.52979,1.52979,0,0,0,1.52979,10.06807,0,0,0.1540204,1.610305,1.52979,0,0,1.750831,9.049526,0,1.456285,-1.456285,10.80398,77.17117,0.1325821,1.682769,0.1232163,0,9.203547
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,43.75807,43.75807,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.368926,7.593241,0,1.941623,-1.941623,8.757335,62.55226,0.1325821,2.028996,0,0,7.593241
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,41.6751,41.6751,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.526284,5.651618,0,2.670476,-2.670476,5.942405,42.44566,0.1325821,4.165648,0,5,5.651618
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,39.82883,39.82883,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.493481,2.981142,2.744205,0,2.744205,8.545786,61.04121,0.13274,2.3225,0,5,2.981142
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,38.01413,38.01413,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.749276,5.450926,3.33,0,3.33,11.7049,83.60627,0.1328635,0.57603,0,5,5.450926
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,36.57026,36.57026,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.419276,8.447927,0,0.1400657,-0.1400657,11.55726,82.55169,0.1328635,0.1463686,0,0,8.447927
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,35.5051,35.5051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.574904,8.30786,0,0,0,11.55726,82.55169,0.1328635,0,0,0,8.30786
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,34.39261,34.39261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.574904,8.30786,0,0,0,11.55726,82.55169,0.1328635,0,0,0,8.30786
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,33.39846,33.39846,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.574904,8.30786,0,0.2333392,-0.2333392,11.3113,80.79483,0.1328635,0.2438394,0,0,8.30786
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01152607,32.65551,32.5779,0.2134862,0.2134862,0,0,0,0.2134862,5.398977,0,0,0.01152607,0.2247224,0.2134862,0,0,2.83417,8.074521,0,0.2131963,-0.2131963,11.08657,79.18963,0.1328635,0.2348349,0.009220858,0,8.086047
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1224122,32.50982,31.68633,0.2197496,0.2197496,0,0,0,0.2197496,55.70531,0,0,0.1224122,0.2313153,0.2197496,0,0,3.071054,7.861325,0,0.1089031,-0.1089031,10.97178,78.36967,0.1328635,0.2417245,0.09792973,0,7.983737
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3289285,33.02228,30.80265,0.3461149,0.3461149,0,0,0,0.3461149,95.03447,0,0,0.3289285,0.3643315,0.3461149,0,0,3.192058,7.752422,0,0.03540302,-0.03540302,10.93446,78.10311,0.1328635,0.3807264,0.2631428,0,8.08135
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6185442,34.33945,30.132,0,0,0,0,0,0,0,0,0,0.6185442,0,0,0,0,3.231395,7.717019,0.6185442,0,0.6185442,11.52126,82.29456,0.1328382,0,0.4948353,0,8.335563
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7591385,34.69146,29.51657,0.5049591,0.5049591,0,0,0,0.5049591,150.3366,0,0,0.7591385,0.5315359,0.5049591,0,0,2.612851,8.273708,0.2276026,0,0.2276026,11.73718,83.83685,0.1328289,0.555455,0.6073108,0,9.032847
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.289815,40.51653,31.40229,0.442537,0.442537,0,0,0,0.442537,291.4592,0,0,1.289815,0.4658284,0.442537,0,0,2.385248,8.478551,0.8239863,0,0.8239863,12.51889,89.42043,0.1327952,0.4867907,1.031852,0,9.768366
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5259817,39.50621,35.81281,1.108068,1.108068,0,0,0,1.108068,47.46837,0,2.220446E-16,0.5259817,1.166387,1.108068,0,0,1.561262,9.220139,0,0.6404054,-0.6404054,11.84384,84.59868,0.1327952,1.218875,0.4207854,0,9.74612
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2952617,42.40567,40.29435,0.3731378,0.3731378,0,0,0,0.3731378,79.12941,0,0,0.2952617,0.3927766,0.3731378,0,0,2.272823,8.579733,0,0.09751489,-0.09751489,11.74105,83.86446,0.1327952,0.4104516,0.2362094,0,8.874995
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2305871,45.37519,43.69495,2.811336,2.811336,0,0,0,2.811336,8.202046,0,0,0.2305871,2.959301,2.811336,0,0,2.381173,8.482219,0,2.728714,-2.728714,8.864732,63.31939,0.1327952,3.09247,0.1844697,0,8.712806
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4320464,49.33918,46.10929,0.5204687,0.5204687,0,0,0,0.5204687,83.01103,0,0,0.4320464,0.5478618,0.5204687,0,0,5.413077,5.753504,0,0.1158153,-0.1158153,8.742652,62.44739,0.1327952,0.5725155,0.3456371,0,6.185551
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9401382,55.66316,48.33428,1.265018,1.265018,0,0,0,1.265018,74.31818,0,2.220446E-16,0.9401382,1.331598,1.265018,0,0,5.541761,5.637689,0,0.3914595,-0.3914595,8.330017,59.5,0.1327952,1.39152,0.7521105,0,6.577827
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3326779,52.01735,49.48622,0.273533,0.273533,0,0,0,0.273533,121.6226,0,0,0.3326779,0.2879295,0.273533,0,0,5.976716,5.24623,0.04474837,0,0.04474837,8.372469,59.80323,0.1327934,0.3008863,0.2661423,0,5.578907
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02760178,49.86686,49.65981,0.211417,0.211417,0,0,0,0.211417,13.05561,0,2.775558E-17,0.02760178,0.2225442,0.211417,0,0,5.931968,5.286503,0,0.1949424,-0.1949424,8.166982,58.33547,0.1327934,0.2325587,0.02208142,0,5.314105
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01348652,49.89512,49.79393,1.683137,1.683137,0,0,0,1.683137,0.8012727,0,0,0.01348652,1.771723,1.683137,0,0,6.148571,5.091561,0,1.758236,-1.758236,6.313638,45.09732,0.1327934,1.85145,0.01078921,0,5.105047
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1517275,49.77954,48.64199,0,0,0,0,0,0,0,0,0,0.1517275,0,0,0,0,8.102166,3.333324,0.1517275,0,0.1517275,6.457579,46.12547,0.1327872,0,0.121382,0,3.485052
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05348902,46.36742,45.97516,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8759933,0,0,0.05348902,3.505263,3.33,0,0,7.950439,3.469879,0,3.451774,-3.451774,2.81909,20.13632,0.1327872,6.716709,0.04279121,5,3.523368
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,43.58448,43.58448,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.78574,0.01810487,3.33,0,3.33,5.978205,42.70138,0.1328831,0.2544405,0,5,0.01810487
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,41.49363,41.49363,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.455744,3.015105,3.33,0,3.33,9.137321,65.26644,0.1329616,0.05003425,0,5,3.015105
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,39.67892,39.67892,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,5.125744,6.012105,3.33,0,3.33,12.29644,87.83151,0.1331368,1.195799,0,5,6.012105
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,37.85633,37.85633,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.795744,9.009105,0,0.7061211,-0.7061211,11.55212,82.51497,0.1331368,0.7378966,0,0,9.009105
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,36.43613,36.43613,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.580323,8.302983,0,0.9335006,-0.9335006,10.56812,75.48644,0.1331368,0.9755082,0,0,8.302983
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,35.3473,35.3473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.617546,7.369483,0,0,0,10.56812,75.48644,0.1331368,0,0,0,7.369483
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,34.2427,34.2427,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.617546,7.369483,0,0.3936691,-0.3936691,10.15316,72.52242,0.1331368,0.4113842,0,0,7.369483
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,33.24067,33.24067,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,4.054956,6.975814,0,0.1659909,-0.1659909,9.978189,71.27264,0.1331368,0.1734605,0,0,6.975814
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01241064,32.47991,32.39643,0.003900265,0.003900265,0,0,0,0.003900265,318.2,0,0,0.01241064,0.004105542,0.003900265,0,0,4.23939,6.809823,0.0083051,0,0.0083051,9.986069,71.32892,0.1331364,0.004290292,0.009928514,0,6.822234
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1140105,32.27866,31.51275,0.2815049,0.2815049,0,0,0,0.2815049,40.50035,0,0,0.1140105,0.2963209,0.2815049,0,0,4.231085,6.817297,0,0.1823105,-0.1823105,9.793897,69.95626,0.1331364,0.3096554,0.09120837,0,6.931308
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4137976,33.42025,30.62118,0.1708498,0.1708498,0,0,0,0.1708498,242.1997,0,0,0.4137976,0.1798419,0.1708498,0,0,4.433652,6.634987,0.2339558,0,0.2339558,10.01585,71.54162,0.1331269,0.1879348,0.3310381,0,7.048785
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9452235,36.47237,29.95842,0.5325435,0.5325435,0,0,0,0.5325435,177.4923,0,0,0.9452235,0.5605721,0.5325435,0,0,4.199697,6.845547,0.3846514,0,0.3846514,10.38076,74.14812,0.1331112,0.5857979,0.7561789,0,7.790771
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.305832,38.44427,29.3351,1.271177,1.271177,0,0,0,1.271177,102.7262,0,0,1.305832,1.338081,1.271177,0,0,3.815045,7.191734,0,0.03224974,-0.03224974,10.34676,73.90531,0.1331112,1.398295,1.044665,0,8.497565
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.252733,47.90564,31.22082,0,0,0,0,0,0,0,0,0,2.252733,0,0,0,0,3.850878,7.159484,2.252733,0,2.252733,12.48389,89.17049,0.1330192,0,1.802186,0,9.412216
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.393104,45.79416,35.61556,1.894219,1.894219,0,0,0,1.894219,73.54502,0,0,1.393104,1.993915,1.894219,0,0,1.598145,9.186943,0,0.6008109,-0.6008109,11.85058,84.64686,0.1330192,2.083641,1.114483,0,10.58005
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.784257,53.8373,40.0971,0.405235,0.405235,0,0,0,0.405235,440.3019,0,0,1.784257,0.4265631,0.405235,0,0,2.265713,8.586132,1.357694,0,1.357694,13.13861,93.84699,0.1329639,0.4457585,1.427406,0,10.37039
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.946576,59.0222,43.4977,2.522766,2.522766,0,0,0,2.522766,77.16041,0,0,1.946576,2.655543,2.522766,0,0,0.9080188,9.808057,0,0.7089666,-0.7089666,12.39129,88.50903,0.1329639,2.775042,1.557261,0,11.75463
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.169711,55.0146,45.93571,1.927068,1.927068,0,0,0,1.927068,60.69899,0,0,1.169711,2.028492,1.927068,0,0,1.695759,9.099091,0,0.8587818,-0.8587818,11.48605,82.04308,0.1329639,2.119775,0.9357685,0,10.2688
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8075802,54.39502,48.15281,0.5653673,0.5653673,0,0,0,0.5653673,142.8417,0,0,0.8075802,0.5951235,0.5653673,0,0,2.649961,8.240309,0.2124568,0,0.2124568,11.68761,83.48275,0.1329553,0.6219041,0.6460642,0,9.047889
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3094847,51.65377,49.30475,0.9523028,0.9523028,0,0,0,0.9523028,32.49856,0,1.110223E-16,0.3094847,1.002424,0.9523028,0,0,2.437505,8.43152,0,0.6929393,-0.6929393,10.95719,78.26546,0.1329553,1.047533,0.2475878,0,8.741005
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3654398,52.27129,49.48622,2.380991,2.380991,0,0,0,2.380991,15.34822,0,0,0.3654398,2.506306,2.380991,0,0,3.207437,7.738581,0,2.140867,-2.140867,8.700514,62.14641,0.1329553,2.61909,0.2923518,0,8.10402
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6194836,54.44987,49.65981,0.6800557,0.6800557,0,0,0,0.6800557,91.09306,0,1.110223E-16,0.6194836,0.7158481,0.6800557,0,0,5.586178,5.597714,0,0.09636456,-0.09636456,8.598937,61.42086,0.1329553,0.7480613,0.4955868,0,6.217197
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3539467,51.18609,48.50786,1.835066,1.835066,0,0,0,1.835066,19.28795,0,0,0.3539467,1.931649,1.835066,0,0,5.69325,5.501349,0,1.577702,-1.577702,6.935893,49.54199,0.1329553,2.018573,0.2831573,0,5.855296
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1354822,46.84552,45.84892,1.091673,1.091673,0,0,0,1.091673,12.41051,0,2.220446E-16,0.1354822,1.14913,1.091673,0,0,7.446252,3.923647,0,1.013648,-1.013648,5.867415,41.91002,0.1329553,1.200841,0.1083858,0,4.05913
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,43.37934,43.37934,2.42596,2.42596,0,0,0,2.42596,0,0,0,0,2.553642,2.42596,0,0,8.572527,2.91,0,2.553642,-2.553642,3.17564,22.6831,0.1329553,2.668556,0,0,2.91
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,41.32005,41.32005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.40991,0.356358,0,0,0,3.17564,22.6831,0.1329553,0,0,0,0.356358
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,39.49746,39.49746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.40991,0.356358,0,0,0,3.17564,22.6831,0.1329553,0,0,0,0.356358
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,37.68275,37.68275,0.02805413,0.02805413,0,0,0,0.02805413,0,0,3.469447E-18,0,0.02953066,0.02805413,0,0,11.40991,0.356358,0,0.02953066,-0.02953066,3.144512,22.46075,0.1329553,0.03085954,0,0,0.356358
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,36.26254,36.26254,0.3352863,0.3352863,3.840549,0,1.21347,0.3352863,0,0,0,0,0,0,3.505263,3.33,11.44272,0.3268273,3.33,0,3.33,6.303627,45.02582,0.1330603,0.368815,0,5,0.3268273
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,35.17372,35.17372,0.1953692,0.1953692,3.700632,0,1.175273,0.1953692,0,0,0,0,0,0,3.505263,3.33,8.112719,3.323827,3.33,0,3.33,9.462743,67.59088,0.1331521,0.2149061,0,5,3.323827
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,34.03756,34.03756,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.782719,6.320827,3.33,0,3.33,12.62186,90.15594,0.1332256,0,0,5,6.320827
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,33.06709,33.06709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.452719,9.317827,0,0,0,12.62186,90.15594,0.1332256,0,0,0,9.317827
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01420067,32.31827,32.22285,0.44242,0.44242,0,0,0,0.44242,3.209772,0,5.551115E-17,0.01420067,0.4657053,0.44242,0,0,1.452719,9.317827,0,0.4515046,-0.4515046,12.14593,86.75647,0.1332256,0.486662,0.01136054,0,9.332028
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.0713691,31.80937,31.33128,0,0,0,0,0,0,0,0,0,0.0713691,0,0,0,0,1.954391,8.866323,0.0713691,0,0.0713691,12.21364,87.24009,0.1332227,0,0.05709528,0,8.937692
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2761772,32.30318,30.4476,0.08045024,0.08045024,0,0,0,0.08045024,343.2894,0,0,0.2761772,0.08468446,0.08045024,0,0,1.883021,8.930555,0.1914927,0,0.1914927,12.3953,88.5377,0.1332149,0.08849526,0.2209417,0,9.206732
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.610158,41.20393,29.77695,0.4471964,0.4471964,0,0,0,0.4471964,360.0561,0,0,1.610158,0.470733,0.4471964,0,0,1.691529,9.102899,1.139425,0,1.139425,13.47626,96.25878,0.1331685,0.491916,1.288126,0,10.71306
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.673378,49.09118,29.13785,1.081859,1.081859,0,0,0,1.081859,247.1097,0.982475,0,2.673378,1.138799,1.081859,0,0,0.5521039,10.12838,0.5521039,0,0.5521039,14.00003,100,0.1331461,1.190045,2.138702,0,12.80176
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.869601,52.99886,31.02357,0.3152871,0.3152871,0,0,0,0.3152871,910.1547,2.537719,0,2.869601,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.1331461,0.3468158,2.29568,0,13.49487
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.266495,62.01262,35.41831,1.649579,1.649579,0,0,0,1.649579,198.0199,1.530096,0,3.266495,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.1331461,1.814537,2.613196,0,13.89177
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.435497,69.39857,39.92352,0.3985485,0.3985485,0,0,0,0.3985485,862.0023,3.015972,0,3.435497,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.1331461,0.4384034,2.748398,0,14.06077
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.429307,73.64433,43.29256,0.9679271,0.9679271,0,0,0,0.9679271,354.294,2.410437,0,3.429307,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.1331461,1.06472,2.743446,0,14.05458
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.262705,74.90343,45.75424,1.610754,1.610754,0,0,0,1.610754,202.5576,1.567174,0,3.262705,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1331461,1.77183,2.610164,0,13.88798
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.926838,73.98978,48.01868,1.511714,1.511714,0,0,0,1.511714,193.6106,1.33556,0,2.926838,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1331461,1.662885,2.34147,0,13.55211
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.438012,70.21144,49.17062,0,0,0,0,0,0,0,2.438012,0,2.438012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331461,0,1.950409,0,13.06329
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.784581,64.09439,49.35209,1.150409,1.150409,0,0,0,1.150409,155.1259,0.5736247,0,1.784581,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1331461,1.265449,1.427665,0,12.40985
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9602607,57.08357,49.52567,1.993448,1.993448,0,0,0,1.993448,48.17084,0,0,0.9602607,2.098366,1.993448,0,0,0,10.62527,0,1.138106,-1.138106,12.80036,91.43095,0.1331461,2.192793,0.7682086,0,11.58554
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1091965,49.1496,48.33428,1.301297,1.301297,0,0,0,1.301297,8.39136,0,2.220446E-16,0.1091965,1.369786,1.301297,0,0,1.264562,9.487168,0,1.26059,-1.26059,11.47158,81.9397,0.1331461,1.431427,0.08735721,0,9.596365
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05305149,46.05572,45.66745,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8202978,0,8.881784E-16,0.05305149,3.505263,3.33,0,0,2.665217,8.226579,0,3.452212,-3.452212,7.83263,55.94725,0.1331461,7.114079,0.04244119,5,8.279631
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,43.22943,43.22943,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.501008,4.774367,2.797637,0,2.797637,10.4867,74.90486,0.133305,2.260631,0,5,4.774367
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,41.16225,41.16225,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.703371,7.29224,0.1917313,0,0.1917313,10.66859,76.20409,0.1333158,5.277995,0,5,7.29224
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,39.32387,39.32387,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.51164,7.464798,3.33,0,3.33,13.82771,98.76916,0.1334488,0.7114815,0,5,7.464798
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,37.50128,37.50128,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.1816396,10.4618,0,0.4166473,-0.4166473,13.38853,95.63213,0.1334488,0.4353964,0,0,10.4618
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,36.08107,36.08107,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.644581,10.04515,0,0.170741,-0.170741,13.20855,94.34658,0.1334488,0.1784243,0,0,10.04515
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,34.96858,34.96858,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.8342932,9.874411,0,0.5815891,-0.5815891,12.5955,89.96767,0.1334488,0.6077606,0,0,9.874411
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,33.86398,33.86398,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.480503,9.292821,0,0.3387636,-0.3387636,12.23841,87.41705,0.1334488,0.354008,0,0,9.292821
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,32.86195,32.86195,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.856907,8.954058,0,0.2359082,-0.2359082,11.98974,85.64085,0.1334488,0.246524,0,0,8.954058
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01433287,32.1139,32.01771,0.07874713,0.07874713,0,0,0,0.07874713,18.20113,0,0,0.01433287,0.08289172,0.07874713,0,0,2.119028,8.718149,0,0.06855885,-0.06855885,11.91747,85.12465,0.1334488,0.08662184,0.0114663,0,8.732482
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06724998,31.56018,31.11036,0.5130966,0.5130966,0,0,0,0.5130966,13.10669,0,0,0.06724998,0.5401018,0.5130966,0,0,2.195204,8.64959,0,0.4728518,-0.4728518,11.41905,81.56445,0.1334488,0.5644063,0.05379998,0,8.716841
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2597392,31.98425,30.24246,0.1224074,0.1224074,0,0,0,0.1224074,212.1924,0,0,0.2597392,0.1288499,0.1224074,0,0,2.720595,8.176739,0.1308893,0,0.1308893,11.54322,82.45139,0.1334435,0.1346481,0.2077913,0,8.436478
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.670493,41.45345,29.57969,0.4428617,0.4428617,0,0,0,0.4428617,377.2041,0,0,1.670493,0.4661703,0.4428617,0,0,2.589706,8.294539,1.204322,0,1.204322,12.68574,90.61224,0.1333945,0.4871479,1.336394,0,9.965032
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.200916,44.93307,28.9406,0,0,0,0,0,0,0,0.8155324,0,2.200916,0,0,0,0,1.385383,9.378429,1.385383,0,1.385383,14.00003,100,0.1333383,0,1.760732,0,11.57934
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.871269,52.75519,30.80265,1.728667,1.728667,0,0,0,1.728667,166.0972,1.051619,0,2.871269,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1333383,1.901534,2.297015,0,13.49654
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.268633,61.78234,35.21317,1.892682,1.892682,0,0,0,1.892682,172.6985,1.276337,0,3.268633,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1333383,2.08195,2.614907,0,13.89391
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.438287,69.16824,39.71838,1.638548,1.638548,0,0,0,1.638548,209.8374,1.713499,0,3.438287,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1333383,1.802403,2.75063,0,14.06356
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.43182,73.44904,43.11897,0.3063864,0.3063864,0,0,0,0.3063864,1120.096,3.109308,0,3.43182,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1333383,0.337025,2.745456,0,14.05709
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.061254,84.70825,45.58066,1.163496,1.163496,0,0,0,1.163496,349.056,2.836521,0,4.061254,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1333383,1.279846,3.249003,0,14.68653
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.397948,79.2078,47.8451,0,0,0,0,0,0,0,3.397948,0,3.397948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333383,0,2.718358,0,14.02322
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.441036,70.03731,48.99704,0.6304649,0.6304649,0,0,0,0.6304649,387.1804,1.777389,0,2.441036,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1333383,0.6935114,1.952829,0,13.06631
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.78782,63.92177,49.17062,0.9404479,0.9404479,0,0,0,0.9404479,190.103,0.7978745,0,1.78782,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1333383,1.034493,1.430256,0,12.41309
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.234962,59.21423,49.35209,1.396017,1.396017,0,0,0,1.396017,88.46326,2.220446E-16,0,1.234962,1.469492,1.396017,0,0,0,10.62527,0,0.2345296,-0.2345296,13.75281,98.23418,0.1333383,1.535619,0.9879699,0,11.86024
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09968004,48.94342,48.20015,1.261791,1.261791,0,0,0,1.261791,7.899888,0,2.220446E-16,0.09968004,1.328201,1.261791,0,0,0.2605884,10.39074,0,1.228521,-1.228521,12.45784,88.98438,0.1333383,1.38797,0.07974403,0,10.49042
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05502233,45.89615,45.49387,0.7218449,0.7218449,0,0,0,0.7218449,7.622459,0,0,0.05502233,0.7598367,0.7218449,0,0,1.625611,9.162224,0,0.7048144,-0.7048144,11.7149,83.67767,0.1333383,0.7940294,0.04401787,0,9.217246
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007087509,43.09887,43.04797,0.1908537,0.1908537,0,0,0,0.1908537,3.713583,0,2.775558E-17,0.007087509,0.2008986,0.1908537,0,0,2.408739,8.45741,0,0.1938111,-0.1938111,11.5106,82.21843,0.1333383,0.209939,0.005670007,0,8.464497
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,40.965,40.965,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.624084,8.263598,0,2.320989,-2.320989,9.064066,64.74319,0.1333383,2.425434,0,0,8.263598
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,39.11873,39.11873,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.202961,5.942609,0,2.649244,-2.649244,6.271517,44.79646,0.1333383,2.76846,0,0,5.942609
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,37.30403,37.30403,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.146565,3.293365,0,0.3713181,-0.3713181,5.880114,42.00073,0.1333383,0.3880275,0,0,3.293365
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,35.86015,35.86015,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.559141,2.922047,0,0.2599459,-0.2599459,5.606107,40.04354,0.1333383,0.2716435,0,0,2.922047
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,34.77133,34.77133,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.84797,2.662101,0,0.2871482,-0.2871482,5.303426,37.88154,0.1333383,0.3000698,0,0,2.662101
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,33.64305,33.64305,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.167024,2.374953,0,0.3374883,-0.3374883,4.947682,35.34052,0.1333383,0.3526753,0,0,2.374953
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,32.64103,32.64103,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.54201,2.037465,0,0.1487416,-0.1487416,4.790895,34.22061,0.1333383,0.155435,0,0,2.037465
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03027645,31.99984,31.79679,0,0,0,0,0,0,0,0,0,0.03027645,0,0,0,0,9.707279,1.888723,0.03027645,0,0.03027645,4.819617,34.42577,0.133337,0,0.02422116,0,1.919
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2437216,32.5292,30.88944,0,0,0,0,0,0,0,0,0,0.2437216,0,0,0,0,9.677002,1.915972,0.2437216,0,0.2437216,5.050832,36.0773,0.1333271,0,0.1949773,0,2.159694
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2587462,31.75427,30.02154,0.2395421,0.2395421,0,0,0,0.2395421,108.017,0,0,0.2587462,0.2521496,0.2395421,0,0,9.433281,2.135322,0.00659662,0,0.00659662,5.05709,36.122,0.1333269,0.2634963,0.206997,0,2.394068
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.100442,36.94059,29.3351,0.1775037,0.1775037,0,0,0,0.1775037,619.9545,0,0,1.100442,0.186846,0.1775037,0,0,9.426684,2.141258,0.9135961,0,0.9135961,5.923803,42.3128,0.1332898,0.195254,0.8803536,0,3.2417
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.183225,36.87009,28.69601,0,0,0,0,0,0,0,0,0,1.183225,0,0,0,0,8.513088,2.963495,1.183225,0,1.183225,7.046309,50.33068,0.1332418,0,0.9465802,0,4.14672
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.546564,41.58359,30.58173,0.4934267,0.4934267,0,0,0,0.4934267,313.4333,0,0,1.546564,0.5193965,0.4934267,0,0,7.329863,4.028398,1.027167,0,1.027167,8.020766,57.29107,0.1332002,0.5427693,1.237251,0,5.574961
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6425931,39.50444,34.99225,2.359368,2.359368,0,0,0,2.359368,27.23581,0,0,0.6425931,2.483546,2.359368,0,0,6.302696,4.952848,0,1.840952,-1.840952,6.080232,43.43014,0.1332002,2.595305,0.5140745,0,5.595441
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6112098,43.90983,39.49746,2.653013,2.653013,0,0,0,2.653013,23.03833,0,0,0.6112098,2.792645,2.653013,0,0,8.348198,3.111896,0,2.181435,-2.181435,3.780797,27.00564,0.1332002,2.918314,0.4889678,0,3.723105
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.63952,55.69775,42.91383,0.02546698,0.02546698,0,0,0,0.02546698,6437.829,0,0,1.63952,0.02680734,0.02546698,0,0,10.77201,0.9304608,1.612713,0,1.612713,5.310751,37.93386,0.1331349,0.02801367,1.311616,0,2.569981
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.391816,75.9172,45.38341,3.326573,3.326573,5,0,1.53,3.326573,101.9613,0,0,3.391816,0,0,1.673427,1.589756,9.159302,2.381903,4.981572,0,4.981572,10.03668,71.69047,0.1332788,3.65923,2.713453,5,5.773719
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.305981,77.8154,47.62418,1.242129,1.242129,2.15976,0,0.7546145,1.242129,266.1543,2.220446E-16,0,3.305981,0,0,0.9176306,0.871749,4.17773,6.865317,4.17773,0,4.17773,14.00003,100,0.1331937,1.366342,2.644785,5,10.1713
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.149896,66.9462,48.82346,0.8575792,0.8575792,0,0,0,0.8575792,250.6936,1.247182,0,2.149896,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1331937,0.9433372,1.719917,0,12.77517
