Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.683195,62.77372,48.99704,0.6708528,0.6708528,0,0,0,0.6708528,250.9038,0.9770343,0,1.683195,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1331937,0.737938,1.346556,0,12.30847
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9672012,56.76683,49.17062,1.92103,1.92103,0,0,0,1.92103,50.34805,0,0,0.9672012,2.022137,1.92103,0,0,0,10.62527,0,1.054936,-1.054936,12.88803,92.05716,0.1331937,2.113133,0.773761,0,11.59247
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2448356,49.85519,48.01868,0,0,0,0,0,0,0,0,0,0.2448356,0,0,0,0,1.172151,9.570338,0.2448356,0,0.2448356,13.1203,93.71624,0.1331838,0,0.1958685,0,9.815174
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1806744,46.66354,45.33607,0.5303178,0.5303178,0,0,0,0.5303178,34.06907,0,0,0.1806744,0.5582293,0.5303178,0,0,0.9273155,9.79069,0,0.3775549,-0.3775549,12.72232,90.87354,0.1331838,0.5833496,0.1445395,0,9.971365
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02021677,42.99582,42.85071,1.235791,1.235791,0,0,0,1.235791,1.635937,0,2.220446E-16,0.02021677,1.300833,1.235791,0,0,1.346821,9.413136,0,1.280616,-1.280616,11.37243,81.23151,0.1331838,1.35937,0.01617342,0,9.433352
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,40.78353,40.78353,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.769728,8.132519,0,1.12007,-1.12007,10.19178,72.79826,0.1331838,1.170473,0,0,8.132519
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,38.92148,38.92148,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,4.01425,7.012449,0,2.377586,-2.377586,7.68558,54.89689,0.1331838,2.484577,0,0,7.012449
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,37.09889,37.09889,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.656012,4.634863,0,0.2847436,-0.2847436,7.385434,52.753,0.1331838,0.297557,0,0,4.634863
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,35.67868,35.67868,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,6.972394,4.35012,0,0.1887831,-0.1887831,7.18644,51.33161,0.1331838,0.1972783,0,0,4.35012
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,34.57408,34.57408,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.182153,4.161336,0,0.005920971,-0.005920971,7.180198,51.28703,0.1331838,0.006187415,0,0,4.161336
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,33.43792,33.43792,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.188732,4.155416,0,0.357429,-0.357429,6.803435,48.59587,0.1331838,0.3735133,0,0,4.155416
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,32.44377,32.44377,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.585875,3.797987,0,0.2004426,-0.2004426,6.59215,47.08669,0.1331838,0.2094626,0,0,3.797987
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0161908,31.70794,31.59954,0,0,0,0,0,0,0,0,0,0.0161908,0,0,0,0,7.808589,3.597544,0.0161908,0,0.0161908,6.60751,47.1964,0.1331832,0,0.01295264,0,3.613735
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.0769708,31.1822,30.66852,0,0,0,0,0,0,0,0,0,0.0769708,0,0,0,0,7.792398,3.612116,0.0769708,0,0.0769708,6.680531,47.71798,0.1331801,0,0.06157664,0,3.689086
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.253496,31.49556,29.80062,0.07439507,0.07439507,0,0,0,0.07439507,340.743,0,0,0.253496,0.07831059,0.07439507,0,0,7.715427,3.68139,0.1751854,0,0.1751854,6.846726,48.90509,0.133173,0.08183458,0.2027968,0,3.934886
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.302041,38.18218,29.11418,0.3079965,0.3079965,0,0,0,0.3079965,422.7454,0,0,1.302041,0.3242068,0.3079965,0,0,7.540242,3.839056,0.977834,0,0.977834,7.774381,55.53118,0.1331335,0.3387961,1.041633,0,5.141097
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.202526,44.419,28.4672,0.6529695,0.6529695,0,0,0,0.6529695,337.3091,0,0,2.202526,0.6873364,0.6529695,0,0,6.562408,4.719107,1.51519,0,1.51519,9.211816,65.79855,0.1330725,0.7182665,1.762021,0,6.921633
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.874249,52.25567,30.35292,1.701884,1.701884,0,0,0,1.701884,168.8863,0,0,2.874249,1.791457,1.701884,0,0,5.047218,6.082778,1.082792,0,1.082792,10.23904,73.13587,0.1330288,1.872072,2.299399,0,8.957026
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.273221,61.28642,34.77133,0,0,0,0,0,0,0,0,0,3.273221,0,0,0,0,3.964427,7.05729,3.273221,0,3.273221,13.34429,95.31618,0.1328971,0,2.618577,0,10.33051
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.444387,68.67342,39.27654,0,0,0,0,0,0,0,2.753181,0,3.444387,0,0,0,0,0.691206,10.00319,0.691206,0,0.691206,14.00003,100,0.1328693,0,2.75551,0,13.44758
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.438067,73.00137,42.71658,1.461233,1.461233,0,0,0,1.461233,235.2854,1.899927,0,3.438067,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1328693,1.607356,2.750453,0,14.06334
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.271821,74.30166,45.20194,0,0,0,0,0,0,0,3.271821,0,3.271821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328693,0,2.617457,0,13.8971
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.936909,73.38685,47.44271,1.282691,1.282691,0,0,0,1.282691,228.9646,1.586708,0,2.936909,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1328693,1.410961,2.349528,0,13.56218
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.447513,69.68406,48.64199,1.946977,1.946977,0,0,0,1.946977,125.7084,0.398064,0,2.447513,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1328693,2.141675,1.958011,0,13.07279
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.794093,63.63617,48.86291,0,0,0,0,0,0,0,1.794093,0,1.794093,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328693,0,1.435275,0,12.41937
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9706316,56.66214,49.04438,1.928129,1.928129,0,0,0,1.928129,50.34059,0,2.220446E-16,0.9706316,2.029609,1.928129,0,0,0,10.62527,0,1.058978,-1.058978,12.88377,92.02673,0.1328693,2.120942,0.7765052,0,11.59591
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1149213,48.70066,47.8451,0.2423402,0.2423402,0,0,0,0.2423402,47.42147,0,0,0.1149213,0.255095,0.2423402,0,0,1.176642,9.566297,0,0.1401737,-0.1401737,12.73601,90.97133,0.1328693,0.2665743,0.09193704,0,9.681217
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05889992,45.58437,45.1546,2.869131,2.869131,0,0,0,2.869131,2.052884,4.440892E-16,0,0.05889992,3.020138,2.869131,0,0,1.332391,9.426123,0,2.961238,-2.961238,9.614593,68.67552,0.1328693,3.156044,0.04711994,0,9.485023
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008300543,42.72872,42.66924,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2373871,0,0,0.008300543,2.364871,2.246627,0,0,4.622655,6.464885,0,2.35657,-2.35657,7.130549,50.93239,0.1328693,3.84629,0.006640434,5,6.473186
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,40.58628,40.58628,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.241066,4.108315,2.195018,0,2.195018,9.212926,65.80648,0.132993,2.9584,0,5,4.108315
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,38.7479,38.7479,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.046049,6.08383,3.33,0,3.33,12.37204,88.37154,0.1330658,0,0,5,6.08383
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,36.90164,36.90164,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.716049,9.080831,0,0.5121686,-0.5121686,11.83217,84.51532,0.1330658,0.5352163,0,0,9.080831
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,35.48143,35.48143,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.285125,8.568662,0,0.1359288,-0.1359288,11.68889,83.49188,0.1330658,0.1420456,0,0,8.568662
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,34.37683,34.37683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.436157,8.432733,0,0,0,11.68889,83.49188,0.1330658,0,0,0,8.432733
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,33.24067,33.24067,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.436157,8.432733,0,0.3250224,-0.3250224,11.34628,81.04472,0.1330658,0.3396484,0,0,8.432733
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,32.24652,32.24652,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.797293,8.107711,0,0.1539045,-0.1539045,11.18405,79.88593,0.1330658,0.1608302,0,0,8.107711
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02231931,31.52788,31.37862,0.1505733,0.1505733,0,0,0,0.1505733,14.82289,0,0,0.02231931,0.1584982,0.1505733,0,0,2.968298,7.953806,0,0.1361789,-0.1361789,11.04051,78.86062,0.1330658,0.1656306,0.01785544,0,7.976126
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07040888,30.91674,30.4476,0.1300408,0.1300408,0,0,0,0.1300408,54.14369,0,0,0.07040888,0.136885,0.1300408,0,0,3.119608,7.817627,0,0.06647616,-0.06647616,10.97044,78.3601,0.1330658,0.1430449,0.0563271,0,7.888036
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2526787,31.26685,29.57969,0,0,0,0,0,0,0,0,0,0.2526787,0,0,0,0,3.19347,7.751151,0.2526787,0,0.2526787,11.21015,80.07233,0.1330557,0,0.202143,0,8.00383
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.301643,37.94522,28.89326,0.4987016,0.4987016,0,0,0,0.4987016,261.0064,0,0,1.301643,0.5249491,0.4987016,0,0,2.940791,7.978562,0.7766941,0,0.7766941,11.94699,85.33543,0.1330245,0.5485718,1.041314,0,9.280205
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.203116,44.15155,28.22261,0,0,0,0,0,0,0,0.03901851,0,2.203116,0,0,0,0,2.164097,8.677587,2.164097,0,2.164097,14.00003,100,0.1329377,0,1.762493,0,10.8807
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.875701,51.99186,30.11622,1.915707,1.915707,0,0,0,1.915707,150.1117,0.8591671,0,2.875701,2.016534,1.915707,0,0,0,10.62527,0,0,0,14.00003,100,0.1329377,2.107278,2.30056,0,13.50097
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.275354,61.03701,34.55041,1.430079,1.430079,0,0,0,1.430079,229.0331,1.770008,0,3.275354,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1329377,1.573087,2.620283,0,13.90063
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.44628,68.47369,39.10295,0.2033814,0.2033814,0,0,0,0.2033814,1694.492,3.232194,0,3.44628,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1329377,0.2237195,2.757024,0,14.07155
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.440526,72.80567,42.543,1.327558,1.327558,0,0,0,1.327558,259.162,2.043097,0,3.440526,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1329377,1.460314,2.752421,0,14.0658
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.274674,74.11247,45.02836,1.174991,1.174991,0,0,0,1.174991,278.6977,2.037841,0,3.274674,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1329377,1.292491,2.619739,0,13.89995
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.939249,73.2464,47.30858,1.996559,1.996559,0,0,0,1.996559,147.2158,0.8376081,0,2.939249,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1329377,2.196214,2.351399,0,13.56452
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.450211,69.55314,48.50786,0.4038449,0.4038449,0,0,0,0.4038449,606.7208,2.025111,0,2.450211,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1329377,0.4442294,1.960169,0,13.07549
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.797662,63.47529,48.68933,1.088906,1.088906,0,0,0,1.088906,165.0889,0.6514457,0,1.797662,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1329377,1.197797,1.43813,0,12.42294
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9742769,56.55087,48.91025,1.370889,1.370889,0,0,0,1.370889,71.06899,0,0,0.9742769,1.443041,1.370889,0,0,0,10.62527,0,0.468764,-0.468764,13.50591,96.47057,0.1329377,1.507978,0.7794215,0,11.59955
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1167698,48.57961,47.71097,0.3467342,0.3467342,0,0,0,0.3467342,33.67702,0,0,0.1167698,0.3649834,0.3467342,0,0,0.5208489,10.15651,0,0.2482136,-0.2482136,13.24427,94.60172,0.1329377,0.3814076,0.0934158,0,10.27328
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06079969,45.44793,45.00469,0,0,0,0,0,0,0,0,0,0.06079969,0,0,0,0,0.7966418,9.908297,0.06079969,0,0.06079969,13.30195,95.01372,0.1329352,0,0.04863975,0,9.969096
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01048404,42.54703,42.47199,1.623172,1.623172,0,0,0,1.623172,0.645898,0,0,0.01048404,1.708602,1.623172,0,0,0.735842,9.963017,0,1.698118,-1.698118,11.51197,82.22822,0.1329352,1.785489,0.008387229,0,9.9735
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,40.38903,40.38903,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.62264,8.264898,0,1.318093,-1.318093,10.12258,72.30401,0.1329352,1.377407,0,0,8.264898
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,38.54276,38.54276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.087188,6.946805,0,0,0,10.12258,72.30401,0.1329352,0,0,0,6.946805
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,36.70438,36.70438,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.087188,6.946805,0,0.4136437,-0.4136437,9.686563,69.18959,0.1329352,0.4322577,0,0,6.946805
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,35.28418,35.28418,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.546792,6.533161,0,0.08284936,-0.08284936,9.599232,68.5658,0.1329352,0.08657758,0,0,6.533161
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,34.14802,34.14802,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.638847,6.450312,0,0.2370095,-0.2370095,9.349401,66.7813,0.1329352,0.2476749,0,0,6.450312
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,33.01974,33.01974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.902191,6.213303,0,0,0,9.349401,66.7813,0.1329352,0,0,0,6.213303
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,32.01771,32.01771,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.902191,6.213303,0,1.048001,-1.048001,8.244712,58.89068,0.1329352,1.095161,0,0,6.213303
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06876068,31.61779,31.1577,0.5189193,0.5189193,0,0,0,0.5189193,13.25074,0,0,0.06876068,0.5462309,0.5189193,0,0,6.066636,5.165302,0,0.4774702,-0.4774702,7.741414,55.2957,0.1329352,0.5708113,0.05500854,0,5.234062
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1416925,31.17223,30.22668,0.224173,0.224173,0,0,0,0.224173,63.20676,0,0,0.1416925,0.2359716,0.224173,0,0,6.597158,4.687831,0,0.0942791,-0.0942791,7.642035,54.58585,0.1329352,0.2465903,0.113354,0,4.829524
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2598088,31.09172,29.35877,0.4030362,0.4030362,0,0,0,0.4030362,64.4629,0,0,0.2598088,0.4242486,0.4030362,0,0,6.701913,4.593553,0,0.1644398,-0.1644398,7.4687,53.34775,0.1329352,0.4433398,0.207847,0,4.853361
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.300999,37.70649,28.67234,0.01635841,0.01635841,0,0,0,0.01635841,7953.09,0,0,1.300999,0.01721938,0.01635841,0,0,6.884624,4.429112,1.28378,0,1.28378,8.686601,62.04702,0.1328838,0.01799425,1.040799,0,5.730112
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.203209,43.90651,28.00169,2.731938,2.731938,0,0,0,2.731938,80.64638,0,0,2.203209,2.875725,2.731938,0,0,5.600844,5.584515,0,0.6725152,-0.6725152,7.977707,56.98351,0.1328838,3.005132,1.762568,0,7.787724
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.876865,51.7348,29.88741,1.947035,1.947035,0,0,0,1.947035,147.7562,0,0,2.876865,2.049511,1.947035,0,0,6.348083,4.911999,0.8273543,0,0.8273543,8.762605,62.58991,0.1328506,2.141739,2.301492,0,7.788865
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.277385,60.78668,34.32949,0.5825025,0.5825025,0,0,0,0.5825025,562.6387,0,0,3.277385,0.6131606,0.5825025,0,0,5.520729,5.656618,2.664224,0,2.664224,11.29011,80.64348,0.1327441,0.6407528,2.621908,0,8.934003
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.448831,68.24113,38.89781,0.9283856,0.9283856,0,0,0,0.9283856,371.4869,0,0,3.448831,0.977248,0.9283856,0,0,2.856505,8.05442,2.471583,0,2.471583,13.63486,97.39165,0.1326453,1.021224,2.759065,0,11.50325
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.44261,72.62611,42.3852,0.1218247,0.1218247,0,0,0,0.1218247,2825.873,2.929452,0,3.44261,0.1282365,0.1218247,0,0,0.3849216,10.27884,0.3849216,0,0.3849216,14.00003,100,0.13263,0.1340071,2.754088,0,13.72145
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.277206,73.93983,44.87056,0.6592281,0.6592281,0,0,0,0.6592281,497.1277,2.583281,0,3.277206,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.13263,0.7251509,2.621765,0,13.90248
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.942436,73.0664,47.13499,0,0,0,0,0,0,0,2.942436,0,2.942436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13263,0,2.353949,0,13.56771
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.453647,69.38313,48.33428,0.4962619,0.4962619,0,0,0,0.4962619,494.4258,1.931266,0,2.453647,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.13263,0.5458881,1.962917,0,13.07892
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.800928,63.3556,48.5552,0,0,0,0,0,0,0,1.800928,0,1.800928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13263,0,1.440742,0,12.4262
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9780905,56.44095,48.77612,1.130778,1.130778,0,0,0,1.130778,86.49715,0,0,0.9780905,1.190292,1.130778,0,0,0,10.62527,0,0.2122019,-0.2122019,13.77635,98.40228,0.13263,1.243856,0.7824724,0,11.60336
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1185963,48.45837,47.57684,2.332506,2.332506,0,0,0,2.332506,5.084499,0,0,0.1185963,2.45527,2.332506,0,0,0.2357799,10.41307,0,2.336674,-2.336674,11.31328,80.80896,0.13263,2.565757,0.09487701,0,10.53167
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06267925,45.30341,44.84689,2.862979,2.862979,0,0,0,2.862979,2.189302,0,4.440892E-16,0.06267925,3.013662,2.862979,0,0,2.832084,8.076399,0,2.950983,-2.950983,8.202668,58.59037,0.13263,3.149276,0.0501434,0,8.139078
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01173439,42.3981,42.31419,1.90128,1.90128,0,0,0,1.90128,0.6171837,0,4.440892E-16,0.01173439,2.001347,1.90128,0,0,6.110953,5.125416,0,1.989613,-1.989613,6.105433,43.61015,0.13263,2.091408,0.009387512,0,5.137151
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,40.23123,40.23123,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.321634,3.135803,0,0.7080297,-0.7080297,5.359104,38.27924,0.13263,0.7398911,0,0,3.135803
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,38.39285,38.39285,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.108335,2.427773,0,1.710975,-1.710975,3.555577,25.39693,0.13263,1.787969,0,0,2.427773
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,36.54659,36.54659,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,11.00942,0.7167981,0,0.2589809,-0.2589809,3.282587,23.44701,0.13263,0.270635,0,0,0.7167981
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,35.10271,35.10271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29717,0.4578172,0,0,0,3.282587,23.44701,0.13263,0,0,0,0.4578172
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,33.97444,33.97444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29717,0.4578172,0,0,0,3.282587,23.44701,0.13263,0,0,0,0.4578172
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,32.82249,32.82249,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.29717,0.4578172,0,0.2384559,-0.2384559,3.031233,21.65162,0.13263,0.2491864,0,0,0.4578172
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,31.82046,31.82046,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.56213,0.2193613,3.33,0,3.33,6.190348,44.21668,0.1327499,0.5681743,0,5,0.2193613
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02029629,31.07214,30.93678,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.467552,0,0,0.02029629,0,0,3.505263,3.33,8.232125,3.216361,3.350296,0,3.350296,9.368718,66.91928,0.1328556,0.4083348,0.01623703,5,3.236658
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07603662,30.50325,29.99787,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,20.28387,0,0,0.07603662,0,0,3.505263,3.33,4.881829,6.231628,3.406037,0,3.406037,12.59997,89.9996,0.1329592,0.4123486,0.06082929,5,6.307664
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2501775,30.82759,29.16152,0.5233585,0.5233585,0,0,0,0.5233585,47.80232,0,0,0.2501775,0.5509037,0.5233585,0,0,1.475793,9.297061,0,0.3007262,-0.3007262,12.28298,87.73536,0.1329592,0.5756944,0.200142,0,9.547238
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.300002,37.48192,28.4672,0,0,0,0,0,0,0,0,0,1.300002,0,0,0,0,1.809933,8.996335,1.300002,0,1.300002,13.51626,96.54456,0.1329074,0,1.040001,0,10.29634
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.740827,48.10717,27.78077,2.313181,2.313181,0,0,0,2.313181,118.4873,0,0,2.740827,2.434928,2.313181,0,0,0.5099311,10.16634,0.3058994,0,0.3058994,13.80647,98.61742,0.1328952,2.5445,2.192662,0,12.90716
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.020382,52.7598,29.66649,1.347831,1.347831,0,0,0,1.347831,224.0921,1.397581,0,3.020382,1.418769,1.347831,0,0,0.2040317,10.44165,0.2040317,0,0.2040317,14.00003,100,0.1328871,1.482614,2.416306,0,13.46203
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.792835,55.94529,34.13224,0.5894645,0.5894645,0,0,0,0.5894645,473.7919,2.172346,0,2.792835,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1328871,0.648411,2.234268,0,13.41811
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.061261,63.96675,38.70056,0,0,0,0,0,0,0,3.061261,0,3.061261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328871,0,2.449009,0,13.68654
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.445601,72.4061,42.18795,2.072778,2.072778,0,0,0,2.072778,166.231,1.263729,0,3.445601,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1328871,2.280056,2.75648,0,14.07088
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.280296,73.74335,44.68909,0.8672066,0.8672066,0,0,0,0.8672066,378.26,2.367447,0,3.280296,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1328871,0.9539273,2.624237,0,13.90557
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.120088,74.86868,47.00087,1.061007,1.061007,0,0,0,1.061007,294.0685,2.003239,0,3.120088,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1328871,1.167108,2.496071,0,13.74536
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.546036,70.16599,48.20015,0.1335267,0.1335267,0,0,0,0.1335267,1906.761,2.405482,0,2.546036,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1328871,0.1468794,2.036829,0,13.17131
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.193884,66.90979,48.42107,2.284396,2.284396,0,0,0,2.284396,96.03778,0,0,2.193884,2.404628,2.284396,0,0,0,10.62527,0,0.2107442,-0.2107442,13.77788,98.41326,0.1328871,2.512836,1.755107,0,12.81916
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9820711,56.33237,48.64199,0,0,0,0,0,0,0,0.7479109,0,0.9820711,0,0,0,0,0.2341602,10.41453,0.2341602,0,0.2341602,14.00003,100,0.1328777,0,0.7856569,0,11.3966
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1087128,48.29727,47.49005,1.00725,1.00725,0,0,0,1.00725,10.79303,0,0,0.1087128,1.060263,1.00725,0,0,0,10.62527,0,0.9515503,-0.9515503,12.99701,92.83557,0.1328777,1.107975,0.08697027,0,10.73399
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06014305,45.15038,44.71276,0.4451059,0.4451059,0,0,0,0.4451059,13.51208,0,5.551115E-17,0.06014305,0.4685325,0.4451059,0,0,1.057278,9.673724,0,0.4083894,-0.4083894,12.56653,89.76072,0.1328777,0.4896165,0.04811444,0,9.733867
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01215171,42.25109,42.16428,1.203954,1.203954,0,0,0,1.203954,1.009316,0,0,0.01215171,1.267321,1.203954,0,0,1.511044,9.265334,0,1.255169,-1.255169,11.24346,80.31028,0.1328777,1.32435,0.009721365,0,9.277486
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,40.07343,40.07343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.905676,8.010165,0,0,0,11.24346,80.31028,0.1328777,0,0,0,8.010165
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,38.21138,38.21138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.905676,8.010165,0,0,0,11.24346,80.31028,0.1328777,0,0,0,8.010165
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,36.373,36.373,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.905676,8.010165,0,0.3532991,-0.3532991,10.87105,77.65022,0.1328777,0.3691976,0,0,8.010165
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,34.92913,34.92913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.298231,7.656867,0,0,0,10.87105,77.65022,0.1328777,0,0,0,7.656867
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,33.79297,33.79297,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.298231,7.656867,0,0.1053286,-0.1053286,10.76003,76.85717,0.1328777,0.1100684,0,0,7.656867
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,32.64103,32.64103,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.415262,7.551538,0,0.5512775,-0.5512775,10.17893,72.70648,0.1328777,0.576085,0,0,7.551538
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,31.62321,31.62321,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.027793,7.00026,0,0.5268865,-0.5268865,9.623541,68.73944,0.1328777,0.5505964,0,0,7.00026
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02265377,30.90624,30.75531,0.3403659,0.3403659,0,0,0,0.3403659,6.655711,0,0,0.02265377,0.3582799,0.3403659,0,0,4.613223,6.473374,0,0.3356261,-0.3356261,9.26976,66.21244,0.1328777,0.3744025,0.01812302,0,6.496027
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07663065,30.30936,29.80062,0.3489996,0.3489996,0,0,0,0.3489996,21.95723,0,5.551115E-17,0.07663065,0.367368,0.3489996,0,0,4.98614,6.137748,0,0.2907374,-0.2907374,8.963296,64.02341,0.1328777,0.3838996,0.06130452,0,6.214378
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2654497,30.72305,28.95638,0,0,0,0,0,0,0,0,0,0.2654497,0,0,0,0,5.309182,5.847011,0.2654497,0,0.2654497,9.215123,65.82218,0.1328672,0,0.2123598,0,6.11246
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.238505,36.82347,28.26995,0.1636834,0.1636834,0,0,0,0.1636834,756.6466,0,0,1.238505,0.1722983,0.1636834,0,0,5.043732,6.085915,1.066207,0,1.066207,10.22662,73.04711,0.1328247,0.1800518,0.9908041,0,7.32442
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.731595,47.8286,27.60719,2.569594,2.569594,0,0,0,2.569594,106.3045,0,0,2.731595,2.704836,2.569594,0,0,3.977525,7.045501,0.02675922,0,0.02675922,10.252,73.22844,0.1328236,2.826554,2.185276,0,9.777097
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.035806,52.69402,29.4929,0.7557993,0.7557993,0,0,0,0.7557993,401.6683,0,0,3.035806,0.7955782,0.7557993,0,0,3.950766,7.069584,2.240228,0,2.240228,12.37727,88.40889,0.1327345,0.8313792,2.428645,0,10.10539
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.280354,60.32381,33.9271,1.533627,1.533627,0,0,0,1.533627,213.8951,0,0,3.280354,1.614345,1.533627,0,0,1.710538,9.08579,1.666009,0,1.666009,13.95778,99.69826,0.1326683,1.68699,2.624283,0,12.36614
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.453433,67.79089,38.50331,0.5441373,0.5441373,0,0,0,0.5441373,634.662,2.836128,0,3.453433,0.5727761,0.5441373,0,0,0.04452911,10.5852,0.04452911,0,0.04452911,14.00003,100,0.1326666,0.598551,2.762746,0,14.03863
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.448223,72.20229,42.00648,0.7449304,0.7449304,0,0,0,0.7449304,462.8919,2.664085,0,3.448223,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1326666,0.8194235,2.758578,0,14.0735
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.898585,80.99943,44.51551,2.563764,2.563764,0,0,0,2.563764,152.0649,1.199885,0,3.898585,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1326666,2.820141,3.118868,0,14.52386
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.811247,71.26933,46.8194,0,0,0,0,0,0,0,2.811247,0,2.811247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326666,0,2.248998,0,13.43652
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.638715,70.96428,48.06602,1.472788,1.472788,0,0,0,1.472788,179.1646,1.088412,0,2.638715,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1326666,1.620067,2.110972,0,13.26399
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.172645,66.5497,48.28694,0.1931561,0.1931561,0,0,0,0.1931561,1124.813,1.969323,0,2.172645,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1326666,0.2124717,1.738116,0,12.79792
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.125391,57.38348,48.50786,0.4858775,0.4858775,0,0,0,0.4858775,231.6203,0.6139409,0,1.125391,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1326666,0.5344652,0.9003127,0,11.75066
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1382309,48.33524,47.30858,0.2605027,0.2605027,0,0,0,0.2605027,53.06313,0,0,0.1382309,0.2742134,0.2605027,0,0,0,10.62527,0,0.1359825,-0.1359825,13.85669,98.97616,0.1326666,0.286553,0.1105847,0,10.7635
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2123619,46.13361,44.57863,1.842208,1.842208,0,0,0,1.842208,11.52758,0,2.220446E-16,0.2123619,1.939166,1.842208,0,0,0.1510917,10.48929,0,1.726804,-1.726804,12.03648,85.97468,0.1326666,2.026428,0.1698895,0,10.70165
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04607359,42.33579,42.00648,2.482979,2.482979,0,0,0,2.482979,1.855577,0,0,0.04607359,2.613662,2.482979,0,0,2.069763,8.762487,0,2.567588,-2.567588,9.330003,66.64275,0.1326666,2.731277,0.03685887,0,8.808561
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,39.92352,39.92352,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.922638,6.1949,0,0.2135699,-0.2135699,9.10488,65.03473,0.1326666,0.2231805,0,0,6.1949
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,38.05358,38.05358,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.159938,5.98133,0,0.277131,-0.277131,8.812759,62.94815,0.1326666,0.2896019,0,0,5.98133
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,36.21521,36.21521,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.467862,5.704199,0,0.4295012,-0.4295012,8.360024,59.71434,0.1326666,0.4488288,0,0,5.704199
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,34.77133,34.77133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.945085,5.274697,0,0,0,8.360024,59.71434,0.1326666,0,0,0,5.274697
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,33.64305,33.64305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.945085,5.274697,0,0,0,8.360024,59.71434,0.1326666,0,0,0,5.274697
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,32.49111,32.49111,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.945085,5.274697,0,0.2890246,-0.2890246,8.055367,57.53822,0.1326666,0.3020307,0,0,5.274697
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,31.48908,31.48908,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.266224,4.985673,0,0.07326019,-0.07326019,7.978143,56.98662,0.1326666,0.0765569,0,0,4.985673
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05476617,30.96252,30.59751,0.1800282,0.1800282,0,0,0,0.1800282,30.42088,0,0,0.05476617,0.1895034,0.1800282,0,0,6.347624,4.912413,0,0.1347372,-0.1347372,7.836118,55.97216,0.1326666,0.1980311,0.04381294,0,4.967179
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1639947,30.73433,29.64282,0.2308711,0.2308711,0,0,0,0.2308711,71.03304,0,2.775558E-17,0.1639947,0.2430222,0.2308711,0,0,6.497332,4.777676,0,0.07902745,-0.07902745,7.752815,55.37714,0.1326666,0.2539582,0.1311958,0,4.94167
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2013747,30.15795,28.82225,0,0,0,0,0,0,0,0,0,0.2013747,0,0,0,0,6.58514,4.698648,0.2013747,0,0.2013747,7.943856,56.74172,0.1326586,0,0.1610997,0,4.900023
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6878124,32.74581,28.11215,0.1174574,0.1174574,0,0,0,0.1174574,585.5847,0,0,0.6878124,0.1236393,0.1174574,0,0,6.383766,4.879885,0.564173,0,0.564173,8.479077,60.56472,0.1326362,0.1292031,0.5502499,0,5.567698
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.393991,37.0927,27.44939,0,0,0,0,0,0,0,0,0,1.393991,0,0,0,0,5.819592,5.387641,1.393991,0,1.393991,9.801534,70.01082,0.1325808,0,1.115193,0,6.781632
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6239381,33.55919,29.3351,0.2855293,0.2855293,0,0,0,0.2855293,218.5198,0,0,0.6239381,0.3005572,0.2855293,0,0,4.425601,6.642233,0.323381,0,0.323381,10.10832,72.20214,0.132568,0.3140822,0.4991505,0,7.266171
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.312354,43.18399,33.75352,1.340464,1.340464,0,0,0,1.340464,97.90298,0,0,1.312354,1.411014,1.340464,0,0,4.102221,6.933276,0,0.09866059,-0.09866059,10.00432,71.4593,0.132568,1.47451,1.049883,0,8.245629
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.186,47.05794,38.32184,1.885516,1.885516,0,0,0,1.885516,62.90055,0,2.220446E-16,1.186,1.984754,1.885516,0,0,4.211843,6.834615,0,0.7987538,-0.7987538,9.162362,65.44531,0.132568,2.074068,0.9487998,0,8.020615
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1684782,43.01863,41.80923,2.454403,2.454403,0,0,0,2.454403,6.864326,0,0,0.1684782,2.583582,2.454403,0,0,5.099348,6.035861,0,2.415103,-2.415103,6.61662,47.26147,0.132568,2.699843,0.1347826,0,6.20434
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.622,57.10184,44.33404,2.94982,2.94982,0,0,0,2.94982,54.9864,0,0,1.622,3.105074,2.94982,0,0,7.782796,3.620758,0,1.483074,-1.483074,5.053322,36.09509,0.132568,3.244802,1.2976,0,5.242758
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7329231,52.22999,46.64581,1.496041,1.496041,0,0,0,1.496041,48.99084,0,2.220446E-16,0.7329231,1.57478,1.496041,0,0,9.430655,2.137684,0,0.841857,-0.841857,4.165927,29.75656,0.132568,1.645645,0.5863385,0,2.870607
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6890286,53.167,47.88455,1.490286,1.490286,4.614006,0,1.424624,1.490286,46.23465,0,0,0.6890286,0,0,3.12372,2.967534,10.36605,1.295827,3.656562,0,3.656562,7.634847,54.53451,0.1327281,1.639315,0.5512228,5,1.984855
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1921973,49.54422,48.10547,2.377309,2.377309,5,0,1.53,2.377309,8.084658,0,0,0.1921973,0,0,2.622691,2.491556,6.70949,4.586733,2.683754,0,2.683754,10.18088,72.72042,0.1328758,2.61504,0.1537578,5,4.77893
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2486137,50.24332,48.37373,0,0,3.505263,0,1.121937,0,0,0,0,0.2486137,0,0,3.505263,3.33,4.025736,7.002111,3.578614,0,3.578614,13.57585,96.97016,0.132938,0,0.1988909,5,7.250725
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08988035,47.83986,47.17445,0.4317865,0.4317865,0,0,0,0.4317865,20.81592,0,5.551115E-17,0.08988035,0.4545121,0.4317865,0,0,0.4471227,10.22286,0,0.3646318,-0.3646318,13.19149,94.22477,0.132938,0.4749652,0.07190429,0,10.31274
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1961861,45.86277,44.42872,1.245495,1.245495,0,0,0,1.245495,15.75166,0,2.220446E-16,0.1961861,1.311048,1.245495,0,0,0.8522692,9.858232,0,1.114861,-1.114861,12.01633,85.83073,0.132938,1.370045,0.1569489,0,10.05442
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05257442,42.22419,41.84868,0.9856092,0.9856092,0,0,0,0.9856092,5.334206,0,2.220446E-16,0.05257442,1.037483,0.9856092,0,0,2.091004,8.74337,0,0.9849089,-0.9849089,10.97814,78.41515,0.132938,1.08417,0.04205954,0,8.795945
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,39.76571,39.76571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.185347,7.758461,0,0,0,10.97814,78.41515,0.132938,0,0,0,7.758461
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,37.92734,37.92734,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,3.185347,7.758461,0,2.918358,-2.918358,7.901923,56.44219,0.132938,4.424684,0,5,7.758461
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,36.08107,36.08107,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.427967,4.840104,3.33,0,3.33,11.06104,79.00726,0.1330099,0,0,5,4.840104
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,34.6372,34.6372,0.2505096,0.2505096,3.511528,0,1.123647,0.2505096,0,0,0,0,0,0,3.261018,3.097967,3.097967,7.837104,3.097967,0,3.097967,14.00003,100,0.1330914,0.2755606,0,5,7.837104
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,33.50893,33.50893,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,0,10.62527,0,0.7663251,-0.7663251,13.19225,94.23017,0.1330914,0.8008097,0,0,10.62527
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,32.35698,32.35698,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,0.8514724,9.858949,0,0.1366822,-0.1366822,13.04817,93.20107,0.1330914,0.1428329,0,0,9.858949
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,31.33128,31.33128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.003341,9.722267,0,0,0,13.04817,93.20107,0.1330914,0,0,0,9.722267
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02557942,30.61773,30.4476,0.03892731,0.03892731,0,0,0,0.03892731,65.71072,0,0,0.02557942,0.04097612,0.03892731,0,0,1.003341,9.722267,0,0.0153967,-0.0153967,13.03195,93.08514,0.1330914,0.04282004,0.02046353,0,9.747847
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2756697,31.33432,29.4929,0,0,0,0,0,0,0,0,0,0.2756697,0,0,0,0,1.020449,9.70687,0.2756697,0,0.2756697,13.29347,94.95316,0.1330805,0,0.2205358,0,9.98254
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3603416,31.07561,28.67234,0.7902585,0.7902585,0,0,0,0.7902585,45.59794,0,0,0.3603416,0.8318511,0.7902585,0,0,0.7447792,9.954973,0,0.4715095,-0.4715095,12.79645,91.40306,0.1330805,0.8692844,0.2882733,0,10.31531
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.185045,36.13573,27.98591,0.2810961,0.2810961,0,0,0,0.2810961,421.5803,0,0,1.185045,0.2958906,0.2810961,0,0,1.268679,9.483463,0.8891549,0,0.8891549,13.63998,97.42824,0.1330453,0.3092057,0.9480364,0,10.66851
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.41437,37.0748,27.29159,2.086101,2.086101,0,0,0,2.086101,67.7997,0,0,1.41437,2.195895,2.086101,0,0,0.3795236,10.2837,0,0.7815255,-0.7815255,12.81618,91.54396,0.1330453,2.294711,1.131496,0,11.69807
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.374211,38.78366,29.17731,0,0,0,0,0,0,0,0.1263258,0,1.374211,0,0,0,0,1.247885,9.502177,1.247885,0,1.247885,14.00003,100,0.1329959,0,1.099369,0,10.87639
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.342802,51.31446,33.57205,1.251353,1.251353,0,0,0,1.251353,187.2215,1.025588,0,2.342802,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1329959,1.376488,1.874241,0,12.96808
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.406101,66.7786,38.10092,0,0,0,0,0,0,0,3.406101,0,3.406101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329959,0,2.72488,0,14.03137
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.218479,69.172,41.60409,0,0,0,0,0,0,0,3.218479,0,3.218479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329959,0,2.574784,0,13.84375
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.149698,71.59588,44.13679,0,0,0,0,0,0,0,3.149698,0,3.149698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329959,0,2.519758,0,13.77497
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.116418,74.1508,46.46434,0.2326858,0.2326858,0,0,0,0.2326858,1339.324,2.871486,0,3.116418,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1329959,0.2559544,2.493135,0,13.74169
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.467336,68.78613,47.71097,2.036757,2.036757,0,0,0,2.036757,121.1404,0.3233815,0,2.467336,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1329959,2.240432,1.973869,0,13.09261
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.815841,62.84945,47.97923,0.9037534,0.9037534,0,0,0,0.9037534,200.9221,0.8645215,0,1.815841,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1329959,0.9941288,1.452673,0,12.44112
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9186044,55.34591,48.20015,1.126632,1.126632,0,0,0,1.126632,81.53547,0,0,0.9186044,1.185928,1.126632,0,0,0,10.62527,0,0.2673237,-0.2673237,13.71824,97.98726,0.1329959,1.239295,0.7348835,0,11.54388
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1227141,47.95739,47.04821,2.347072,2.347072,0,0,0,2.347072,5.228392,0,4.440892E-16,0.1227141,2.470602,2.347072,0,0,0.2970263,10.35795,0,2.347888,-2.347888,11.24335,80.3095,0.1329959,2.581779,0.0981713,0,10.48066
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06452112,44.73917,44.27092,3.75974,3.75974,1.25,0,0.50625,3.75974,1.716106,0,4.440892E-16,0.06452112,2.641832,2.50974,0,0,2.905791,8.010062,0,2.577311,-2.577311,8.526629,60.90437,0.1329959,4.135714,0.0516169,5,8.074584
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.0172503,41.82167,41.69877,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.898852,0,0,0.0172503,0,0,3.505263,3.33,5.769469,5.432752,3.34725,0,3.34725,11.70211,83.58633,0.1331488,0.9993052,0.01380024,5,5.450002
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,39.59213,39.59213,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.422219,8.445277,0,1.170239,-1.170239,10.46857,74.77534,0.1331488,1.2229,0,0,8.445277
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,37.74587,37.74587,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.722484,7.275038,0,1.003819,-1.003819,9.410452,67.21738,0.1331488,1.04899,0,0,7.275038
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,35.92327,35.92327,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.837838,6.27122,0,0.1914624,-0.1914624,9.208632,65.77582,0.1331488,0.2000782,0,0,6.27122
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,34.48729,34.48729,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.050574,6.079758,0,0.4362402,-0.4362402,8.748796,62.49127,0.1331488,0.455871,0,0,6.079758
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,33.35113,33.35113,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.535285,5.643517,0,0.7482575,-0.7482575,7.960063,56.85748,0.1331488,0.7819291,0,0,5.643517
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,32.17551,32.17551,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.366683,4.89526,0,0.361872,-0.361872,7.578616,54.13286,0.1331488,0.3781562,0,0,4.89526
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,31.18137,31.18137,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.768763,4.533388,0,0.314749,-0.314749,7.246841,51.76305,0.1331488,0.3289127,0,0,4.533388
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02905976,30.48292,30.2898,0.1831568,0.1831568,0,0,0,0.1831568,15.86606,0,2.775558E-17,0.02905976,0.1927966,0.1831568,0,0,7.118484,4.218639,0,0.1637369,-0.1637369,7.074248,50.53024,0.1331488,0.2014725,0.02324781,0,4.247699
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2829421,31.22384,29.3351,0,0,0,0,0,0,0,0,0,0.2829421,0,0,0,0,7.300414,4.054902,0.2829421,0,0.2829421,7.34267,52.44754,0.1331376,0,0.2263537,0,4.337844
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5020243,31.87895,28.51454,0.08830891,0.08830891,0,0,0,0.08830891,568.4866,0,0,0.5020243,0.09295674,0.08830891,0,0,7.017471,4.30955,0.4090675,0,0.4090675,7.730746,55.2195,0.1331214,0.0971398,0.4016194,0,4.811574
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5996923,31.84627,27.82811,0.09765513,0.09765513,0,0,0,0.09765513,614.092,0,0,0.5996923,0.1027949,0.09765513,0,0,6.608404,4.677711,0.4968974,0,0.4968974,8.202144,58.58662,0.1331018,0.1074206,0.4797539,0,5.277403
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.007357,33.97892,27.14168,0,0,0,0,0,0,0,0,0,1.007357,0,0,0,0,6.111506,5.124918,1.007357,0,1.007357,9.157806,65.41277,0.133062,0,0.8058857,0,6.132276
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8195572,34.58691,29.00372,1.315078,1.315078,0,0,0,1.315078,62.32005,2.220446E-16,0,0.8195572,1.384292,1.315078,0,0,5.104149,6.03154,0,0.5647353,-0.5647353,8.562524,61.16076,0.133062,1.446586,0.6556458,0,6.851097
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7499678,38.63629,33.39846,1.289874,1.289874,0,0,0,1.289874,58.1427,0,0,0.7499678,1.357762,1.289874,0,0,5.731633,5.466805,0,0.6077946,-0.6077946,7.921852,56.58454,0.133062,1.418862,0.5999743,0,6.216772
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1680386,39.10435,37.92734,0.9307074,0.9307074,0,0,0,0.9307074,18.05494,0,1.110223E-16,0.1680386,0.979692,0.9307074,0,0,6.40696,4.85901,0,0.8116534,-0.8116534,7.066294,50.47343,0.133062,1.023778,0.1344309,0,5.027049
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.325719,51.45609,41.40684,0,0,0,0,0,0,0,0,0,1.325719,0,0,0,0,7.308797,4.047357,1.325719,0,1.325719,8.323981,59.45689,0.1330096,0,1.060575,0,5.373075
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6764786,49.00957,43.96321,1.448695,1.448695,0,0,0,1.448695,46.69571,0,0,0.6764786,1.524943,1.448695,0,0,5.983078,5.240503,0,0.848464,-0.848464,7.429622,53.06862,0.1330096,1.593565,0.5411829,0,5.916982
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4823124,49.90989,46.29076,1.960675,1.960675,0,0,0,1.960675,24.59931,0,2.220446E-16,0.4823124,2.063868,1.960675,0,0,6.925817,4.392039,0,1.581556,-1.581556,5.762516,41.16074,0.1330096,2.156742,0.3858499,0,4.874352
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.371412,58.42214,47.5295,0,0,0,0,0,0,0,0,0,1.371412,0,0,0,0,8.683101,2.810484,1.371412,0,1.371412,7.063551,50.45384,0.1329555,0,1.09713,0,4.181896
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.17827,57.07072,47.79776,2.604872,2.604872,0,0,0,2.604872,45.2333,0,4.440892E-16,1.17827,2.741971,2.604872,0,0,7.311688,4.044755,0,1.563701,-1.563701,5.415266,38.68039,0.1329555,2.865359,0.9426157,0,5.223024
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6491184,53.03824,48.06602,2.140852,2.140852,0,0,0,2.140852,30.32056,0,4.440892E-16,0.6491184,2.253529,2.140852,0,0,9.049134,2.481054,0,1.60441,-1.60441,3.724069,26.60044,0.1329555,2.354937,0.5192947,0,3.130172
