Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.257479,48.78466,46.86673,1.191812,1.191812,4.697075,0,1.447302,1.191812,21.604,0,0,0.257479,0,0,3.505263,3.33,10.83181,0.8766435,3.587479,0,3.587479,7.12745,50.91026,0.133124,1.310993,0.2059832,5,1.134122
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.119365,44.95692,44.08945,2.232551,2.232551,5,0,1.53,2.232551,5.346572,0,0,0.119365,0,0,2.767449,2.629077,7.244333,4.105374,2.748442,0,2.748442,9.734851,69.53451,0.1332745,2.455806,0.09549196,5,4.22474
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05048416,41.87709,41.5173,0,0,3.505263,0,1.121937,0,0,0,0,0.05048416,0,0,3.505263,3.33,4.495892,6.578972,3.380484,0,3.380484,12.94186,92.44167,0.1333436,0,0.04038732,5,6.629456
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,39.43433,39.43433,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,1.115407,9.621408,0,1.237743,-1.237743,11.63717,83.12244,0.1333436,1.293441,0,0,9.621408
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,37.58807,37.58807,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,2.490677,8.383665,0,1.722821,-1.722821,9.821153,70.15095,0.1333436,1.800347,0,0,8.383665
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,35.79703,35.79703,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,4.404922,6.660845,0,0.1402162,-0.1402162,9.673351,69.09523,0.1333436,0.146526,0,0,6.660845
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,34.32949,34.32949,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,4.560718,6.520628,0,0.4781239,-0.4781239,9.169365,65.49533,0.1333436,0.4996395,0,0,6.520628
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,33.19333,33.19333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.091966,6.042504,0,0,0,9.169365,65.49533,0.1333436,0,0,0,6.042504
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,32.01771,32.01771,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,5.091966,6.042504,0,0.277494,-0.277494,8.876861,63.40602,0.1333436,0.2899813,0,0,6.042504
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,31.02357,31.02357,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,5.400293,5.76501,0,0.07909562,-0.07909562,8.793487,62.81049,0.1333436,0.08265492,0,0,5.76501
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07143799,30.59129,30.11622,0.3292833,0.3292833,0,0,0,0.3292833,21.695,0,0,0.07143799,0.346614,0.3292833,0,0,5.488177,5.685915,0,0.275176,-0.275176,8.503426,60.73863,0.1333436,0.3622116,0.05715039,0,5.757353
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.199296,30.48603,29.16152,0.3199125,0.3199125,0,0,0,0.3199125,62.29704,0,0,0.199296,0.33675,0.3199125,0,0,5.793928,5.410739,0,0.137454,-0.137454,8.358536,59.70371,0.1333436,0.3519038,0.1594368,0,5.610035
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2064885,29.7069,28.34096,0.09221436,0.09221436,0,0,0,0.09221436,223.9222,0,0,0.2064885,0.09706774,0.09221436,0,0,5.946655,5.273285,0.1094207,0,0.1094207,8.462341,60.44518,0.1333393,0.1014358,0.1651908,0,5.479774
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3479286,29.95157,27.64664,0.4349954,0.4349954,0,0,0,0.4349954,79.98442,0,5.551115E-17,0.3479286,0.4578899,0.4349954,0,0,5.837234,5.371764,0,0.1099613,-0.1099613,8.346432,59.61725,0.1333393,0.4784949,0.2783428,0,5.719692
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9136259,33.12941,26.96021,0.02064259,0.02064259,0,0,0,0.02064259,4425.926,0,0,0.9136259,0.02172905,0.02064259,0,0,5.959414,5.261802,0.8918968,0,0.8918968,9.19256,65.66101,0.1333041,0.02270685,0.7309007,0,6.175428
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.181939,36.99366,28.82225,0.6992715,0.6992715,0,0,0,0.6992715,169.0243,0,0,1.181939,0.7360753,0.6992715,0,0,5.067516,6.064509,0.4458635,0,0.4458635,9.615543,68.68231,0.1332865,0.7691987,0.945551,0,7.246448
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6853334,37.95974,33.19333,1.158079,1.158079,0,0,0,1.158079,59.17844,0,0,0.6853334,1.219031,1.158079,0,0,4.621653,6.465786,0,0.5336975,-0.5336975,9.052977,64.66399,0.1332865,1.273887,0.5482667,0,7.15112
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.092655,45.67587,37.69853,0.08649804,0.08649804,0,0,0,0.08649804,1263.214,0,0,1.092655,0.09105057,0.08649804,0,0,5.21465,5.932089,1.001604,0,1.001604,10.00318,71.45116,0.133247,0.09514784,0.874124,0,7.024744
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.668837,54.05605,41.18592,0.8541446,0.8541446,0,0,0,0.8541446,195.3811,0,0,1.668837,0.8990995,0.8541446,0,0,4.213046,6.833533,0.7697371,0,0.7697371,10.73342,76.66712,0.1332167,0.939559,1.335069,0,8.50237
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.334984,62.85697,43.7344,1.786825,1.786825,0,0,0,1.786825,130.6778,0,0,2.334984,1.880869,1.786825,0,0,3.443309,7.526296,0.4541149,0,0.4541149,11.16423,79.74434,0.1331988,1.965508,1.867987,0,9.86128
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.780876,60.40879,46.06984,1.723881,1.723881,0,0,0,1.723881,103.3062,0,0,1.780876,1.814612,1.723881,0,0,2.989194,7.934999,0,0.03373597,-0.03373597,11.12867,79.49033,0.1331988,1.896269,1.424701,0,9.715876
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.222919,56.97396,47.35592,1.293897,1.293897,0,0,0,1.293897,94.51444,0,2.220446E-16,1.222919,1.361996,1.293897,0,0,3.026678,7.901264,0,0.1390773,-0.1390773,10.98207,78.44319,0.1331988,1.423286,0.9783353,0,9.124183
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.35916,58.41929,47.62418,0.7478033,0.7478033,0,0,0,0.7478033,181.7537,0,0,1.35916,0.7871614,0.7478033,0,0,3.181209,7.762187,0.5719987,0,0.5719987,11.52471,82.31922,0.1331763,0.8225837,1.087328,0,9.121346
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5171991,51.7738,47.8451,0,0,0,0,0,0,0,0,0,0.5171991,0,0,0,0,2.60921,8.276985,0.5171991,0,0.5171991,12.01537,85.82391,0.133156,0,0.4137593,0,8.794185
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4226554,49.90396,46.7326,0,0,0,0,0,0,0,0,0,0.4226554,0,0,0,0,2.092011,8.742464,0.4226554,0,0.4226554,12.41634,88.68795,0.1331394,0,0.3381243,0,9.16512
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1970721,45.37557,43.93954,2.42841,2.42841,0,0,0,2.42841,8.115276,0,4.440892E-16,0.1970721,2.556221,2.42841,0,0,1.669355,9.122854,0,2.359149,-2.359149,9.929578,70.92542,0.1331394,2.671251,0.1576577,0,9.319926
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04827597,41.68737,41.34372,1.279542,1.279542,0,0,0,1.279542,3.772909,0,0,0.04827597,1.346887,1.279542,0,0,4.290632,6.763706,0,1.298611,-1.298611,8.560721,61.14789,0.1331394,1.407496,0.03862077,0,6.811982
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,39.25286,39.25286,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,5.733532,5.465095,0,2.195454,-2.195454,6.246511,44.61784,0.1331394,2.294249,0,0,5.465095
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,37.41449,37.41449,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,8.172925,3.269641,0,1.33444,-1.33444,4.839887,34.57055,0.1331394,1.39449,0,0,3.269641
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,35.61556,35.61556,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,9.655637,1.935201,0,0.3043128,-0.3043128,4.519113,32.27931,0.1331394,0.3180069,0,0,1.935201
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,34.14802,34.14802,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,9.993762,1.630888,0,0.1168454,-0.1168454,4.395947,31.39956,0.1331394,0.1221035,0,0,1.630888
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,33.01974,33.01974,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,10.12359,1.514043,0,0.7589774,-0.7589774,3.595915,25.68505,0.1331394,0.7931314,0,0,1.514043
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,31.84413,31.84413,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,10.9669,0.7550657,0,0.3350717,-0.3350717,3.242718,23.16223,0.1331394,0.3501499,0,0,0.7550657
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,30.82632,30.82632,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,11.3392,0.419994,0,0.330968,-0.330968,2.893847,20.6703,0.1331394,0.3458615,0,0,0.419994
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03166868,30.14478,29.93475,0.4264903,0.4264903,3.931753,0,1.238369,0.4264903,7.425416,0,0,0.03166868,0,0,3.505263,3.33,11.70694,0.08902606,3.361669,0,3.361669,6.083006,43.44996,0.1332473,0.4691393,0.02533494,5,0.1206947
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08399761,29.51139,28.95638,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,11.08389,8.881784E-16,0,0.08399761,0,0,3.505263,3.33,8.345274,3.114528,3.413998,0,3.413998,9.321809,66.58421,0.1333827,0.8336189,0.06719809,5,3.198525
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2393083,29.74287,28.15949,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,54.46479,0,0,0.2393083,0,0,3.505263,3.33,4.931276,6.187126,3.569308,0,3.569308,12.70795,90.7709,0.1334832,0.4833199,0.1914467,5,6.426434
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.28763,36.31441,27.44939,0,0,0,0,0,0,0,0,0,1.28763,0,0,0,0,1.361968,9.399504,1.28763,0,1.28763,13.92951,99.49627,0.1334326,0,1.030104,0,10.68713
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.194739,42.46243,26.76296,2.155354,2.155354,0,0,0,2.155354,101.8273,0,0,2.194739,2.268794,2.155354,0,0,0.07433763,10.55837,0,0.07405478,-0.07405478,13.85144,98.93869,0.1334326,2.370889,1.755791,0,12.75311
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.875376,50.24886,28.625,2.659402,2.659402,0,0,0,2.659402,108.1211,0,0,2.875376,2.799371,2.659402,0,0,0.1566207,10.48432,0.07600551,0,0.07600551,13.92355,99.45373,0.1334296,2.925343,2.300301,0,13.35969
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.284779,59.23055,32.99607,1.751894,1.751894,0,0,0,1.751894,187.4988,1.360065,0,3.284779,1.844099,1.751894,0,0,0.08061522,10.55272,0.08061522,0,0.08061522,14.00003,100,0.1334264,1.927083,2.627824,0,13.8375
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.465155,66.61939,37.47761,1.141818,1.141818,0,0,0,1.141818,303.4769,2.263241,0,3.465155,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1334264,1.256,2.772124,0,14.09043
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.605594,72.64111,40.965,1.659239,1.659239,0,0,0,1.659239,217.304,1.859026,0,3.605594,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1334264,1.825163,2.884475,0,14.23087
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.422845,73.8556,43.51348,2.192855,2.192855,0,0,0,2.192855,156.0908,1.114577,0,3.422845,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1334264,2.41214,2.738276,0,14.04812
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.474753,77.50723,45.84892,0.4641792,0.4641792,0,0,0,0.4641792,748.5802,2.986144,0,3.474753,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1334264,0.5105971,2.779803,0,14.10003
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.309587,66.54873,47.13499,1.72954,1.72954,0,0,0,1.72954,133.5377,0.4890195,0,2.309587,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1334264,1.902494,1.84767,0,12.93486
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.147975,65.28994,47.39537,0,0,0,0,0,0,0,2.147975,0,2.147975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334264,0,1.71838,0,12.77325
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.045465,55.82233,47.66363,0.6457512,0.6457512,0,0,0,0.6457512,161.899,0.3657268,0,1.045465,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1334264,0.7103264,0.836372,0,11.67074
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1307729,47.52521,46.55902,1.627869,1.627869,0,0,0,1.627869,8.033381,0,2.220446E-16,0.1307729,1.713547,1.627869,0,0,0,10.62527,0,1.582774,-1.582774,12.33164,88.08295,0.1334264,1.790656,0.1046183,0,10.75605
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07513084,44.3018,43.75807,1.955706,1.955706,0,0,0,1.955706,3.841623,0,2.220446E-16,0.07513084,2.058638,1.955706,0,0,1.758637,9.0425,0,1.983507,-1.983507,10.24084,73.1487,0.1334264,2.151276,0.06010467,0,9.117632
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02184236,41.31737,41.16225,2.002398,2.002398,0,0,0,2.002398,1.09081,0,4.440892E-16,0.02184236,2.107787,2.002398,0,0,3.962534,7.058994,0,2.085944,-2.085944,8.04206,57.44317,0.1334264,2.202637,0.01747389,0,7.080836
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,39.07928,39.07928,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.28025,4.973049,0,1.375522,-1.375522,6.592132,47.08656,0.1334264,1.437421,0,0,4.973049
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,37.25669,37.25669,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.808608,3.597527,0,2.099596,-2.099596,4.378963,31.27825,0.1334264,2.194078,0,0,3.597527
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,35.44198,35.44198,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.14149,1.497931,0,0.6612319,-0.6612319,3.681964,26.29969,0.1334264,0.6909873,0,0,1.497931
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,33.97444,33.97444,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.87619,0.8366991,0,0.494172,-0.494172,3.161061,22.57896,0.1334264,0.5164097,0,0,0.8366991
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,32.84616,32.84616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42527,0.3425272,0,0,0,3.161061,22.57896,0.1334264,0,0,0,0.3425272
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,31.66266,31.66266,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.42527,0.3425272,3.33,0,3.33,6.320176,45.14403,0.1335677,0.8728648,0,5,0.3425272
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,30.64485,30.64485,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.095275,3.339527,3.33,0,3.33,9.479292,67.70909,0.1336381,0,0,5,3.339527
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03126528,29.94461,29.7375,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,8.049902,0,0,0.03126528,0,0,3.505263,3.33,4.765275,6.336527,3.361265,0,3.361265,12.66807,90.48602,0.1337416,0.4272327,0.02501223,5,6.367793
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08568618,29.34841,28.7828,0.5252429,0.5252429,0,0,0,0.5252429,16.31363,0,0,0.08568618,0.5528873,0.5252429,0,0,1.404009,9.361666,0,0.4672011,-0.4672011,12.17559,86.96836,0.1337416,0.5777673,0.06854894,0,9.447352
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2325534,29.49869,27.96224,0.2333008,0.2333008,0,0,0,0.2333008,99.67966,0,0,0.2325534,0.2455797,0.2333008,0,0,1.923122,8.894464,0,0.01302634,-0.01302634,12.16186,86.87029,0.1337416,0.2566308,0.1860427,0,9.127018
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.284815,36.11039,27.27581,0,0,0,0,0,0,0,0,0,1.284815,0,0,0,0,1.937595,8.881438,1.284815,0,1.284815,13.38075,95.57657,0.1336912,0,1.027852,0,10.16625
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.193066,42.23025,26.56571,2.053197,2.053197,0,0,0,2.053197,106.8123,0,0,2.193066,2.16126,2.053197,0,0,0.6527806,10.03777,0.03180609,0,0.03180609,13.41092,95.79209,0.1336899,2.258516,1.754453,0,12.23084
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.874943,50.01532,28.42775,3.682478,3.682478,1.541208,0,0.5857498,3.682478,78.07088,2.220446E-16,0,2.874943,2.253968,2.14127,0,0,0.6209745,10.0664,0.6209745,0,0.6209745,14.00003,100,0.1336915,4.050726,2.299954,5,12.94134
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.28615,58.9746,32.77515,0.8064089,0.8064089,0,0,0,0.8064089,407.5041,2.437298,0,3.28615,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1336915,0.8870497,2.62892,0,13.91142
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.46724,66.39259,37.28036,0.9763274,0.9763274,0,0,0,0.9763274,355.1308,2.439527,0,3.46724,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1336915,1.07396,2.773792,0,14.09251
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.468081,70.80428,40.74408,0.5153638,0.5153638,0,0,0,0.5153638,672.9384,2.925593,0,3.468081,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1336915,0.5669002,2.774465,0,14.09336
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.305888,72.25269,43.29256,2.483056,2.483056,0,0,0,2.483056,133.1379,0.6921446,0,3.305888,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1336915,2.731362,2.644711,0,13.93116
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.973161,71.52709,45.62011,0.6569041,0.6569041,0,0,0,0.6569041,452.602,2.281683,0,2.973161,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1336915,0.7225945,2.378529,0,13.59844
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.484973,68.07018,46.95353,0.6662526,0.6662526,0,0,0,0.6662526,372.9776,1.783654,0,2.484973,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1336915,0.7328778,1.987978,0,13.11025
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.835065,62.17939,47.22179,1.241345,1.241345,0,0,0,1.241345,147.8287,0.5283856,0,1.835065,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1336915,1.36548,1.468052,0,12.46034
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.015749,55.39404,47.49005,0.7428475,0.7428475,0,0,0,0.7428475,136.7372,0.2338037,0,1.015749,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1336915,0.8171322,0.8125988,0,11.64102
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1324374,47.35496,46.37755,1.187393,1.187393,0,0,0,1.187393,11.15363,0,2.220446E-16,0.1324374,1.249887,1.187393,0,0,0,10.62527,0,1.11745,-1.11745,12.82213,91.58648,0.1336915,1.306132,0.1059499,0,10.75771
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07679865,44.16346,43.60815,0.379732,0.379732,0,0,0,0.379732,20.22444,0,5.551115E-17,0.07679865,0.3997178,0.379732,0,0,1.241611,9.507824,0,0.3229192,-0.3229192,12.48175,89.15514,0.1336915,0.4177051,0.06143892,0,9.584622
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02343682,41.17074,41.00445,1.562854,1.562854,0,0,0,1.562854,1.499617,0,4.440892E-16,0.02343682,1.645109,1.562854,0,0,1.60041,9.184905,0,1.621673,-1.621673,10.77235,76.94522,0.1336915,1.719139,0.01874946,0,9.208342
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,38.92148,38.92148,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.402269,7.563232,0,0.9321635,-0.9321635,9.789766,69.92676,0.1336915,0.9741108,0,0,7.563232
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,37.08311,37.08311,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.438006,6.631069,0,3.083966,-3.083966,6.53898,46.70691,0.1336915,3.222745,0,0,6.631069
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,35.28418,35.28418,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.864635,3.547103,0,0.6431764,-0.6431764,5.861012,41.86429,0.1336915,0.6721194,0,0,3.547103
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,33.81664,33.81664,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.579275,2.903926,0,0.3488362,-0.3488362,5.493307,39.23783,0.1336915,0.3645339,0,0,2.903926
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,32.6647,32.6647,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.966871,2.55509,0,0.6068904,-0.6068904,4.853588,34.66842,0.1336915,0.6342005,0,0,2.55509
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,31.48908,31.48908,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.641194,1.9482,0,0.6709605,-0.6709605,4.146334,29.61661,0.1336915,0.7011538,0,0,1.9482
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,30.48705,30.48705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38671,1.277239,0,0,0,4.146334,29.61661,0.1336915,0,0,0,1.277239
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03421392,29.80616,29.57969,0.6550936,0.6550936,0,0,0,0.6550936,5.222754,0,1.110223E-16,0.03421392,0.6895722,0.6550936,0,0,10.38671,1.277239,0,0.6553582,-0.6553582,3.455525,24.68228,0.1336915,0.7206029,0.02737114,0,1.311453
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09338894,29.21731,28.60133,0,0,0,0,0,0,0,0,0,0.09338894,0,0,0,0,11.11488,0.6218808,0.09338894,0,0.09338894,3.544122,25.31511,0.1336878,0,0.07471115,0,0.7152697
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2289749,29.3156,27.80444,0.2179231,0.2179231,0,0,0,0.2179231,105.0714,2.775558E-17,0,0.2289749,0.2293927,0.2179231,0,0,11.02149,0.7059308,0,0.0004178272,-0.0004178272,3.543682,25.31196,0.1336878,0.2397154,0.1831799,0,0.9349057
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.281841,35.89695,27.09434,0.2163417,0.2163417,0,0,0,0.2163417,592.5074,0,0,1.281841,0.2277281,0.2163417,0,0,11.02196,0.705513,1.054113,0,1.054113,4.543701,32.45494,0.1336465,0.2379759,1.025473,0,1.987354
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.190749,42.03685,26.40791,0.0906982,0.0906982,0,0,0,0.0906982,2415.428,0,0,2.190749,0.09547178,0.0906982,0,0,9.967844,1.654214,2.095278,0,2.095278,6.531456,46.65316,0.1335644,0.09976801,1.752599,0,3.844964
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.874528,49.77289,28.22261,2.034665,2.034665,0,0,0,2.034665,141.2777,0,0,2.874528,2.141752,2.034665,0,0,7.872567,3.539964,0.7327759,0,0.7327759,7.226628,51.61867,0.1335357,2.238132,2.299623,0,6.414493
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.286977,58.74236,32.5779,1.712462,1.712462,0,0,0,1.712462,191.9445,0,0,3.286977,1.802592,1.712462,0,0,7.139791,4.199462,1.484386,0,1.484386,8.634839,61.6773,0.1334777,1.883708,2.629582,0,7.48644
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.469835,66.14143,37.05944,1.333062,1.333062,0,0,0,1.333062,260.2906,0,0,3.469835,1.403223,1.333062,0,0,5.655405,5.535409,2.066612,0,2.066612,10.5954,75.68127,0.133397,1.466368,2.775868,0,9.005244
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.471683,70.56131,40.52316,0.3305593,0.3305593,0,0,0,0.3305593,1050.245,0,0,3.471683,0.3479572,0.3305593,0,0,3.588794,7.39536,3.123726,0,3.123726,13.55883,96.84856,0.1332751,0.3636153,2.777347,0,10.86704
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.309693,72.04438,43.0953,1.479388,1.479388,0,0,0,1.479388,223.7204,1.287374,0,3.309693,1.557251,1.479388,0,0,0.4650678,10.20671,0.4650678,0,0.4650678,14.00003,100,0.133257,1.627327,2.647754,0,13.51641
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.976904,71.36282,45.45442,2.144325,2.144325,0,0,0,2.144325,138.8271,0.7197205,0,2.976904,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.133257,2.358757,2.381523,0,13.60218
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.490178,67.86185,46.7326,0,0,0,0,0,0,0,2.490178,0,2.490178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133257,0,1.992142,0,13.11545
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.84004,62.03087,47.04821,1.739619,1.739619,0,0,0,1.739619,105.7725,0.008861211,0,1.84004,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.133257,1.913581,1.472032,0,12.46531
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.083155,55.75773,47.30858,1.481649,1.481649,0,0,0,1.481649,73.10474,0,0,1.083155,1.55963,1.481649,0,0,0,10.62527,0,0.4764748,-0.4764748,13.49778,96.41251,0.133257,1.629813,0.8665242,0,11.70843
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1232061,47.11183,46.20397,1.765574,1.765574,0,0,0,1.765574,6.978248,0,0,0.1232061,1.858498,1.765574,0,0,0.5294164,10.1488,0,1.735292,-1.735292,11.66862,83.34712,0.133257,1.942131,0.09856488,0,10.27201
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.0726024,43.95095,43.42669,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.157592,0,0,0.0726024,3.505263,3.33,0,0,2.457519,8.413507,0,3.432661,-3.432661,8.050279,57.50188,0.133257,6.899031,0.05808192,5,8.48611
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02456431,41.00498,40.83087,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.567122,0,0,0.02456431,0,0,3.505263,3.33,6.271586,4.980846,3.354564,0,3.354564,11.2327,80.2334,0.1333739,0.5916361,0.01965145,5,5.005411
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,38.7479,38.7479,1.445851,1.445851,0,0,0,1.445851,0,0,0,0,1.521949,1.445851,0,0,2.917022,7.999954,0,1.521949,-1.521949,9.628423,68.77431,0.1333739,1.590437,0,0,7.999954
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,36.92531,36.92531,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,4.608077,6.478005,0,1.099531,-1.099531,8.469416,60.4957,0.1333739,1.14901,0,0,6.478005
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,35.12638,35.12638,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,5.829777,5.378475,0,0.3303416,-0.3303416,8.121205,58.00849,0.1333739,0.345207,0,0,5.378475
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,33.66673,33.66673,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,6.196824,5.048133,0,0.2579939,-0.2579939,7.849256,56.066,0.1333739,0.2696037,0,0,5.048133
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,32.53056,32.53056,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,6.483483,4.790139,0,0.281679,-0.281679,7.55234,53.94518,0.1333739,0.2943545,0,0,4.790139
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,31.35495,31.35495,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,6.79646,4.50846,0,0.6005734,-0.6005734,6.91928,49.42333,0.1333739,0.6275991,0,0,4.50846
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,30.33714,30.33714,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,7.463764,3.907887,0,0.2795448,-0.2795448,6.624614,47.31858,0.1333739,0.2921243,0,0,3.907887
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03297443,29.63994,29.4219,0.1582774,0.1582774,0,0,0,0.1582774,20.83332,0,2.775558E-17,0.03297443,0.1666078,0.1582774,0,0,7.774369,3.628342,0,0.1336333,-0.1336333,6.483752,46.31242,0.1333739,0.1741051,0.02637955,0,3.661316
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.0873891,29.04301,28.4672,0,0,0,0,0,0,0,0,0,0.0873891,0,0,0,0,7.922851,3.494709,0.0873891,0,0.0873891,6.566657,46.90459,0.1333705,0,0.06991128,0,3.582098
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.231573,29.19754,27.67031,0.3809277,0.3809277,0,0,0,0.3809277,60.79186,0,5.551115E-17,0.231573,0.4009765,0.3809277,0,0,7.835462,3.573359,0,0.1694035,-0.1694035,6.38809,45.62912,0.1333705,0.4190205,0.1852584,0,3.804932
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.178806,35.01157,26.96021,0.4100674,0.4100674,0,0,0,0.4100674,287.4663,0,0,1.178806,0.4316499,0.4100674,0,0,8.023687,3.403955,0.7471558,0,0.7471558,7.096904,50.69207,0.1333414,0.4510741,0.9430445,0,4.582761
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.188275,41.84229,26.25011,0.8054065,0.8054065,0,0,0,0.8054065,271.6982,0,0,2.188275,0.8477963,0.8054065,0,0,7.276532,4.076396,1.340478,0,1.340478,8.368593,59.77555,0.1332892,0.8859471,1.75062,0,6.26467
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.225345,52.7562,28.09637,1.645868,1.645868,0,0,0,1.645868,195.9661,0,0,3.225345,1.732493,1.645868,0,0,5.936053,5.282826,1.492852,0,1.492852,9.784837,69.89155,0.1332311,1.810455,2.580276,0,8.508171
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.893431,64.69649,32.39643,0.4173068,0.4173068,0,0,0,0.4173068,932.9899,0,0,3.893431,0.4392703,0.4173068,0,0,4.443202,6.626393,3.45416,0,3.45416,13.06174,93.29797,0.133097,0.4590375,3.114744,0,10.51982
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.471532,65.93063,36.87797,1.634738,1.634738,0,0,0,1.634738,212.3601,0.7617133,0,3.471532,1.720777,1.634738,0,0,0.9890414,9.735137,0.9890414,0,0.9890414,14.00003,100,0.1330586,1.798212,2.777226,0,13.20667
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.474944,70.33483,40.31802,0.3836177,0.3836177,0,0,0,0.3836177,905.8353,3.071136,0,3.474944,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1330586,0.4219794,2.779955,0,14.10022
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.054461,80.77473,42.89805,1.728863,1.728863,0,0,0,1.728863,234.516,2.234606,0,4.054461,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1330586,1.90175,3.243569,0,14.67974
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.981047,71.18336,45.27295,0,0,0,0,0,0,0,2.981047,0,2.981047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330586,0,2.384838,0,13.60632
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.494098,67.74293,46.59848,0.4431982,0.4431982,0,0,0,0.4431982,562.7501,2.027574,0,2.494098,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1330586,0.487518,1.995278,0,13.11937
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.845242,61.87555,46.86673,1.211967,1.211967,0,0,0,1.211967,152.2518,0.5694872,0,1.845242,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1330586,1.333164,1.476194,0,12.47052
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.259423,57.08719,47.17445,0,0,0,0,0,0,0,1.259423,0,1.259423,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330586,0,1.007538,0,11.8847
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1356434,47.06907,46.06984,0.6174598,0.6174598,0,0,0,0.6174598,21.96798,0,1.110223E-16,0.1356434,0.6499577,0.6174598,0,0,0,10.62527,0,0.5143143,-0.5143143,13.45789,96.12762,0.1330586,0.6792058,0.1085147,0,10.76092
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07256525,43.8161,43.29256,2.51129,2.51129,0,0,0,2.51129,2.88956,0,4.440892E-16,0.07256525,2.643464,2.51129,0,0,0.5714604,10.11096,0,2.570898,-2.570898,10.74793,76.77076,0.1330586,2.762419,0.0580522,0,10.18353
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02666913,40.88563,40.69674,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7462527,4.440892E-16,0,0.02666913,2.446043,2.32374,0,0,3.428014,7.540061,0,2.419373,-2.419373,8.197685,58.55478,0.1330586,3.931114,0.02133531,5,7.56673
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,38.63744,38.63744,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.116207,5.120688,3.33,0,3.33,11.3568,81.11984,0.1331996,0.8826883,0,5,5.120688
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,36.81485,36.81485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.786207,8.117688,0,0,0,11.3568,81.11984,0.1331996,0,0,0,8.117688
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,34.99225,34.99225,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.786207,8.117688,0,0.3883568,-0.3883568,10.94744,78.19582,0.1331996,0.4058328,0,0,8.117688
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,33.5326,33.5326,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.217714,7.729331,0,0.4757529,-0.4757529,10.44595,74.61377,0.1331996,0.4971618,0,0,7.729331
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,32.39643,32.39643,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.746329,7.253579,0,0.417417,-0.417417,10.00595,71.47095,0.1331996,0.4362008,0,0,7.253579
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,31.22082,31.22082,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.210125,6.836162,0,0.7001165,-0.7001165,9.267965,66.19962,0.1331996,0.7316217,0,0,6.836162
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,30.20301,30.20301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.988032,6.136045,0,0,0,9.267965,66.19962,0.1331996,0,0,0,6.136045
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03402664,29.52049,29.29565,0.3959703,0.3959703,0,0,0,0.3959703,8.59323,0,5.551115E-17,0.03402664,0.4168108,0.3959703,0,0,4.988032,6.136045,0,0.3827842,-0.3827842,8.864475,63.31755,0.1331996,0.4355673,0.02722131,0,6.170072
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1888802,29.56569,28.31729,0.1128957,0.1128957,0,0,0,0.1128957,167.3049,0,0,0.1888802,0.1188376,0.1128957,0,0,5.413348,5.753261,0.07004254,0,0.07004254,8.930923,63.79218,0.1331969,0.1241853,0.1511041,0,5.942141
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2234133,28.99202,27.5204,0.09305772,0.09305772,0,0,0,0.09305772,240.0804,0,0,0.2234133,0.0979555,0.09305772,0,0,5.343306,5.816299,0.1254578,0,0.1254578,9.049943,64.64232,0.1331921,0.1023635,0.1787307,0,6.039712
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.473571,36.98978,26.80241,0.447019,0.447019,0,0,0,0.447019,329.6439,0,0,1.473571,0.4705463,0.447019,0,0,5.217848,5.929211,1.003024,0,1.003024,10.0015,71.43911,0.1331532,0.4917209,1.178856,0,7.402782
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.528877,44.40621,26.09231,1.689565,1.689565,0,0,0,1.689565,149.6762,0,0,2.528877,1.77849,1.689565,0,0,4.214823,6.831933,0.7503868,0,0.7503868,10.71338,76.52396,0.1331241,1.858522,2.023101,0,9.360809
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.005508,50.59195,27.93857,0.8736317,0.8736317,0,0,0,0.8736317,344.0246,0,0,3.005508,0.9196123,0.8736317,0,0,3.464437,7.507281,2.085896,0,2.085896,12.69223,90.6586,0.1330434,0.9609948,2.404407,0,10.51279
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.287667,58.31688,32.22285,0.7703933,0.7703933,0,0,0,0.7703933,426.7517,1.098186,0,3.287667,0.8109403,0.7703933,0,0,1.378541,9.384587,1.378541,0,1.378541,14.00003,100,0.13299,0.8474326,2.630133,0,12.67225
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.770576,58.73322,36.68072,1.002792,1.002792,0,0,0,1.002792,276.2861,1.715005,0,2.770576,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.13299,1.103071,2.21646,0,13.39585
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.120232,77.72098,40.12077,0.2395141,0.2395141,0,0,0,0.2395141,1720.246,3.868111,0,4.120232,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.13299,0.2634655,3.296185,0,14.74551
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.704108,76.07848,42.69291,1.664148,1.664148,0,0,0,1.664148,222.5828,1.952373,0,3.704108,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.13299,1.830563,2.963286,0,14.32938
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.98528,71.00484,45.09148,1.070354,1.070354,0,0,0,1.070354,278.9058,1.858591,0,2.98528,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.13299,1.17739,2.388224,0,13.61055
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.49877,67.58498,46.42489,0.8636521,0.8636521,0,0,0,0.8636521,289.326,1.589662,0,2.49877,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.13299,0.9500173,1.999016,0,13.12404
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.850038,61.76932,46.7326,1.528152,1.528152,0,0,0,1.528152,121.0637,0.2414561,0,1.850038,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.13299,1.680968,1.48003,0,12.47531
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.032192,55.06228,47.04821,0.8588424,0.8588424,0,0,0,0.8588424,120.1841,0.1281471,0,1.032192,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.13299,0.9447266,0.8257534,0,11.65747
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.126433,46.86587,45.93571,0.5347714,0.5347714,0,0,0,0.5347714,23.64244,0,0,0.126433,0.5629173,0.5347714,0,0,0,10.62527,0,0.4364843,-0.4364843,13.53993,96.71362,0.13299,0.5882486,0.1011464,0,10.75171
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09889571,43.87219,43.15842,1.04555,1.04555,0,0,0,1.04555,9.458731,0,0,0.09889571,1.100578,1.04555,0,0,0.4849826,10.18879,0,1.001683,-1.001683,12.48407,89.17173,0.13299,1.150105,0.07911658,0,10.28769
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04276988,40.86549,40.56261,3.882786,3.882786,1.25,0,0.50625,3.882786,1.101526,0,4.440892E-16,0.04276988,2.771354,2.632786,0,0,1.597963,9.187107,0,2.728584,-2.728584,9.607887,68.62762,0.13299,4.271065,0.0342159,5,9.229877
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,38.51909,38.51909,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.629723,6.458523,1.909192,0,1.909192,11.41911,81.56488,0.1330934,3.289356,0,5,6.458523
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,36.70438,36.70438,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.720531,8.176796,0,0.7829951,-0.7829951,10.59376,75.66954,0.1330934,0.8182299,0,0,8.176796
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,34.88179,34.88179,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.590526,7.393801,0,0.3073358,-0.3073358,10.2698,73.35554,0.1330934,0.3211659,0,0,7.393801
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,33.42213,33.42213,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.93201,7.086465,0,0.4643053,-0.4643053,9.780375,69.85968,0.1330934,0.4851991,0,0,7.086465
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,32.28597,32.28597,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.447905,6.62216,0,0.6738042,-0.6738042,9.070124,64.78647,0.1330934,0.7041254,0,0,6.62216
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,31.11036,31.11036,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.196576,5.948356,0,0.1387988,-0.1387988,8.923817,63.74142,0.1330934,0.1450448,0,0,5.948356
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,30.11622,30.11622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.350797,5.809557,0,0,0,8.923817,63.74142,0.1330934,0,0,0,5.809557
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07037943,29.64269,29.17731,0.6805878,0.6805878,0,0,0,0.6805878,10.34098,0,0,0.07037943,0.7164082,0.6805878,0,0,5.350797,5.809557,0,0.6460288,-0.6460288,8.242843,58.87733,0.1330934,0.7486466,0.05630355,0,5.879937
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2030254,29.54859,28.20683,0.4565538,0.4565538,0,0,0,0.4565538,44.46911,0,5.551115E-17,0.2030254,0.4805829,0.4565538,0,0,6.068606,5.163528,0,0.2775575,-0.2775575,7.950271,56.78754,0.1330934,0.5022091,0.1624203,0,5.366554
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3778132,29.90425,27.40205,0.325137,0.325137,0,0,0,0.325137,116.2013,0,0,0.3778132,0.3422495,0.325137,0,0,6.377004,4.885971,0.0355638,0,0.0355638,7.98401,57.02853,0.133092,0.3576507,0.3022506,0,5.263784
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4796345,29.86781,26.69195,0.6540107,0.6540107,0,0,0,0.6540107,73.33741,0,0,0.4796345,0.6884323,0.6540107,0,0,6.34144,4.917978,0,0.2087978,-0.2087978,7.763917,55.45644,0.133092,0.7194117,0.3837076,0,5.397613
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3111065,28.01931,25.98185,1.942836,1.942836,0,0,0,1.942836,16.01301,0,0,0.3111065,2.045091,1.942836,0,0,6.573438,4.70918,0,1.733984,-1.733984,5.936138,42.4009,0.133092,2.13712,0.2488852,0,5.020287
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8918725,33.82866,27.78077,1.062163,1.062163,0,0,0,1.062163,83.96756,0,0,0.8918725,1.118066,1.062163,0,0,8.500087,2.975196,0,0.2261939,-0.2261939,5.697709,40.69784,0.133092,1.168379,0.7134979,0,3.867069
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.195037,40.50918,32.06505,0,0,0,0,0,0,0,0,0,1.195037,0,0,0,0,8.751413,2.749002,1.195037,0,1.195037,6.83142,48.79576,0.1330458,0,0.9560298,0,3.94404
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.098979,44.4441,36.48346,2.002572,2.002572,0,0,0,2.002572,54.87838,0,0,1.098979,2.107971,2.002572,0,0,7.556376,3.824536,0,1.008992,-1.008992,5.76785,41.19884,0.1330458,2.20283,0.8791835,0,4.923515
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.705966,53.0126,39.94719,1.376315,1.376315,0,0,0,1.376315,123.9517,0,0,1.705966,1.448753,1.376315,0,0,8.677478,2.815544,0.2572132,0,0.2572132,6.011864,42.9418,0.1330359,1.513947,1.364773,0,4.52151
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.156496,51.27541,42.51933,0,0,0,0,0,0,0,0,0,1.156496,0,0,0,0,8.420264,3.047036,1.156496,0,1.156496,7.109013,50.77856,0.1329912,0,0.9251971,0,4.203533
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.32391,55.18147,44.89423,0.9275388,0.9275388,0,0,0,0.9275388,142.7336,0,0,1.32391,0.9763566,0.9275388,0,0,7.263768,4.087883,0.347553,0,0.347553,7.43873,53.13368,0.1329778,1.020293,1.059128,0,5.411792
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.876949,61.46688,46.24342,1.620255,1.620255,0,0,0,1.620255,115.8428,0,0,1.876949,1.705531,1.620255,0,0,6.916215,4.400681,0.1714172,0,0.1714172,7.601351,54.29525,0.1329712,1.78228,1.501559,0,6.277629
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.287372,56.66267,46.55902,1.459189,1.459189,0,0,0,1.459189,88.22517,0,0,1.287372,1.535988,1.459189,0,0,6.744798,4.554956,0,0.2486164,-0.2486164,7.339286,52.42337,0.1329712,1.605108,1.029897,0,5.842328
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9055762,53.84054,46.86673,1.747992,1.747992,0,0,0,1.747992,51.80667,0,2.220446E-16,0.9055762,1.839991,1.747992,0,0,7.021039,4.30634,0,0.9344149,-0.9344149,6.354326,45.38795,0.1329712,1.922791,0.724461,0,5.211916
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4264766,48.93409,45.75424,2.907325,2.907325,0,0,0,2.907325,14.66904,0,0,0.4264766,3.060342,2.907325,0,0,8.059278,3.371925,0,2.633865,-2.633865,3.577989,25.55701,0.1329712,3.198057,0.3411813,0,3.798401
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1444083,44.06784,43.0243,3.742322,3.742322,2.903977,0,0.9577858,3.742322,3.858789,0,0,0.1444083,0.8824677,0.8383444,0,0,10.98579,0.7380595,0,0.7380595,-0.7380595,2.800006,20,0.1329712,4.116554,0.1155266,5,0.8824677
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09792506,41.12308,40.42848,5.118017,5.093029,5,0,1.53,5.093029,1.922727,0,0.02498782,0.09792506,0.09792506,0.09302881,0,0,11.80586,0,0,0,0,2.800006,20,0.1329712,5.629818,0.07834005,5,0.09792506
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,38.39285,38.39285,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331511,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,36.57026,36.57026,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.133323,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,34.77133,34.77133,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1334369,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,33.31168,33.31168,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1334369,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,32.15184,32.15184,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1334369,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,30.97623,30.97623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1334369,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,29.98209,29.98209,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1334369,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03594559,29.28825,29.05106,0,0,0,0,0,0,0,0,0,0.03594559,0,0,0,0,2.546819,8.333137,0.03594559,0,0.03594559,11.618,82.98557,0.1334355,0,0.02875647,0,8.369082
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2710846,29.86766,28.0727,0.1606888,0.1606888,0,0,0,0.1606888,168.7016,0,0,0.2710846,0.1691461,0.1606888,0,0,2.510874,8.365488,0.1019385,0,0.1019385,11.71471,83.67634,0.1334316,0.1767576,0.2168677,0,8.636572
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3249292,29.39761,27.25214,0,0,0,0,0,0,0,0,0,0.3249292,0,0,0,0,2.408935,8.457232,0.3249292,0,0.3249292,12.02297,85.87816,0.133419,0,0.2599434,0,8.782162
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.366722,35.92941,26.54204,0.4412161,0.4412161,0,0,0,0.4412161,309.7626,0,0,1.366722,0.464438,0.4412161,0,0,2.084006,8.749669,0.9022845,0,0.9022845,12.87895,91.9923,0.1333842,0.4853377,1.093378,0,10.11639
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.77774,38.21547,25.83193,1.395617,1.395617,0,0,0,1.395617,127.3802,0,0,1.77774,1.46907,1.395617,0,0,1.181722,9.561725,0.3086695,0,0.3086695,13.17178,94.08394,0.1333723,1.535178,1.422192,0,11.33946
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.556905,55.30862,27.64664,1.16401,1.16401,0,0,0,1.16401,305.5733,1.458578,0,3.556905,1.225274,1.16401,0,0,0.8730522,9.839527,0.8730522,0,0.8730522,14.00003,100,0.1333386,1.280411,2.845524,0,13.39643
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.287685,57.91413,31.89147,0.6245614,0.6245614,0,0,0,0.6245614,526.3989,2.630252,0,3.287685,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1333386,0.6870176,2.630148,0,13.91296
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.335029,75.05025,36.27832,0.7945271,0.7945271,0,0,0,0.7945271,545.6111,3.498684,0,4.335029,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1333386,0.8739799,3.468023,0,14.9603
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.887774,74.29458,39.71838,0,0,0,0,0,0,0,3.887774,0,3.887774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333386,0,3.110219,0,14.51305
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.917849,66.88368,42.29841,1.765361,1.765361,0,0,0,1.765361,165.2834,1.059573,0,2.917849,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1333386,1.941898,2.334279,0,13.54312
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.45581,75.76292,44.68909,0,0,0,0,0,0,0,3.45581,0,3.45581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333386,0,2.764648,0,14.08108
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.508587,67.26433,46.06984,1.247127,1.247127,0,0,0,1.247127,201.1493,1.195822,0,2.508587,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1333386,1.371839,2.006869,0,13.13386
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.861025,61.47244,46.37755,0.006971392,0.006971392,0,0,0,0.006971392,26695.17,1.853686,0,1.861025,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1333386,0.007668531,1.48882,0,12.4863
