Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9790035,54.29476,46.7326,0.750138,0.750138,0,0,0,0.750138,130.5098,0.1893845,0,0.9790035,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1333386,0.8251517,0.7832028,0,11.60428
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1498592,46.72159,45.62011,0,0,0,0,0,0,0,0.1498592,0,0.1498592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333386,0,0.1198874,0,10.77513
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2802816,44.9107,42.87438,0.743906,0.743906,0,0,0,0.743906,37.67702,0,1.110223E-16,0.2802816,0.7830589,0.743906,0,0,0,10.62527,0,0.5027773,-0.5027773,13.47005,96.21448,0.1333386,0.8182966,0.2242253,0,10.90556
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08914562,40.91005,40.27856,0,0,0,0,0,0,0,0,0,0.08914562,0,0,0,0,0.5586415,10.1225,0.08914562,0,0.08914562,13.55463,96.81856,0.1333352,0,0.0713165,0,10.21164
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,38.25872,38.25872,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.4694959,10.20273,0,1.283268,-1.283268,12.20194,87.15656,0.1333352,1.341015,0,0,10.20273
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,36.43613,36.43613,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.895349,8.91946,0,1.910087,-1.910087,10.18853,72.77509,0.1333352,1.99604,0,0,8.91946
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,34.6372,34.6372,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.017667,7.009373,0,0.2672891,-0.2672891,9.906787,70.76262,0.1333352,0.2793171,0,0,7.009373
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,33.17754,33.17754,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.314655,6.742085,0,0.1585428,-0.1585428,9.739668,69.56892,0.1333352,0.1656772,0,0,6.742085
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,32.01771,32.01771,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.490814,6.583541,0,0.1726493,-0.1726493,9.557679,68.269,0.1333352,0.1804185,0,0,6.583541
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,30.86577,30.86577,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.682647,6.410892,0,0.1310434,-0.1310434,9.419547,67.28235,0.1333352,0.1369404,0,0,6.410892
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,29.84796,29.84796,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.82825,6.279849,0,0.6649669,-0.6649669,8.718611,62.27567,0.1333352,0.6948905,0,0,6.279849
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08282569,29.46404,28.91693,0.5160075,0.5160075,0,0,0,0.5160075,16.05126,0,0,0.08282569,0.5431658,0.5160075,0,0,5.567102,5.614882,0,0.4603401,-0.4603401,8.23337,58.80967,0.1333352,0.5676082,0.06626055,0,5.697708
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1924647,29.18411,27.9149,0,0,0,0,0,0,0,0,0,0.1924647,0,0,0,0,6.078591,5.154542,0.1924647,0,0.1924647,8.415957,60.11386,0.1333277,0,0.1539718,0,5.347006
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.521924,30.5888,27.11801,0,0,0,0,0,0,0,0,0,0.521924,0,0,0,0,5.886127,5.32776,0.521924,0,0.521924,8.911098,63.65057,0.1333076,0,0.4175391,0,5.849684
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4810947,29.58813,26.40791,0.1249014,0.1249014,0,0,0,0.1249014,385.1798,0,0,0.4810947,0.1314751,0.1249014,0,0,5.364203,5.797492,0.3496196,0,0.3496196,9.242777,66.0197,0.1332941,0.1373915,0.3848758,0,6.278586
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7174154,30.46509,25.6978,3.823141,3.823141,1.25,0,0.50625,3.823141,18.76508,0,0,0.7174154,2.70857,2.573141,0,0,5.014583,6.112149,0,1.991154,-1.991154,7.143916,51.02787,0.1332941,4.205455,0.5739323,5,6.829565
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.283263,36.33268,27.49673,0,0,3.505263,0,1.121937,0,0,0,0,1.283263,0,0,3.505263,3.33,7.226977,4.120995,4.613263,0,4.613263,11.52044,82.2887,0.1333141,0,1.02661,5,5.404258
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8104519,37.32454,31.71,0.02053714,0.02053714,0,0,0,0.02053714,3946.274,0,0,0.8104519,0.02161804,0.02053714,0,0,2.613714,8.272932,0.7888338,0,0.7888338,12.2688,87.63407,0.1332837,0.02259086,0.6483615,0,9.083384
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8318952,42.01505,36.08107,1.771942,1.771942,0,0,0,1.771942,46.94823,0,2.220446E-16,0.8318952,1.865202,1.771942,0,0,1.82488,8.982882,0,1.033306,-1.033306,11.17959,79.85409,0.1332837,1.949136,0.6655162,0,9.814777
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.939696,54.501,39.49746,0.3260932,0.3260932,0,0,0,0.3260932,594.8286,0,0,1.939696,0.343256,0.3260932,0,0,2.972998,7.949576,1.59644,0,1.59644,12.69411,90.67204,0.1332224,0.3587025,1.551757,0,9.889272
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.594594,54.42085,42.09327,0.75666,0.75666,0,0,0,0.75666,210.7411,0,0,1.594594,0.7964842,0.75666,0,0,1.376559,9.386372,0.7981097,0,0.7981097,13.45126,96.08026,0.1331917,0.832326,1.275675,0,10.98097
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.878297,69.14025,44.49184,0.9782807,0.9782807,0,0,0,0.9782807,294.22,1.270079,0,2.878297,1.029769,0.9782807,0,0,0.578449,10.10467,0.578449,0,0.578449,14.00003,100,0.1331695,1.076109,2.302638,0,12.98297
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.105869,63.12782,45.84892,0,0,0,0,0,0,0,2.105869,0,2.105869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331695,0,1.684695,0,12.73114
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.002625,62.57209,46.20397,0.3555799,0.3555799,0,0,0,0.3555799,563.1998,1.628331,0,2.002625,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1331695,0.3911379,1.6021,0,12.6279
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.080372,54.94032,46.55902,0.7617005,0.7617005,0,0,0,0.7617005,141.8368,0.2785819,0,1.080372,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1331695,0.8378706,0.8642975,0,11.70565
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3481581,48.03521,45.45442,0,0,0,0,0,0,0,0.3481581,0,0.3481581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331695,0,0.2785265,0,10.97343
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2848184,44.78419,42.71658,0.7952745,0.7952745,0,0,0,0.7952745,35.81385,0,0,0.2848184,0.8371311,0.7952745,0,0,0,10.62527,0,0.5523127,-0.5523127,13.41784,95.84151,0.1331695,0.874802,0.2278547,0,10.91009
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1091447,40.89384,40.12077,3.11345,3.11345,1.25,0,0.50625,3.11345,3.505586,0,4.440892E-16,0.1091447,1.961526,1.86345,0,0,0.6136807,10.07296,0,1.852381,-1.852381,11.46526,81.89454,0.1331695,3.424795,0.08731572,5,10.18211
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,38.10092,38.10092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671882,8.22058,0,0,0,11.46526,81.89454,0.1331695,0,0,0,8.22058
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,36.30199,36.30199,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.671882,8.22058,0,1.369395,-1.369395,10.02179,71.58406,0.1331695,1.431018,0,0,8.22058
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,34.50307,34.50307,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.193433,6.851185,0,0.2936369,-0.2936369,9.712268,69.37321,0.1331695,0.3068506,0,0,6.851185
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,33.04342,33.04342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.519696,6.557548,0,0,0,9.712268,69.37321,0.1331695,0,0,0,6.557548
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,31.90725,31.90725,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.519696,6.557548,0,0.5803556,-0.5803556,9.100519,65.00358,0.1331695,0.6064716,0,0,6.557548
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,30.73164,30.73164,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.164536,5.977192,0,0.595691,-0.595691,8.472606,60.51849,0.1331695,0.6224971,0,0,5.977192
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,29.71383,29.71383,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.826415,5.381501,0,0.5613362,-0.5613362,7.880906,56.29207,0.1331695,0.5865963,0,0,5.381501
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03921714,29.0412,28.7828,0,0,0,0,0,0,0,0,0,0.03921714,0,0,0,0,6.450121,4.820165,0.03921714,0,0.03921714,7.91811,56.55782,0.133168,0,0.03137371,0,4.859382
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1173067,28.55145,27.78077,0,0,0,0,0,0,0,0,0,0.1173067,0,0,0,0,6.410904,4.855461,0.1173067,0,0.1173067,8.029397,57.35272,0.1331635,0,0.09384539,0,4.972767
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1985956,28.28656,26.98388,0.9210977,0.9210977,0,0,0,0.9210977,21.56076,0,1.110223E-16,0.1985956,0.9695765,0.9210977,0,0,6.293597,4.961037,0,0.7709809,-0.7709809,7.216712,51.54784,0.1331635,1.013207,0.1588765,0,5.159632
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.537102,36.89411,26.27378,0.1472351,0.1472351,0,0,0,0.1472351,1043.978,0,0,1.537102,0.1549843,0.1472351,0,0,7.150243,4.190056,1.382118,0,1.382118,8.527905,60.91348,0.1331104,0.1619586,1.229682,0,5.727158
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.172765,40.93359,25.54,0,0,0,0,0,0,0,0,0,2.172765,0,0,0,0,5.768125,5.433962,2.172765,0,2.172765,10.58917,75.63678,0.1330271,0,1.738212,0,7.606727
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.526339,54.64066,27.33893,0.1477609,0.1477609,0,0,0,0.1477609,2386.517,0,0,3.526339,0.1555378,0.1477609,0,0,3.59536,7.389451,3.370801,0,3.370801,13.78699,98.47832,0.132898,0.162537,2.821071,0,10.91579
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.28802,57.48611,31.53642,0.3638436,0.3638436,0,0,0,0.3638436,903.6904,2.680468,0,3.28802,0.3829933,0.3638436,0,0,0.224559,10.42317,0.224559,0,0.224559,14.00003,100,0.1328894,0.400228,2.630416,0,13.71119
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.482396,64.76402,35.86015,2.02826,2.02826,0,0,0,2.02826,171.6938,1.347386,0,3.482396,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1328894,2.231086,2.785917,0,14.10767
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.450607,68.74083,39.27654,0,0,0,0,0,0,0,3.450607,0,3.450607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328894,0,2.760485,0,14.07588
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.818231,56.08696,41.87235,0.5418853,0.5418853,0,0,0,0.5418853,335.5381,1.247826,0,1.818231,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1328894,0.5960737,1.454585,0,12.44351
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.181544,62.03479,44.27092,1.027639,1.027639,0,0,0,1.027639,212.287,1.099819,0,2.181544,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1328894,1.130403,1.745235,0,12.80682
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.511809,66.82223,45.66745,0.458521,0.458521,0,0,0,0.458521,547.8068,2.029155,0,2.511809,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1328894,0.5043731,2.009447,0,13.13708
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.682524,59.48362,46.0225,2.877972,2.877972,0,0,0,2.877972,58.46216,0,0,1.682524,3.029444,2.877972,0,0,0,10.62527,0,1.346919,-1.346919,12.58025,89.85875,0.1328894,3.165769,1.34602,0,12.3078
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.776049,52.29276,46.37755,0.2588603,0.2588603,0,0,0,0.2588603,299.7946,0,0,0.776049,0.2724845,0.2588603,0,0,1.496577,9.278355,0.5035645,0,0.5035645,13.05797,93.27106,0.1328702,0.2847463,0.6208392,0,10.0544
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1324544,46.25939,45.28873,1.01513,1.01513,0,0,0,1.01513,13.04803,0,0,0.1324544,1.068558,1.01513,0,0,0.9930125,9.731563,0,0.9361035,-0.9361035,12.07123,86.22292,0.1328702,1.116643,0.1059636,0,9.864017
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2806757,44.57785,42.543,2.513189,2.513189,0,0,0,2.513189,11.16811,0,4.440892E-16,0.2806757,2.645462,2.513189,0,0,2.033128,8.79546,0,2.364787,-2.364787,9.57853,68.41794,0.1328702,2.764508,0.2245406,0,9.076136
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06596937,40.41304,39.94719,1.593204,1.593204,0,0,0,1.593204,4.140673,0,2.220446E-16,0.06596937,1.677057,1.593204,0,0,4.660668,6.430673,0,1.611088,-1.611088,7.880294,56.2877,0.1328702,1.752525,0.0527755,0,6.496642
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,37.96679,37.96679,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.450766,4.819585,0,0.564697,-0.564697,7.285052,52.03598,0.1328702,0.5901083,0,0,4.819585
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,36.15208,36.15208,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,7.078207,4.254888,0,1.58765,-1.58765,5.611522,40.08222,0.1328702,1.659094,0,0,4.254888
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,34.37683,34.37683,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.842262,2.667238,0,0.4008276,-0.4008276,5.189013,37.0643,0.1328702,0.4188648,0,0,2.667238
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,32.90929,32.90929,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.287626,2.266411,0,0.4019753,-0.4019753,4.765293,34.03774,0.1328702,0.4200642,0,0,2.266411
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,31.75734,31.75734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.734265,1.864435,0,0,0,4.765293,34.03774,0.1328702,0,0,0,1.864435
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,30.58173,30.58173,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.734265,1.864435,0,0.7022462,-0.7022462,4.025061,28.75038,0.1328702,0.7338473,0,0,1.864435
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,29.55603,29.55603,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.51454,1.162189,0,0.07083257,-0.07083257,3.950397,28.21706,0.1328702,0.07402004,0,0,1.162189
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02258006,28.74985,28.60133,0.04310644,0.04310644,0,0,0,0.04310644,52.3821,0,0,0.02258006,0.0453752,0.04310644,0,0,10.59324,1.091357,0,0.02279514,-0.02279514,3.926368,28.04543,0.1328702,0.04741709,0.01806405,0,1.113937
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2018507,28.93634,27.60719,0.6331775,0.6331775,0,0,0,0.6331775,31.879,0,0,0.2018507,0.6665027,0.6331775,0,0,10.61857,1.068561,0,0.464652,-0.464652,3.436582,24.54697,0.1328702,0.6964953,0.1614805,0,1.270412
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4086448,29.50233,26.80241,0.0643901,0.0643901,0,0,0,0.0643901,634.6391,0,0,0.4086448,0.06777905,0.0643901,0,0,11.13485,0.6039095,0.3408657,0,0.3408657,3.759956,26.85677,0.1328571,0.07082911,0.3269158,0,1.012554
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9060589,32.17527,26.09231,0,0,0,0,0,0,0,0,0,0.9060589,0,0,0,0,10.79398,0.9106886,0.9060589,0,0.9060589,4.619519,32.99649,0.1328225,0,0.7248471,0,1.816748
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9018779,31.41745,25.39009,1.512967,1.512967,0,0,0,1.512967,59.60987,0,0,0.9018779,1.592597,1.512967,0,0,9.887925,1.726142,0,0.6907195,-0.6907195,3.891436,27.79592,0.1328225,1.664264,0.7215023,0,2.62802
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2951139,29.12659,27.18113,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.45432,0,0,0.2951139,0,0,3.264174,3.100965,10.65539,1.035422,3.396079,0,3.396079,7.11324,50.80876,0.1329884,1.5131,0.2360911,5,1.330536
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1880284,32.59685,31.33128,0,0,3.505263,0,1.121937,0,0,0,0,0.1880284,0,0,3.505263,3.33,7.259312,4.091894,3.518028,0,3.518028,10.45074,74.64796,0.1330504,0,0.1504227,5,4.279922
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1801236,36.88369,35.63923,1.230833,1.230833,4.736096,0,1.457954,1.230833,14.63428,0,0,0.1801236,0,0,3.505263,3.33,3.741283,7.258119,3.510123,0,3.510123,13.78073,98.43359,0.1332198,1.353917,0.1440989,5,7.438243
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8303047,45.09509,39.05561,1.728311,1.728311,0,0,0,1.728311,48.04139,0,2.220446E-16,0.8303047,1.819275,1.728311,0,0,0.2311598,10.41723,0,0.98897,-0.98897,12.73827,90.98742,0.1332198,1.901142,0.6642437,0,11.24753
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8408444,47.87801,41.65143,0.3148093,0.3148093,0,0,0,0.3148093,267.0964,0,0,0.8408444,0.3313782,0.3148093,0,0,1.330015,9.428261,0.5094662,0,0.5094662,13.22159,94.43971,0.1332003,0.3462902,0.6726755,0,10.2691
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5567586,48.22152,44.08945,2.72208,2.72208,0,0,0,2.72208,20.45342,0,0,0.5567586,2.865348,2.72208,0,0,0.8205492,9.88678,0,2.308589,-2.308589,10.78812,77.05785,0.1332003,2.994288,0.4454069,0,10.44354
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.289729,64.45758,45.49387,1.684514,1.684514,0,0,0,1.684514,135.9282,0,0,2.289729,1.773172,1.684514,0,0,3.385648,7.578191,0.5165563,0,0.5165563,11.27817,80.55819,0.1331806,1.852965,1.831783,0,9.86792
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6227121,50.54091,45.84892,1.211602,1.211602,0,0,0,1.211602,51.39574,0,0,0.6227121,1.275371,1.211602,0,0,2.869092,8.043092,0,0.6526589,-0.6526589,10.59021,75.64417,0.1331806,1.332763,0.4981697,0,8.665804
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7869021,52.19815,46.20397,0.8333644,0.8333644,0,0,0,0.8333644,94.42474,1.110223E-16,0,0.7869021,0.8772257,0.8333644,0,0,3.594268,7.390433,0,0.09032357,-0.09032357,10.495,74.96411,0.1331806,0.9167008,0.6295217,0,8.177335
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4661423,48.60703,45.13882,0.9435437,0.9435437,0,0,0,0.9435437,49.40335,0,1.110223E-16,0.4661423,0.9932039,0.9435437,0,0,3.694628,7.300109,0,0.5270617,-0.5270617,9.939425,70.99575,0.1331806,1.037898,0.3729138,0,7.766252
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2056866,43.89359,42.40887,3.224437,3.224437,1.25,0,0.50625,3.224437,6.378993,0,4.440892E-16,0.2056866,2.078355,1.974437,0,0,4.280252,6.773047,0,1.872668,-1.872668,7.965459,56.89602,0.1331806,3.546881,0.1645493,5,6.978734
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08178614,40.36677,39.78938,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,9.757049,0,0,0.08178614,0,0,3.505263,3.33,6.360995,4.900379,3.411786,0,3.411786,11.20216,80.01529,0.1333192,0.9220489,0.06542891,5,4.982165
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,37.81688,37.81688,3.078225,3.078225,1.25,0,0.50625,3.078225,0,0,4.440892E-16,0,1.924448,1.828225,0,0,2.949208,7.970986,0,1.924448,-1.924448,9.173617,65.5257,0.1333192,3.386048,0,5,7.970986
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,36.01795,36.01795,0.1387433,0.1387433,3.644006,0,1.159814,0.1387433,0,0,0,0,0,0,3.505263,3.33,5.087483,6.046539,3.33,0,3.33,12.33273,88.09077,0.1334,0.1526176,0,5,6.046539
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,34.21903,34.21903,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.757484,9.043539,0,0.1766424,-0.1766424,12.14653,86.7608,0.1334,0.1845913,0,0,9.043539
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,32.75148,32.75148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.953753,8.866897,0,0,0,12.14653,86.7608,0.1334,0,0,0,8.866897
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,31.62321,31.62321,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.953753,8.866897,0,0.03506364,-0.03506364,12.10958,86.49679,0.1334,0.0366415,0,0,8.866897
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,30.4476,30.4476,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.992712,8.831833,0,0.4698436,-0.4698436,11.61432,82.95924,0.1334,0.4909865,0,0,8.831833
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,29.40611,29.40611,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.514761,8.361989,0,0.1785948,-0.1785948,11.42606,81.61456,0.1334,0.1866316,0,0,8.361989
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05184174,28.80831,28.4672,0.2710733,0.2710733,0,0,0,0.2710733,19.12463,0,0,0.05184174,0.2853402,0.2710733,0,0,2.7132,8.183394,0,0.2334985,-0.2334985,11.17993,79.8565,0.1334,0.2981806,0.04147339,0,8.235236
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09400931,28.08899,27.47306,0.3877827,0.3877827,0,0,0,0.3877827,24.24278,0,5.551115E-17,0.09400931,0.4081923,0.3877827,0,0,2.972642,7.949896,0,0.314183,-0.314183,10.84875,77.49094,0.1334,0.426561,0.07520745,0,8.043905
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4094887,29.35563,26.6525,0.2769411,0.2769411,0,0,0,0.2769411,147.8613,0,0,0.4094887,0.291517,0.2769411,0,0,3.321735,7.635713,0.1179718,0,0.1179718,10.96067,78.29035,0.1333955,0.3046352,0.327591,0,8.045201
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.23949,34.37549,25.94239,0,0,0,0,0,0,0,0,0,1.23949,0,0,0,0,3.203763,7.741888,1.23949,0,1.23949,12.13656,86.68951,0.1333482,0,0.9915922,0,8.981378
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.32556,41.79807,25.23229,1.243851,1.243851,0,0,0,1.243851,186.9645,0,0,2.32556,1.309317,1.243851,0,0,1.964273,8.857429,1.016243,0,1.016243,13.10065,93.57587,0.1333094,1.368236,1.860448,0,11.18299
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.940936,48.93564,27.00755,4.074282,4.074282,1.25,0,0.50625,4.074282,72.18292,4.440892E-16,0,2.940936,2.972928,2.824282,0,0,0.9480301,9.772047,0,0.03199245,-0.03199245,13.06693,93.33499,0.1333094,4.48171,2.352748,5,12.71298
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.288702,57.03315,31.1577,1.683817,1.683817,0,0,0,1.683817,195.3124,0.5326867,0,3.288702,1.772439,1.683817,0,0,0.9835773,9.740055,0.9835773,0,0.9835773,14.00003,100,0.1332719,1.852198,2.630962,0,13.02876
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.487011,64.287,35.44198,0.2438019,0.2438019,0,0,0,0.2438019,1430.264,3.230378,0,3.487011,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1332719,0.2681821,2.789609,0,14.11229
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.035309,74.88008,38.83469,0.665319,0.665319,0,0,0,0.665319,606.5224,3.334973,0,4.035309,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1332719,0.7318509,3.228247,0,14.66058
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.365013,70.54152,41.43051,0.7582579,0.7582579,0,0,0,0.7582579,443.7822,2.566847,0,3.365013,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1332719,0.8340836,2.69201,0,13.99029
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.684752,77.44896,43.8922,0.8084456,0.8084456,0,0,0,0.8084456,455.7823,2.833756,0,3.684752,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1332719,0.8892902,2.947802,0,14.31003
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.35779,64.8735,45.28873,0,0,0,0,0,0,0,2.35779,0,2.35779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332719,0,1.886232,0,12.98306
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.247931,64.25897,45.66745,0.8672906,0.8672906,0,0,0,0.8672906,259.1901,1.334994,0,2.247931,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1332719,0.9540197,1.798345,0,12.87321
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.2509,55.8324,46.06984,0,0,0,0,0,0,0,1.2509,0,1.2509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332719,0,1.00072,0,11.87617
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.41008,47.99638,44.95735,0.4049219,0.4049219,0,0,0,0.4049219,101.2739,5.551115E-17,0,0.41008,0.4262335,0.4049219,0,0,0,10.62527,0,0.01615348,-0.01615348,13.983,99.87838,0.1332719,0.445414,0.328064,0,11.03535
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1504372,43.30929,42.2274,1.230207,1.230207,0,0,0,1.230207,12.22861,0,0,0.1504372,1.294955,1.230207,0,0,0.01794831,10.60912,0,1.144518,-1.144518,12.77657,91.26105,0.1332719,1.353228,0.1203498,0,10.75956
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05699485,40.03312,39.63158,0,0,0,0,0,0,0,0,0,0.05699485,0,0,0,0,1.289635,9.464602,0.05699485,0,0.05699485,12.83064,91.64727,0.1332698,0,0.04559588,0,9.521598
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,37.65908,37.65908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.23264,9.515899,0,0,0,12.83064,91.64727,0.1332698,0,0,0,9.515899
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,35.83648,35.83648,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.23264,9.515899,0,2.992666,-2.992666,9.676097,69.11484,0.1332698,3.127336,0,0,9.515899
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,34.06123,34.06123,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.557824,6.523232,0,0.2754699,-0.2754699,9.385726,67.04076,0.1332698,0.2878661,0,0,6.523232
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,32.60157,32.60157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.863902,6.247763,0,0,0,9.385726,67.04076,0.1332698,0,0,0,6.247763
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,31.46541,31.46541,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.863902,6.247763,0,0.5788524,-0.5788524,8.775561,62.68246,0.1332698,0.6049008,0,0,6.247763
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,30.2898,30.2898,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.507071,5.668911,0,0.7222147,-0.7222147,8.01428,57.24475,0.1332698,0.7547144,0,0,5.668911
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,29.24831,29.24831,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.309532,4.946696,0,0.08288039,-0.08288039,7.926917,56.62072,0.1332698,0.08661001,0,0,4.946696
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1192605,29.10338,28.31729,0.0594293,0.0594293,0,0,0,0.0594293,200.6763,0,0,0.1192605,0.06255716,0.0594293,0,0,6.401621,4.863815,0.05670334,0,0.05670334,7.980711,57.00496,0.1332676,0.06537223,0.09540839,0,4.983076
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2930526,29.22459,27.29159,0.1340152,0.1340152,0,0,0,0.1340152,218.6713,0,0,0.2930526,0.1410686,0.1340152,0,0,6.344918,4.914848,0.1519841,0,0.1519841,8.124895,58.03485,0.1332618,0.1474167,0.2344421,0,5.207901
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.536462,30.02653,26.47103,0.224242,0.224242,0,0,0,0.224242,239.2334,0,0,0.536462,0.2360443,0.224242,0,0,6.192934,5.051634,0.3004177,0,0.3004177,8.409897,60.07057,0.1332504,0.2466663,0.4291696,0,5.588096
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.112499,33.27986,25.76093,0.1223016,0.1223016,0,0,0,0.1223016,909.6361,0,0,1.112499,0.1287385,0.1223016,0,0,5.892516,5.32201,0.9837608,0,0.9837608,9.343174,66.73682,0.1332129,0.1345318,0.8899995,0,6.434509
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.080124,32.30822,25.05082,2.067865,2.067865,0,0,0,2.067865,52.2338,4.440892E-16,0,1.080124,2.1767,2.067865,0,0,4.908755,6.207395,0,1.096575,-1.096575,8.187282,58.48047,0.1332129,2.274651,0.8640996,0,7.287519
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5074056,30.19234,26.82608,1.539053,1.539053,0,0,0,1.539053,32.9687,0,0,0.5074056,1.620055,1.539053,0,0,6.127172,5.110819,0,1.11265,-1.11265,7.014446,50.10309,0.1332129,1.692958,0.4059245,0,5.618225
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7799651,36.3227,30.95256,1.164292,1.164292,0,0,0,1.164292,66.99049,0,0,0.7799651,1.225571,1.164292,0,0,7.36345,3.998169,0,0.4456056,-0.4456056,6.544736,46.74802,0.1332129,1.280721,0.6239721,0,4.778134
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.644201,55.85242,35.21317,1.984305,1.984305,0,0,0,1.984305,133.2558,0,0,2.644201,2.088742,1.984305,0,0,7.858567,3.552564,0.555459,0,0.555459,7.071691,50.51198,0.1331918,2.182735,2.115361,0,6.196764
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.825754,61.54521,38.61377,0.5269511,0.5269511,0,0,0,0.5269511,536.246,0,0,2.825754,0.5546854,0.5269511,0,0,7.303108,4.052477,2.271069,0,2.271069,9.226216,65.90141,0.1331054,0.5796462,2.260603,0,6.878231
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.205329,58.79395,41.23326,0.1187079,0.1187079,0,0,0,0.1187079,1857.778,0,0,2.205329,0.1249556,0.1187079,0,0,5.032039,6.096439,2.080373,0,2.080373,11.19983,79.99864,0.1330264,0.1305787,1.764263,0,8.301768
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.213651,71.71173,43.67128,1.437347,1.437347,0,0,0,1.437347,223.5822,0,0,3.213651,1.512997,1.437347,0,0,2.951666,7.968775,1.700655,0,1.700655,12.81321,91.52278,0.1329619,1.581082,2.570921,0,11.18243
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.549276,66.51479,45.09148,0.1288505,0.1288505,0,0,0,0.1288505,1978.475,1.162633,0,2.549276,0.1356322,0.1288505,0,0,1.251011,9.499364,1.251011,0,1.251011,14.00003,100,0.1329144,0.1417356,2.039421,0,12.04864
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.047222,53.54249,45.49387,0.5220513,0.5220513,0,0,0,0.5220513,200.5976,0.4976945,0,1.047222,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1329144,0.5742564,0.8377777,0,11.6725
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9344554,53.04667,45.88837,0,0,0,0,0,0,0,0.9344554,0,0.9344554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329144,0,0.7475643,0,11.55973
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3802977,47.61085,44.79955,1.141833,1.141833,0,0,0,1.141833,33.3059,0,0,0.3802977,1.201929,1.141833,0,0,0,10.62527,0,0.8216316,-0.8216316,13.13395,93.81376,0.1329144,1.256016,0.3042382,0,11.00557
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2456232,43.84201,42.0696,0,0,0,0,0,0,0,0,0,0.2456232,0,0,0,0,0.9129239,9.803642,0.2456232,0,0.2456232,13.36697,95.47817,0.1329051,0,0.1964986,0,10.04927
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03521752,39.72141,39.47379,3.38115,3.38115,1.25,0,0.50625,3.38115,1.041584,0,0,0.03521752,2.243316,2.13115,0,0,0.6673007,10.0247,0,2.208099,-2.208099,11.03943,78.85291,0.1329051,3.719266,0.02817402,5,10.05992
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,37.47761,37.47761,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.120744,7.816605,2.048493,0,2.048493,12.9828,92.73412,0.1330139,3.12806,0,5,7.816605
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,35.67868,35.67868,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.07225,9.660249,0,2.5427,-2.5427,10.30256,73.58958,0.1330139,2.657121,0,0,9.660249
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,33.90343,33.90343,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.897472,7.117549,0,0.3423374,-0.3423374,9.941706,71.01204,0.1330139,0.3577426,0,0,7.117549
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,32.44377,32.44377,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.277847,6.775211,0,0.1296108,-0.1296108,9.805084,70.03617,0.1330139,0.1354432,0,0,6.775211
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,31.29183,31.29183,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.421859,6.645601,0,0.5334807,-0.5334807,9.242745,66.01948,0.1330139,0.5574874,0,0,6.645601
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,30.11622,30.11622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.014616,6.11212,0,0,0,9.242745,66.01948,0.1330139,0,0,0,6.11212
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,29.09052,29.09052,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,5.014616,6.11212,0,0.3354187,-0.3354187,8.889183,63.49404,0.1330139,0.3505126,0,0,6.11212
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1391097,29.07626,28.15949,0.7133936,0.7133936,0,0,0,0.7133936,19.49971,0,1.110223E-16,0.1391097,0.7509406,0.7133936,0,0,5.387303,5.776701,0,0.611831,-0.611831,8.244257,58.88743,0.1330139,0.784733,0.1112877,0,5.915811
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.259864,28.85197,27.14168,0,0,0,0,0,0,0,0,0,0.259864,0,0,0,0,6.067115,5.16487,0.259864,0,0.259864,8.490786,60.64835,0.1330041,0,0.2078912,0,5.424734
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5371396,29.87796,26.32112,0.1641642,0.1641642,0,0,0,0.1641642,327.1965,0,0,0.5371396,0.1728044,0.1641642,0,0,5.807251,5.398748,0.3643352,0,0.3643352,8.836424,63.11719,0.1329903,0.1805806,0.4297117,0,5.935887
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1750545,26.7489,25.61101,0.4571169,0.4571169,0,0,0,0.4571169,38.29535,0,5.551115E-17,0.1750545,0.4811757,0.4571169,0,0,5.442916,5.72665,0,0.3061212,-0.3061212,8.513744,60.81234,0.1329903,0.5028286,0.1400436,0,5.901704
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.184554,26.09595,24.90091,0,0,0,0,0,0,0,0,0,0.184554,0,0,0,0,5.783051,5.420528,0.184554,0,0.184554,8.688828,62.06293,0.1329833,0,0.1476432,0,5.605083
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7082183,31.38467,26.6525,0.9948936,0.9948936,0,0,0,0.9948936,71.18533,0,1.110223E-16,0.7082183,1.047256,0.9948936,0,0,5.598497,5.586627,0,0.3390381,-0.3390381,8.33145,59.51024,0.1329833,1.094383,0.5665746,0,6.294845
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8375019,36.5289,30.75531,1.821027,1.821027,0,0,0,1.821027,45.99065,0,2.220446E-16,0.8375019,1.91687,1.821027,0,0,5.975206,5.247589,0,1.079368,-1.079368,7.193696,51.38344,0.1329833,2.003129,0.6700016,0,6.085091
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4673967,38.24875,34.99225,0,0,0,0,0,0,0,0,0,0.4673967,0,0,0,0,7.174504,4.168221,0.4673967,0,0.4673967,7.637107,54.55066,0.1329656,0,0.3739174,0,4.635617
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6357553,42.95472,38.39285,0.2704495,0.2704495,0,0,0,0.2704495,235.0735,0,0,0.6357553,0.2846837,0.2704495,0,0,6.707107,4.588878,0.3510716,0,0.3510716,7.970163,56.92962,0.1329523,0.2974945,0.5086042,0,5.224633
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4517974,44.27356,41.00445,0,0,0,0,0,0,0,0,0,0.4517974,0,0,0,0,6.356036,4.904842,0.4517974,0,0.4517974,8.398776,59.99113,0.1329352,0,0.3614379,0,5.356639
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4712164,46.94243,43.47403,0,0,0,0,0,0,0,0,0,0.4712164,0,0,0,0,5.904238,5.31146,0.4712164,0,0.4712164,8.845811,63.18424,0.1329173,0,0.3769731,0,5.782676
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2044883,46.39407,44.89423,2.337792,2.337792,0,0,0,2.337792,8.74707,0,0,0.2044883,2.460834,2.337792,0,0,5.433022,5.735555,0,2.256346,-2.256346,6.467414,46.19572,0.1329173,2.571571,0.1635906,0,5.940043
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7545738,50.9911,45.28873,0.8818684,0.8818684,0,0,0,0.8818684,85.56535,0,0,0.7545738,0.9282825,0.8818684,0,0,7.940072,3.479209,0,0.1737088,-0.1737088,6.284309,44.88783,0.1329173,0.9700552,0.603659,0,4.233783
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6542037,50.64751,45.71479,0.9198045,0.9198045,0,0,0,0.9198045,71.12421,0,0,0.6542037,0.9682152,0.9198045,0,0,8.133082,3.305501,0,0.3140116,-0.3140116,5.953312,42.52357,0.1329173,1.011785,0.5233629,0,3.959704
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2954707,46.79878,44.62597,1.615809,1.615809,0,0,0,1.615809,18.28624,0,0,0.2954707,1.700851,1.615809,0,0,8.481984,2.991489,0,1.405381,-1.405381,4.47191,31.94215,0.1329173,1.77739,0.2363765,0,3.286959
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1485344,42.96188,41.89602,0.573127,0.573127,0,0,0,0.573127,25.91649,0,0,0.1485344,0.6032916,0.573127,0,0,10.04352,1.586108,0,0.4547572,-0.4547572,3.992554,28.51819,0.1329173,0.6304397,0.1188275,0,1.734642
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05704468,39.70125,39.3002,0.5058302,0.5058302,0,0,0,0.5058302,11.27744,0,0,0.05704468,0.5324528,0.5058302,0,0,10.5488,1.131351,0,0.4754082,-0.4754082,3.49143,24.93873,0.1329173,0.5564132,0.04563575,0,1.188396
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,37.3277,37.3277,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.07703,0.6559427,3.33,0,3.33,6.650545,47.5038,0.1330708,1.080681,0,5,0.6559427
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,35.52877,35.52877,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.747035,3.652943,2.018582,0,2.018582,8.56554,61.1823,0.1331777,3.162695,0,5,3.652943
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,33.72985,33.72985,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.728453,5.469666,3.33,0,3.33,11.72466,83.74737,0.1332804,0.4391279,0,5,5.469666
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,32.2623,32.2623,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.398453,8.466666,0,0.08581772,-0.08581772,11.6342,83.10123,0.1332804,0.08967951,0,0,8.466666
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,31.13403,31.13403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.493806,8.380849,0,0,0,11.6342,83.10123,0.1332804,0,0,0,8.380849
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,29.95842,29.95842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.493806,8.380849,0,0,0,11.6342,83.10123,0.1332804,0,0,0,8.380849
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,28.91693,28.91693,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.493806,8.380849,0,0.000662208,-0.000662208,11.6335,83.09624,0.1332804,0.0006920074,0,0,8.380849
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1040266,28.66982,27.98591,0,0,0,0,0,0,0,0,0,0.1040266,0,0,0,0,2.494542,8.380186,0.1040266,0,0.1040266,11.73219,83.80116,0.1332765,0,0.08322131,0,8.484213
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1588664,28.00052,26.96021,0.5837091,0.5837091,0,0,0,0.5837091,27.21671,0,1.110223E-16,0.1588664,0.6144307,0.5837091,0,0,2.390516,8.47381,0,0.4555643,-0.4555643,11.25198,80.37112,0.1332765,0.64208,0.1270931,0,8.632677
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.19194,27.39202,26.13964,0.1981006,0.1981006,0,0,0,0.1981006,96.89014,0,0,0.19194,0.208527,0.1981006,0,0,2.896698,8.018246,0,0.016587,-0.016587,11.2345,80.24623,0.1332765,0.2179107,0.153552,0,8.210186
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2972178,27.39252,25.45321,0.1874052,0.1874052,0,0,0,0.1874052,158.5964,0,0,0.2972178,0.1972686,0.1874052,0,0,2.915128,8.001659,0.09994927,0,0.09994927,11.32932,80.92352,0.1332727,0.2061457,0.2377743,0,8.298877
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08767629,25.28447,24.71944,1.170195,1.170195,0,0,0,1.170195,7.492453,0,0,0.08767629,1.231784,1.170195,0,0,2.815179,8.091614,0,1.144108,-1.144108,10.12332,72.30928,0.1332727,1.287214,0.07014102,0,8.17929
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4234053,29.26451,26.47103,1.920622,1.920622,0,0,0,1.920622,22.04522,0,2.220446E-16,0.4234053,2.021707,1.920622,0,0,4.08641,6.947506,0,1.598302,-1.598302,8.438561,60.27532,0.1332727,2.112684,0.3387243,0,7.370911
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1146105,31.32358,30.55806,1.432226,1.432226,0,0,0,1.432226,8.002263,0,0,0.1146105,1.507606,1.432226,0,0,5.8623,5.349204,0,1.392995,-1.392995,6.970216,49.78716,0.1332727,1.575448,0.09168837,0,5.463815
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7919794,40.38684,34.795,1.103272,1.103272,0,0,0,1.103272,71.7846,0,0,0.7919794,1.161339,1.103272,0,0,7.410073,3.956209,0,0.3693596,-0.3693596,6.580876,47.00616,0.1332727,1.213599,0.6335835,0,4.748188
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.109292,46.3034,38.17193,0,0,0,0,0,0,0,0,0,1.109292,0,0,0,0,7.820472,3.586849,1.109292,0,1.109292,7.633243,54.52306,0.1332307,0,0.8874333,0,4.696141
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4815452,44.26777,40.78353,1.396534,1.396534,0,0,0,1.396534,34.48145,0,2.220446E-16,0.4815452,1.470036,1.396534,0,0,6.711181,4.585211,0,0.9884906,-0.9884906,6.591282,47.08049,0.1332307,1.536187,0.3852362,0,5.066757
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.376278,46.00608,43.25311,1.497866,1.497866,0,0,0,1.497866,25.12095,0,2.220446E-16,0.376278,1.576701,1.497866,0,0,7.809504,3.596721,0,1.200423,-1.200423,5.325926,38.04225,0.1332307,1.647652,0.3010224,0,3.972999
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1676533,45.91498,44.68909,0.9960607,0.9960607,0,0,0,0.9960607,16.83164,0,1.110223E-16,0.1676533,1.048485,0.9960607,0,0,9.143307,2.396298,0,0.8808316,-0.8808316,4.397448,31.41028,0.1332307,1.095667,0.1341227,0,2.563952
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3858857,47.95036,45.09148,1.721645,1.721645,1.25,0,0.50625,1.721645,22.41377,5.551115E-17,0,0.3858857,0.4964687,0.4716452,0,0,10.12201,1.515467,0,0.110583,-0.110583,4.280883,30.57767,0.1332307,1.89381,0.3087085,5,1.901352
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6500356,50.42755,45.53332,0,0,3.505263,0,1.121937,0,0,0,0,0.6500356,0,0,3.505263,3.33,10.24488,1.404884,3.980036,0,3.980036,8.056677,57.54757,0.1332743,0,0.5200285,5,2.054919
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4730321,47.94899,44.4445,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,90.11111,4.440892E-16,0,0.4730321,0,0,3.505263,3.33,6.264843,4.986916,3.803032,0,3.803032,11.66455,83.31805,0.1333697,0.5774375,0.3784257,5,5.459948
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09728821,42.41817,41.72244,1.469233,1.469233,0,0,0,1.469233,6.621698,0,2.220446E-16,0.09728821,1.546561,1.469233,0,0,2.461811,8.409645,0,1.449273,-1.449273,10.13688,72.40615,0.1333697,1.616157,0.07783056,0,8.506933
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07438638,39.64151,39.11873,1.918615,1.918615,0,0,0,1.918615,3.877088,0,0,0.07438638,2.019594,1.918615,0,0,4.072114,6.960371,0,1.945208,-1.945208,8.086452,57.76026,0.1333697,2.110476,0.0595091,0,7.034758
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,37.14623,37.14623,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,6.233456,5.015163,0,2.499217,-2.499217,5.452046,38.94311,0.1333697,2.611682,0,0,5.015163
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,35.3473,35.3473,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,9.010365,2.515946,0,1.620956,-1.620956,3.743408,26.73858,0.1333697,1.693899,0,0,2.515946
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,33.57205,33.57205,0.5246242,0.5246242,0,0,0,0.5246242,0,0,0,0,0.552236,0.5246242,0,0,10.81143,0.8949902,0,0.552236,-0.552236,3.1613,22.58067,0.1333697,0.5770866,0,0,0.8949902
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,32.11239,32.11239,0.4697513,0.4697513,3.975014,0,1.250179,0.4697513,0,0,0,0,0,0,3.505263,3.33,11.42502,0.3427542,3.33,0,3.33,6.320415,45.14574,0.1334779,0.5167264,0,5,0.3427542
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,30.97623,30.97623,0.07328768,0.07328768,3.578551,0,1.141944,0.07328768,0,0,0,0,0,0,3.505263,3.33,8.095022,3.339754,3.33,0,3.33,9.479531,67.7108,0.133552,0.08061645,0,5,3.339754
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,29.77695,29.77695,0.5705339,0.5705339,4.075797,0,1.277693,0.5705339,0,0,0,0,0,0,3.505263,3.33,4.765022,6.336754,3.33,0,3.33,12.63865,90.27586,0.1336685,0.6275874,0,5,6.336754
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,28.75913,28.75913,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,1.435022,9.333755,0,0.2238256,-0.2238256,12.40271,88.59064,0.1336685,0.2338978,0,0,9.333755
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1091813,28.52161,27.80444,0.3236511,0.3236511,0,0,0,0.3236511,33.73426,0,5.551115E-17,0.1091813,0.3406853,0.3236511,0,0,1.683717,9.109929,0,0.2315041,-0.2315041,12.15869,86.84759,0.1336685,0.3560162,0.08734503,0,9.21911
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1404226,27.72042,26.80241,0.1338237,0.1338237,0,0,0,0.1338237,104.931,2.775558E-17,0,0.1404226,0.1408671,0.1338237,0,0,1.940944,8.878425,0,0.0004444749,-0.0004444749,12.15822,86.84425,0.1336685,0.1472061,0.1123381,0,9.018847
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1754966,27.14896,26.00552,0.03078038,0.03078038,0,0,0,0.03078038,570.1575,0,0,0.1754966,0.0324004,0.03078038,0,0,1.941438,8.87798,0.1430962,0,0.1430962,12.29397,87.8139,0.1336631,0.03385842,0.1403973,0,9.053476
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9695326,31.78942,25.29541,0.5009851,0.5009851,0,0,0,0.5009851,193.5252,0,0,0.9695326,0.5273528,0.5009851,0,0,1.798342,9.006766,0.4421799,0,0.4421799,12.71346,90.81025,0.1336464,0.5510836,0.7756261,0,9.976299
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.708506,36.32506,24.56164,1.231842,1.231842,0,0,0,1.231842,138.6952,0,0,1.708506,1.296676,1.231842,0,0,1.356162,9.404729,0.4118302,0,0.4118302,13.10416,93.60093,0.1336308,1.355026,1.366805,0,11.11323
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.929869,48.04002,26.32112,2.028439,2.028439,0,0,0,2.028439,144.4396,0,0,2.929869,2.135199,2.028439,0,0,0.9443316,9.775375,0.7946702,0,0.7946702,13.85805,98.98585,0.1336008,2.231283,2.343895,0,12.70525
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.861456,52.14177,30.35292,3.131581,3.131581,1.25,0,0.50625,3.131581,91.37416,0.7311831,0,2.861456,1.980611,1.881581,0,0,0.1496614,10.49058,0.1496614,0,0.1496614,14.00003,100,0.1335952,3.444739,2.289165,5,13.35203
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.497133,63.30383,34.57408,0.6027272,0.6027272,0,0,0,0.6027272,580.2181,2.862683,0,3.497133,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1335952,0.6629999,2.797706,0,14.12241
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.515889,67.75206,37.94312,0.3240021,0.3240021,0,0,0,0.3240021,1085.144,3.174834,0,3.515889,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1335952,0.3564023,2.812711,0,14.14116
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.364078,69.43188,40.56261,0,0,0,0,0,0,0,3.364078,0,3.364078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335952,0,2.691262,0,13.98935
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.037271,69.03867,43.04797,1.122043,1.122043,0,0,0,1.122043,270.6912,1.856174,0,3.037271,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1335952,1.234247,2.429817,0,13.66255
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.554972,65.86383,44.49184,0.9941495,0.9941495,0,0,0,0.9941495,257.0008,1.508499,0,2.554972,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1335952,1.093564,2.043978,0,13.18025
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.363148,64.49481,44.9179,1.202355,1.202355,0,0,0,1.202355,196.5433,1.097511,0,2.363148,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1335952,1.322591,1.890519,0,12.98842
