Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.319845,55.62214,45.33607,0.6333737,0.6333737,0,0,0,0.6333737,208.3833,0.6531357,0,1.319845,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1335952,0.6967111,1.055876,0,11.94512
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1402568,45.31623,44.29459,2.660856,2.660856,0,0,0,2.660856,5.271115,0,0,0.1402568,2.8009,2.660856,0,0,0,10.62527,0,2.660644,-2.660644,11.19546,79.96744,0.1335952,2.926941,0.1122054,0,10.76553
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08438672,42.16715,41.56464,2.891973,2.891973,0,0,0,2.891973,2.917964,0,8.881784E-16,0.08438672,3.044182,2.891973,0,0,2.956271,7.964631,0,2.959795,-2.959795,8.075565,57.68249,0.1335952,3.18117,0.06750938,0,8.049017
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.0389562,39.24192,38.96882,1.121946,1.121946,0,0,0,1.121946,3.472199,0,2.220446E-16,0.0389562,1.180996,1.121946,0,0,6.244932,5.004835,0,1.14204,-1.14204,6.871749,49.08383,0.1335952,1.234141,0.03116496,0,5.043791
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,36.98843,36.98843,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.513865,3.862796,0,2.849121,-2.849121,3.868513,27.63218,0.1335952,2.977331,0,0,3.862796
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,35.21317,35.21317,3.739882,3.739882,2.776891,0,0.9230911,3.739882,0,0,4.440892E-16,0,1.013675,0.9629911,0,0,10.67955,1.013675,0,1.013675,-1.013675,2.800006,20,0.1335952,4.11387,0,5,1.013675
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,33.43792,33.43792,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337154,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,31.95459,31.95459,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1338065,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,30.80265,30.80265,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.133919,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,29.62704,29.62704,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.133919,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,28.60133,28.60133,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.133919,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1412696,28.57488,27.64664,0.3585858,0.3585858,0,0,0,0.3585858,39.39632,0,0,0.1412696,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.2361892,-0.2361892,11.00345,78.59593,0.133919,0.3944444,0.1130157,0,8.159932
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.298126,28.61182,26.6525,0.6520656,0.6520656,0,0,0,0.6520656,45.72025,0,0,0.298126,0.6863848,0.6520656,0,0,3.158668,7.782473,0,0.3882588,-0.3882588,10.59419,75.67265,0.133919,0.7172722,0.2385008,0,8.080599
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1557058,26.88431,25.87139,0.6365691,0.6365691,0,0,0,0.6365691,24.46015,0,1.110223E-16,0.1557058,0.6700727,0.6365691,0,0,3.590067,7.394214,0,0.514367,-0.514367,10.052,71.79987,0.133919,0.700226,0.1245646,0,7.54992
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.22326,33.43665,25.16128,0.450733,0.450733,0,0,0,0.450733,271.3934,0,0,1.22326,0.4744558,0.450733,0,0,4.161585,6.879847,0.748804,0,0.748804,10.76238,76.87399,0.1338907,0.4958063,0.9786078,0,8.103107
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.774894,44.54925,24.4354,1.847789,1.847789,0,0,0,1.847789,150.1737,0,0,2.774894,1.945041,1.847789,0,0,3.412781,7.553771,0.8298526,0,0.8298526,11.54965,82.49731,0.1338595,2.032568,2.219915,0,10.32866
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.191219,50.17439,26.18699,0.9190398,0.9190398,0,0,0,0.9190398,347.234,0,0,3.191219,0.9674103,0.9190398,0,0,2.582929,8.300638,2.223808,0,2.223808,13.65934,97.56649,0.1337758,1.010944,2.552975,0,11.49186
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.051004,53.67235,30.20301,3.558991,3.558991,1.25,0,0.50625,3.558991,85.72667,0.2613669,0,3.051004,2.430516,2.308991,0,0,0.3591207,10.30207,0.3591207,0,0.3591207,14.00003,100,0.1337623,3.91489,2.440803,5,13.35307
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.375352,61.82079,34.37683,2.262496,2.262496,0,0,0,2.262496,149.1871,0.9937772,0,3.375352,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1337623,2.488745,2.700281,0,14.00063
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.096156,74.09857,37.7222,1.95462,1.95462,0,0,0,1.95462,209.5628,2.038661,0,4.096156,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1337623,2.150082,3.276925,0,14.72143
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.517792,60.67494,40.36536,1.07576,1.07576,0,0,0,1.07576,234.0477,1.385413,0,2.517792,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1337623,1.183336,2.014234,0,13.14307
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.72195,76.50509,42.85071,0,0,0,0,0,0,0,3.72195,0,3.72195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337623,0,2.97756,0,14.34722
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.919657,69.33186,44.29459,1.041684,1.041684,0,0,0,1.041684,280.2825,1.823148,0,2.919657,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1337623,1.145852,2.335726,0,13.54493
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.039777,61.25644,44.73643,2.522122,2.522122,0,0,0,2.522122,80.87542,0,0,2.039777,2.654866,2.522122,0,0,0,10.62527,0,0.6150885,-0.6150885,13.35167,95.36887,0.1337623,2.774334,1.631822,0,12.66505
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6737294,50.24482,45.17827,0,0,0,0,0,0,0,0,0,0.6737294,0,0,0,0,0.6834317,10.01019,0.6737294,0,0.6737294,13.99082,99.93426,0.1337369,0,0.5389836,0,10.68392
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4966082,47.81269,44.13679,1.02933,1.02933,0,0,0,1.02933,48.24579,0,0,0.4966082,1.083505,1.02933,0,0,0.009702215,10.61654,0,0.5868966,-0.5868966,13.37218,95.51538,0.1337369,1.132262,0.3972865,0,11.11315
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08947396,42.04519,41.40684,0.04514784,0.04514784,0,0,0,0.04514784,198.1799,0,0,0.08947396,0.04752404,0.04514784,0,0,0.6618096,10.02965,0.04194992,0,0.04194992,13.41198,95.79964,0.1337353,0.04966262,0.07157917,0,10.11912
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06506027,39.29093,38.83469,1.596782,1.596782,0,0,0,1.596782,4.074461,0,2.220446E-16,0.06506027,1.680823,1.596782,0,0,0.6198596,10.0674,0,1.615763,-1.615763,11.70881,83.63422,0.1337353,1.75646,0.05204822,0,10.13246
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,36.86219,36.86219,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.415152,8.451637,0,2.847086,-2.847086,8.707722,62.19789,0.1337353,4.350205,0,5,8.451637
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,35.08693,35.08693,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.578581,5.604551,3.33,0,3.33,11.86684,84.76295,0.1338531,0.6542754,0,5,5.604551
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,33.31168,33.31168,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.248581,8.601551,0,0.1218209,-0.1218209,11.73843,83.84573,0.1338531,0.1273028,0,0,8.601551
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,31.82046,31.82046,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.383937,8.479731,0,0.4157758,-0.4157758,11.30016,80.71527,0.1338531,0.4344857,0,0,8.479731
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,30.66852,30.66852,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.845911,8.063954,0,0.1994264,-0.1994264,11.08995,79.21375,0.1338531,0.2084005,0,0,8.063954
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,29.4929,29.4929,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.067495,7.864529,0,0.2121738,-0.2121738,10.8663,77.61624,0.1338531,0.2217216,0,0,7.864529
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,28.45142,28.45142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.303244,7.652355,0,0,0,10.8663,77.61624,0.1338531,0,0,0,7.652355
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04295601,27.77765,27.49673,0,0,0,0,0,0,0,0,0,0.04295601,0,0,0,0,3.303244,7.652355,0.04295601,0,0.04295601,10.90705,77.90733,0.1338515,0,0.03436481,0,7.695311
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09725853,27.12831,26.4947,0.1859573,0.1859573,0,0,0,0.1859573,52.30154,0,0,0.09725853,0.1957445,0.1859573,0,0,3.260288,7.691015,0,0.09848598,-0.09848598,10.80323,77.1658,0.1338515,0.204553,0.07780682,0,7.788274
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1558486,26.75824,25.74514,0.05607866,0.05607866,0,0,0,0.05607866,277.9107,0,0,0.1558486,0.05903016,0.05607866,0,0,3.369717,7.592529,0.0968184,0,0.0968184,10.89508,77.82188,0.1338478,0.06168652,0.1246789,0,7.748378
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.217537,33.25474,25.02715,0,0,0,0,0,0,0,0,0,1.217537,0,0,0,0,3.272898,7.679666,1.217537,0,1.217537,12.05014,86.07226,0.1338021,0,0.9740292,0,8.897202
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.143149,39.30807,24.2776,0,0,0,0,0,0,0,0.08778689,0,2.143149,0,0,0,0,2.055362,8.775449,2.055362,0,2.055362,14.00003,100,0.1337249,0,1.714519,0,10.9186
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.848475,47.00379,26.02918,0.5780643,0.5780643,0,0,0,0.5780643,492.761,2.239987,0,2.848475,0.6084887,0.5780643,0,0,0,10.62527,0,0,0,14.00003,100,0.1337249,0.6358707,2.27878,0,13.47375
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.290321,55.67308,30.02154,1.762326,1.762326,0,0,0,1.762326,186.7034,1.435242,0,3.290321,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1337249,1.938558,2.632257,0,13.9156
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.397838,72.84134,34.14802,0.6726392,0.6726392,0,0,0,0.6726392,653.8183,3.689797,0,4.397838,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1337249,0.7399031,3.51827,0,15.02311
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.339795,76.80866,37.47761,0,0,0,0,0,0,0,4.339795,0,4.339795,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337249,0,3.471836,0,14.96507
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.374086,69.01173,40.14444,0.1266584,0.1266584,0,0,0,0.1266584,2663.926,3.240761,0,3.374086,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1337249,0.1393242,2.699269,0,13.99936
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.842451,77.68564,42.62979,1.138133,1.138133,0,0,0,1.138133,337.6101,2.644417,0,3.842451,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1337249,1.251946,3.073961,0,14.46773
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.398201,63.86954,44.08945,0,0,0,0,0,0,0,2.398201,0,2.398201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337249,0,1.91856,0,13.02347
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.924225,59.98742,44.53918,1.396732,1.396732,0,0,0,1.396732,137.7663,0.4539809,0,1.924225,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1337249,1.536405,1.53938,0,12.5495
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.111572,53.54821,45.00469,1.809076,1.809076,0,0,0,1.809076,61.44419,0,2.220446E-16,1.111572,1.90429,1.809076,0,0,0,10.62527,0,0.7927184,-0.7927184,13.16443,94.03145,0.1337249,1.989983,0.8892575,0,11.73685
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1550332,45.09085,43.96321,0.6647907,0.6647907,0,0,0,0.6647907,23.3206,0,1.110223E-16,0.1550332,0.6997796,0.6647907,0,0,0.8807982,9.832556,0,0.5447465,-0.5447465,12.59022,89.92994,0.1337249,0.7312697,0.1240265,0,9.987589
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09132195,41.89997,41.24904,2.012612,2.012612,0,0,0,2.012612,4.537485,0,0,0.09132195,2.118539,2.012612,0,0,1.486072,9.287809,0,2.027217,-2.027217,10.45334,74.66658,0.1337249,2.213873,0.07305756,0,9.379131
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06519291,39.13361,38.67689,2.109524,2.109524,0,0,0,2.109524,3.090409,0,0,0.06519291,2.220551,2.109524,0,0,3.738535,7.260592,0,2.155359,-2.155359,8.181395,58.43842,0.1337249,2.320476,0.05215433,0,7.325786
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,36.72805,36.72805,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.133378,5.105234,0,0.2922624,-0.2922624,7.873323,56.23791,0.1337249,0.3054142,0,0,5.105234
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,34.9528,34.9528,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.458114,4.812972,0,0.9694545,-0.9694545,6.851429,48.93867,0.1337249,1.01308,0,0,4.812972
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,33.17754,33.17754,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.535285,3.843517,0,0.298748,-0.298748,6.53652,46.68934,0.1337249,0.3121916,0,0,3.843517
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,31.66266,31.66266,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.867228,3.544769,0,0.4160159,-0.4160159,6.098001,43.55706,0.1337249,0.4347366,0,0,3.544769
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,30.51072,30.51072,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.329468,3.128753,0,0.2880512,-0.2880512,5.794368,41.38826,0.1337249,0.3010135,0,0,3.128753
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,29.3351,29.3351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.649525,2.840702,0,0,0,5.794368,41.38826,0.1337249,0,0,0,2.840702
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,28.29362,28.29362,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.649525,2.840702,0,0.3050295,-0.3050295,5.472839,39.09163,0.1337249,0.3187558,0,0,2.840702
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04283891,27.61882,27.33893,0.3509783,0.3509783,0,0,0,0.3509783,12.20557,0,5.551115E-17,0.04283891,0.3694508,0.3509783,0,0,8.988446,2.535672,0,0.3266119,-0.3266119,5.12856,36.6325,0.1337249,0.3860761,0.03427112,0,2.578511
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09755652,26.97186,26.3369,0.4038516,0.4038516,0,0,0,0.4038516,24.15653,0,5.551115E-17,0.09755652,0.4251069,0.4038516,0,0,9.351349,2.20906,0,0.3275504,-0.3275504,4.783291,34.1663,0.1337249,0.4442367,0.07804521,0,2.306617
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1679607,26.67866,25.58734,0.2773595,0.2773595,0,0,0,0.2773595,60.55706,0,0,0.1679607,0.2919573,0.2773595,0,0,9.715293,1.88151,0,0.1239966,-0.1239966,4.652587,33.2327,0.1337249,0.3050954,0.1343686,0,2.049471
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.211782,33.0561,24.87724,0.2060091,0.2060091,0,0,0,0.2060091,588.2177,0,0,1.211782,0.2168517,0.2060091,0,0,9.853067,1.757514,0.9949304,0,0.9949304,5.596461,39.97464,0.1336876,0.22661,0.9694257,0,2.969296
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.704589,43.63396,24.14347,3.909922,3.909922,1.25,0,0.50625,3.909922,69.17245,0,4.440892E-16,2.704589,2.799918,2.659922,0,0,8.858137,2.652951,0,0.09532903,-0.09532903,5.495976,39.25689,0.1336876,4.300914,2.163671,5,5.35754
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.038014,48.43376,25.8556,2.455491,2.455491,4.866473,0,1.493547,2.455491,123.7233,0,0,3.038014,0,0,2.410982,2.290433,8.964058,2.557622,5.328447,0,5.328447,10.55098,75.36403,0.1337953,2.70104,2.430411,5,5.595636
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.76048,60.02162,29.82429,1.165833,1.165833,1.25,0,0.50625,1.165833,322.5574,0.2090364,0,3.76048,0,0,0,0,3.635611,7.353224,3.635611,0,3.635611,14.00003,100,0.1336592,1.282416,3.008384,5,11.1137
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.22058,70.40282,33.9271,0,0,0,0,0,0,0,4.22058,0,4.22058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336592,0,3.376464,0,14.84585
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.20679,74.7829,37.23302,3.113352,3.113352,1.25,0,0.50625,3.113352,135.1209,2.245367,0,4.20679,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1336592,3.424687,3.365432,5,14.83206
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.379996,68.76656,39.89985,0.7886333,0.7886333,0,0,0,0.7886333,428.5891,2.549856,0,3.379996,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1336592,0.8674966,2.703997,0,14.00527
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.055254,68.44097,42.40887,1.558041,1.558041,0,0,0,1.558041,196.0958,1.41521,0,3.055254,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1336592,1.713845,2.444203,0,13.68053
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.574704,65.32318,43.86853,1.712646,1.712646,0,0,0,1.712646,150.3349,0.7719187,0,2.574704,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1336592,1.883911,2.059763,0,13.19998
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.931429,59.82254,44.33404,2.784647,2.784647,0,0,0,2.784647,69.35992,0,0,1.931429,2.931208,2.784647,0,0,0,10.62527,0,0.9997787,-0.9997787,12.94617,92.47245,0.1336592,3.063112,1.545143,0,12.5567
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.273176,54.65791,44.79955,1.01832,1.01832,0,0,0,1.01832,125.0272,0,0,1.273176,1.071915,1.01832,0,0,1.110865,9.625496,0.2012611,0,0.2012611,13.1371,93.83625,0.1336517,1.120152,1.018541,0,10.89867
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4203056,46.8499,43.75807,0,0,0,0,0,0,0,0,0,0.4203056,0,0,0,0,0.9096041,9.80663,0.4203056,0,0.4203056,13.53584,96.68437,0.133636,0,0.3362445,0,10.22694
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1331194,42.02507,41.07546,0,0,0,0,0,0,0,0,0,0.1331194,0,0,0,0,0.4892985,10.18491,0.1331194,0,0.1331194,13.66213,97.58643,0.133631,0,0.1064955,0,10.31802
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04185106,38.79589,38.50331,1.489813,1.489813,0,0,0,1.489813,2.809149,0,0,0.04185106,1.568224,1.489813,0,0,0.3561791,10.30471,0,1.526373,-1.526373,12.05319,86.09403,0.133631,1.638794,0.03348085,0,10.34656
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,36.57026,36.57026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.052149,8.778339,0,0,0,12.05319,86.09403,0.133631,0,0,0,8.778339
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,34.77133,34.77133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.052149,8.778339,0,0,0,12.05319,86.09403,0.133631,0,0,0,8.778339
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,32.99607,32.99607,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,2.052149,8.778339,0,0.3153389,-0.3153389,11.72079,83.71977,0.133631,0.3295291,0,0,8.778339
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,31.48908,31.48908,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.402526,8.463001,0,0.4180038,-0.4180038,11.28018,80.57253,0.133631,0.436814,0,0,8.463001
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,30.33714,30.33714,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,2.866974,8.044997,0,0.6747828,-0.6747828,10.56889,75.49194,0.133631,0.705148,0,0,8.044997
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,29.16152,29.16152,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.616733,7.370214,0,0.2522714,-0.2522714,10.30298,73.59254,0.133631,0.2636237,0,0,7.370214
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,28.11215,28.11215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.897035,7.117943,0,0,0,10.30298,73.59254,0.133631,0,0,0,7.117943
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1022682,27.83438,27.16535,0.1402967,0.1402967,0,0,0,0.1402967,72.89421,0,0,0.1022682,0.1476807,0.1402967,0,0,3.897035,7.117943,0,0.04541257,-0.04541257,10.25511,73.25062,0.133631,0.1543264,0.08181453,0,7.220211
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1572422,27.21188,26.18699,0,0,0,0,0,0,0,0,0,0.1572422,0,0,0,0,3.947493,7.07253,0.1572422,0,0.1572422,10.40428,74.31614,0.1336251,0,0.1257938,0,7.229773
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3739254,27.87634,25.42954,0.3318737,0.3318737,0,0,0,0.3318737,112.671,0,0,0.3739254,0.3493408,0.3318737,0,0,3.790251,7.214048,0.02458461,0,0.02458461,10.4276,74.48273,0.1336242,0.3650611,0.2991403,0,7.587974
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.433966,34.48201,24.71944,0.2502554,0.2502554,0,0,0,0.2502554,573.0008,0,0,1.433966,0.2634268,0.2502554,0,0,3.765666,7.236175,1.170539,0,1.170539,11.53807,82.41465,0.1335804,0.275281,1.147172,0,8.67014
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.24126,39.72976,23.96989,2.293046,2.293046,0,0,0,2.293046,97.74161,0,0,2.24126,2.413733,2.293046,0,0,2.595127,8.28966,0,0.1724726,-0.1724726,11.35627,81.11607,0.1335804,2.522351,1.793008,0,10.53092
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.844138,46.58392,25.6978,0.9130598,0.9130598,0,0,0,0.9130598,311.4953,0,0,2.844138,0.9611155,0.9130598,0,0,2.786764,8.117187,1.883023,0,1.883023,13.14266,93.87598,0.1335101,1.004366,2.275311,0,10.96133
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.063498,53.10348,29.62704,0.6968585,0.6968585,0,0,0,0.6968585,439.6154,1.426221,0,3.063498,0.7335353,0.6968585,0,0,0.9037408,9.811908,0.9037408,0,0.9037408,14.00003,100,0.1334764,0.7665444,2.450798,0,12.87541
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.657323,63.87186,33.70618,0.6601664,0.6601664,0,0,0,0.6601664,554.0002,2.962411,0,3.657323,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1334764,0.7261831,2.925858,0,14.2826
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.268349,75.24265,37.0121,0.2646616,0.2646616,0,0,0,0.2646616,1612.757,3.989757,0,4.268349,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1334764,0.2911277,3.414679,0,14.89362
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.385464,68.54649,39.67892,0,0,0,0,0,0,0,3.385464,0,3.385464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334764,0,2.708371,0,14.01074
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.061282,68.25169,42.20373,0.430538,0.430538,0,0,0,0.430538,711.0364,2.608084,0,3.061282,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1334764,0.4735918,2.449026,0,13.68656
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.581319,65.15556,43.67128,0.8294967,0.8294967,0,0,0,0.8294967,311.191,1.708164,0,2.581319,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1334764,0.9124463,2.065055,0,13.20659
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.445325,64.37777,44.13679,3.541121,3.541121,1.25,0,0.50625,3.541121,69.05508,0.0336177,0,2.445325,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1334764,3.895234,1.95626,5,13.0706
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.126758,53.24509,44.6023,2.06822,2.06822,0,0,0,2.06822,54.47959,0,0,1.126758,2.177073,2.06822,0,0,0,10.62527,0,1.050316,-1.050316,12.8929,92.09194,0.1334764,2.275042,0.9014062,0,11.75203
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1735518,44.82099,43.56081,0,0,0,0,0,0,0,0,0,0.1735518,0,0,0,0,1.167018,9.574958,0.1735518,0,0.1735518,13.05754,93.26798,0.1334699,0,0.1388415,0,9.74851
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.204415,42.35523,40.89399,4.564918,4.564918,1.25,0,0.50625,4.564918,4.477955,0,0,0.204415,3.489387,3.314918,0,0,0.9934658,9.731155,0,3.284972,-3.284972,9.594879,68.53471,0.1334699,5.02141,0.163532,5,9.93557
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06170577,38.77684,38.34551,1.608871,1.608871,4.891618,0,1.500412,1.608871,3.835346,0,0,0.06170577,0,0,3.282747,3.11861,4.643435,6.446183,3.180315,0,3.180315,12.61199,90.08547,0.1336344,1.769758,0.04936462,5,6.507888
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,36.41246,36.41246,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.463119,9.308467,0,0.7983674,-0.7983674,11.77044,84.07439,0.1336344,0.834294,0,0,9.308467
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,34.62142,34.62142,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.350194,8.510099,0,2.772287,-2.772287,8.848191,63.20124,0.1336344,4.27204,0,5,8.510099
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,32.84616,32.84616,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.430513,5.737813,3.33,0,3.33,12.00731,85.7663,0.1337524,0.6675847,0,5,5.737813
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,31.33128,31.33128,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.100513,8.734813,0,0.1617203,-0.1617203,11.83684,84.54868,0.1337524,0.1689977,0,0,8.734813
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,30.17934,30.17934,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.280202,8.573092,0,0.1908086,-0.1908086,11.63571,83.11204,0.1337524,0.199395,0,0,8.573092
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,29.00372,29.00372,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.492212,8.382283,0,0.8666168,-0.8666168,10.72221,76.58709,0.1337524,0.9056146,0,0,8.382283
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,27.96224,27.96224,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.455119,7.515666,0,0.1491188,-0.1491188,10.56503,75.46434,0.1337524,0.1558292,0,0,7.515666
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08151472,27.53988,27.00755,0.2100932,0.2100932,0,0,0,0.2100932,38.7993,0,0,0.08151472,0.2211508,0.2100932,0,0,3.620807,7.366548,0,0.1396361,-0.1396361,10.41784,74.41299,0.1337524,0.2311026,0.06521178,0,7.448062
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.0978307,26.64103,26.00552,0.2780243,0.2780243,0,0,0,0.2780243,35.18782,0,0,0.0978307,0.2926572,0.2780243,0,0,3.775958,7.226912,0,0.1948265,-0.1948265,10.21247,72.9461,0.1337524,0.3058268,0.07826456,0,7.324742
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1832626,26.46096,25.27174,0.5026568,0.5026568,0,0,0,0.5026568,36.4588,0,1.110223E-16,0.1832626,0.5291124,0.5026568,0,0,3.992432,7.032085,0,0.3458498,-0.3458498,9.847917,70.34212,0.1337524,0.5529224,0.1466101,0,7.215348
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.252958,33.01638,24.56164,0.1067174,0.1067174,0,0,0,0.1067174,1174.089,0,0,1.252958,0.1123341,0.1067174,0,0,4.376709,6.686235,1.140624,0,1.140624,10.93001,78.07133,0.1337099,0.1173891,1.002366,0,7.939193
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.648391,42.82356,23.83576,2.065911,2.065911,0,0,0,2.065911,128.1948,0,0,2.648391,2.174644,2.065911,0,0,3.236086,7.712797,0.4737473,0,0.4737473,11.37944,81.28158,0.1336922,2.272502,2.118713,0,10.36119
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.842181,46.35774,25.51633,0.914513,0.914513,0,0,0,0.914513,310.7863,0,0,2.842181,0.9626453,0.914513,0,0,2.762339,8.13917,1.879536,0,1.879536,13.16253,94.01787,0.1336222,1.005964,2.273745,0,10.98135
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.291716,54.96205,29.4219,0,0,0,0,0,0,0,2.408913,0,3.291716,0,0,0,0,0.8828026,9.830751,0.8828026,0,0.8828026,14.00003,100,0.1335893,0,2.633373,0,13.12247
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.511014,62.05511,33.46159,1.026951,1.026951,0,0,0,1.026951,341.8872,2.430013,0,3.511014,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1335893,1.129646,2.808811,0,14.13629
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.538705,66.5032,36.76751,0,0,0,0,0,0,0,3.538705,0,3.538705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335893,0,2.830964,0,14.16398
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.391538,68.30305,39.43433,0.9021888,0.9021888,0,0,0,0.9021888,375.9233,2.441866,0,3.391538,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1335893,0.9924077,2.71323,0,14.01681
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.068193,68.02302,41.95914,1.225128,1.225128,0,0,0,1.225128,250.4385,1.778585,0,3.068193,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1335893,1.347641,2.454555,0,13.69347
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.05404,69.71232,43.45036,1.233414,1.233414,0,0,0,1.233414,247.6086,1.755709,0,3.05404,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1335893,1.356756,2.443232,0,13.67931
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.946242,59.48726,43.91587,1.604672,1.604672,0,0,0,1.604672,121.286,0.2571142,0,1.946242,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1335893,1.765139,1.556994,0,12.57152
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.134461,53.09845,44.40505,1.834218,1.834218,0,0,0,1.834218,61.84983,0,0,1.134461,1.930756,1.834218,0,0,0,10.62527,0,0.7962951,-0.7962951,13.16066,94.00452,0.1335893,2.01764,0.9075685,0,11.75974
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1883085,44.74602,43.37934,1.865496,1.865496,0,0,0,1.865496,10.09429,0,0,0.1883085,1.96368,1.865496,0,0,0.8847723,9.828979,0,1.775371,-1.775371,11.28925,80.63737,0.1335893,2.052045,0.1506468,0,10.01729
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09135973,41.34568,40.69674,0,0,0,0,0,0,0,0,0,0.09135973,0,0,0,0,2.857407,8.053608,0.09135973,0,0.09135973,11.37593,81.25645,0.1335859,0,0.07308779,0,8.144968
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04389247,38.47818,38.17193,1.619967,1.619967,0,0,0,1.619967,2.709467,0,0,0.04389247,1.705228,1.619967,0,0,2.766047,8.135832,0,1.661336,-1.661336,9.624723,68.74789,0.1335859,1.781964,0.03511397,0,8.179725
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,36.23887,36.23887,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.611976,6.474496,0,0.3202688,-0.3202688,9.28713,66.33652,0.1335859,0.3346809,0,0,6.474496
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,34.46362,34.46362,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,4.96783,6.154227,0,3.505263,-3.505263,5.592259,39.94463,0.1335859,5.735069,0,5,6.154227
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,32.68836,32.68836,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.862567,2.648964,3.33,0,3.33,8.751374,62.50969,0.1336546,0.02687433,0,5,2.648964
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,31.19715,31.19715,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.532567,5.645964,3.33,0,3.33,11.91049,85.07475,0.1337369,0.2059634,0,5,5.645964
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,30.04521,30.04521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202567,8.642964,0,0,0,11.91049,85.07475,0.1337369,0,0,0,8.642964
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,28.86959,28.86959,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.202567,8.642964,0,0.6194229,-0.6194229,11.25756,80.41099,0.1337369,0.6472969,0,0,8.642964
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,27.82811,27.82811,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.890815,8.023541,0,0.6058398,-0.6058398,10.61895,75.84949,0.1337369,0.6331027,0,0,8.023541
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04320717,27.15494,26.87342,0,0,0,0,0,0,0,0,0,0.04320717,0,0,0,0,3.56397,7.417701,0.04320717,0,0.04320717,10.65994,76.14227,0.1337353,0,0.03456574,0,7.460908
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1054602,26.57988,25.89506,0.2187718,0.2187718,0,0,0,0.2187718,48.20558,0,2.775558E-17,0.1054602,0.2302861,0.2187718,0,0,3.520763,7.456588,0,0.1248259,-0.1248259,10.52836,75.20243,0.1337353,0.2406489,0.08436816,0,7.562048
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.148452,26.10683,25.1455,0.03028581,0.03028581,0,0,0,0.03028581,490.17,0,0,0.148452,0.0318798,0.03028581,0,0,3.659458,7.331762,0.1165722,0,0.1165722,10.63895,75.99236,0.1337309,0.03331439,0.1187616,0,7.480214
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.326707,33.40909,24.4354,0.4630214,0.4630214,0,0,0,0.4630214,286.5325,0,0,1.326707,0.487391,0.4630214,0,0,3.542886,7.436677,0.839316,0,0.839316,11.4352,81.67981,0.1336997,0.5093236,1.061366,0,8.763384
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.605395,42.29531,23.67796,0.8084645,0.8084645,0,0,0,0.8084645,322.2646,0,0,2.605395,0.8510153,0.8084645,0,0,2.70357,8.192061,1.75438,0,1.75438,13.09955,93.56801,0.1336345,0.889311,2.084316,0,10.79746
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.484164,51.84499,25.36642,0,0,0,0,0,0,0,2.534974,0,3.484164,0,0,0,0,0.9491901,9.771003,0.9491901,0,0.9491901,14.00003,100,0.1335993,0,2.787331,0,13.25517
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.292149,54.72815,29.22464,0.7293677,0.7293677,0,0,0,0.7293677,451.3703,2.524393,0,3.292149,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.1335993,0.8023044,2.633719,0,13.91742
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.513868,61.8084,33.24067,2.472072,2.472072,0,0,0,2.472072,142.1426,0.9116871,0,3.513868,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.1335993,2.719279,2.811095,0,14.13914
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.543671,66.24583,36.52291,0.9811782,0.9811782,0,0,0,0.9811782,361.1649,2.510852,0,3.543671,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.1335993,1.079296,2.834937,0,14.16895
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.397695,68.06046,39.18974,1.50017,1.50017,0,0,0,1.50017,226.4874,1.818569,0,3.397695,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1335993,1.650187,2.718156,0,14.02297
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.075042,67.80332,41.72244,0.675234,0.675234,0,0,0,0.675234,455.404,2.36427,0,3.075042,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1335993,0.7427574,2.460034,0,13.70032
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.596022,64.75071,43.20576,0,0,0,0,0,0,0,2.596022,0,2.596022,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335993,0,2.076818,0,13.2213
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.953939,59.3088,43.69495,1.551933,1.551933,0,0,0,1.551933,125.9036,0.3203252,0,1.953939,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1335993,1.707127,1.563151,0,12.57921
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.142406,52.92854,44.18413,1.015837,1.015837,0,0,0,1.015837,112.4596,0.07310439,0,1.142406,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1335993,1.11742,0.9139248,0,11.76768
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.192383,44.57683,43.18209,1.701945,1.701945,0,0,0,1.701945,11.30371,0,0,0.192383,1.791521,1.701945,0,0,0,10.62527,0,1.599138,-1.599138,12.31439,87.95974,0.1335993,1.872139,0.1539064,0,10.81766
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1065494,41.29553,40.53894,0,0,0,0,0,0,0,0,0,0.1065494,0,0,0,0,1.77682,9.026136,0.1065494,0,0.1065494,12.41547,88.68176,0.1335953,0,0.08523953,0,9.132686
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.0445796,38.32487,38.01413,1.450048,1.450048,0,0,0,1.450048,3.074354,0,0,0.0445796,1.526366,1.450048,0,0,1.670271,9.12203,0,1.481786,-1.481786,10.85353,77.52506,0.1335953,1.595053,0.03566368,0,9.166611
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.00527329,36.14101,36.10474,0.7706834,0.7706834,0,0,0,0.7706834,0.6842356,0,0,0.00527329,0.8112457,0.7706834,0,0,3.3167,7.640244,0,0.8059724,-0.8059724,10.00396,71.45672,0.1335953,0.8477517,0.004218632,0,7.645517
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,34.35316,34.35316,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.212225,6.834272,0,1.36079,-1.36079,8.569562,61.21104,0.1335953,1.422026,0,0,6.834272
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,32.5779,32.5779,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.724214,5.473482,0,0.543762,-0.543762,7.996387,57.11693,0.1335953,0.5682312,0,0,5.473482
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,31.07091,31.07091,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.328393,4.92972,0,0.3431579,-0.3431579,7.634666,54.53322,0.1335953,0.3586,0,0,4.92972
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,29.91108,29.91108,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.70968,4.586562,0,0.2171299,-0.2171299,7.405791,52.8984,0.1335953,0.2269008,0,0,4.586562
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,28.73546,28.73546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.950936,4.369432,0,0,0,7.405791,52.8984,0.1335953,0,0,0,4.369432
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,27.69398,27.69398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.950936,4.369432,0,0,0,7.405791,52.8984,0.1335953,0,0,0,4.369432
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1409066,27.66014,26.73929,0.3165997,0.3165997,0,0,0,0.3165997,44.50624,0,0,0.1409066,0.3332628,0.3165997,0,0,6.950936,4.369432,0,0.1923562,-0.1923562,7.20303,51.45011,0.1335953,0.3482596,0.1127253,0,4.510339
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2593793,27.43801,25.74514,0.159345,0.159345,0,0,0,0.159345,162.7784,0,0,0.2593793,0.1677316,0.159345,0,0,7.164665,4.177076,0.09164771,0,0.09164771,7.289975,52.07114,0.1335919,0.1752795,0.2075035,0,4.436455
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3047094,26.9949,25.01137,0.3975784,0.3975784,0,0,0,0.3975784,76.64134,0,5.551115E-17,0.3047094,0.4185036,0.3975784,0,0,7.073017,4.259559,0,0.1137942,-0.1137942,7.170025,51.21436,0.1335919,0.4373362,0.2437675,0,4.564268
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.190619,32.30072,24.30127,0.4179621,0.4179621,0,0,0,0.4179621,284.8629,0,0,1.190619,0.4399601,0.4179621,0,0,7.199455,4.145765,0.7506587,0,0.7506587,7.882163,56.30105,0.1335641,0.4597583,0.9524951,0,5.336383
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.755962,35.57885,23.54383,1.289292,1.289292,0,0,0,1.289292,136.1958,0,0,1.755962,1.35715,1.289292,0,0,6.448796,4.821357,0.3988125,0,0.3988125,8.260509,59.00352,0.1335493,1.418221,1.40477,0,6.57732
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.644747,44.35546,25.20862,0.6725615,0.6725615,0,0,0,0.6725615,393.2349,0,0,2.644747,0.7079595,0.6725615,0,0,6.049984,5.180289,1.936787,0,1.936787,10.09791,72.12776,0.1334775,0.7398177,2.115798,0,7.825036
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.99052,51.73845,29.02739,1.773373,1.773373,0,0,0,1.773373,168.6346,0,0,2.99052,1.866708,1.773373,0,0,4.113196,6.923398,1.123812,0,1.123812,11.16405,79.74305,0.1334359,1.95071,2.392416,0,9.913918
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.337235,50.64194,33.01974,0.7470349,0.7470349,0,0,0,0.7470349,312.8683,0,0,2.337235,0.7863525,0.7470349,0,0,2.989385,7.934828,1.550883,0,1.550883,12.63535,90.25229,0.1333785,0.8217384,1.869788,0,10.27206
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.727935,49.18284,36.27832,0.6140678,0.6140678,0,0,0,0.6140678,281.3916,0,0,1.727935,0.6463872,0.6140678,0,0,1.438502,9.330623,1.081548,0,1.081548,13.66139,97.58118,0.1333385,0.6754746,1.382348,0,11.05856
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.393724,57.91583,38.96882,0,0,0,0,0,0,0,2.03677,0,2.393724,0,0,0,0,0.3569537,10.30402,0.3569537,0,0.3569537,14.00003,100,0.1333253,0,1.914979,0,12.69774
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.594075,62.74515,41.5173,1.382041,1.382041,0,0,0,1.382041,187.6989,1.139295,0,2.594075,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1333253,1.520245,2.07526,0,13.21935
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.453012,54.227,43.00851,0.9344565,0.9344565,0,0,0,0.9344565,155.4928,0.4693738,0,1.453012,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1333253,1.027902,1.16241,0,12.07829
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.98189,50.93074,43.51348,2.819479,2.819479,0,0,0,2.819479,34.82523,0,4.440892E-16,0.98189,2.967872,2.819479,0,0,0,10.62527,0,1.985982,-1.985982,11.90662,85.0471,0.1333253,3.101427,0.785512,0,11.60716
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7323741,49.48286,44.00266,2.141063,2.141063,0,0,0,2.141063,34.20609,0,0,0.7323741,2.253751,2.141063,0,0,2.206647,8.639292,0,1.521377,-1.521377,10.30295,73.59233,0.1333253,2.35517,0.5858993,0,9.371666
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.201813,44.48656,43.0243,0,0,0,0,0,0,0,0,0,0.201813,0,0,0,0,3.897066,7.117915,0.201813,0,0.201813,10.4944,74.95988,0.1333179,0,0.1614504,0,7.319728
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1032385,41.09753,40.36536,0.8625976,0.8625976,0,0,0,0.8625976,11.96833,0,1.110223E-16,0.1032385,0.9079975,0.8625976,0,0,3.695253,7.299547,0,0.804759,-0.804759,9.646113,68.90067,0.1333179,0.9488574,0.08259081,0,7.402785
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04585269,38.17566,37.85633,0.7213796,0.7213796,0,0,0,0.7213796,6.356249,0,1.110223E-16,0.04585269,0.759347,0.7213796,0,0,4.589429,6.494788,0,0.7134942,-0.7134942,8.894024,63.52862,0.1333179,0.7935176,0.03668215,0,6.54064
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01368683,36.0647,35.97062,2.429338,2.429338,0,0,0,2.429338,0.5633976,0,4.440892E-16,0.01368683,2.557198,2.429338,0,0,5.382201,5.781293,0,2.543511,-2.543511,6.212927,44.37796,0.1333179,2.672272,0.01094947,0,5.794981
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,34.21903,34.21903,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.208324,3.237782,0,0.8072066,-0.8072066,5.362057,38.30033,0.1333179,0.8435309,0,0,3.237782
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,32.44377,32.44377,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.105221,2.430575,0,0.08827189,-0.08827189,5.269011,37.63571,0.1333179,0.09224413,0,0,2.430575
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,30.93678,30.93678,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.2033,2.342304,0,0.2155737,-0.2155737,5.041776,36.01261,0.1333179,0.2252745,0,0,2.342304
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,29.77695,29.77695,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.442827,2.12673,0,0.6859304,-0.6859304,4.318741,30.84809,0.1333179,0.7167973,0,0,2.12673
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,28.57766,28.57766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.20497,1.440799,0,0,0,4.318741,30.84809,0.1333179,0,0,0,1.440799
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,27.53618,27.53618,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.20497,1.440799,0,0.6345985,-0.6345985,3.649816,26.07006,0.1333179,0.6631554,0,0,1.440799
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05594928,26.94559,26.58149,0.2767867,0.2767867,0,0,0,0.2767867,20.21386,0,0,0.05594928,0.2913544,0.2767867,0,0,10.91008,0.806201,0,0.2354051,-0.2354051,3.401677,24.29765,0.1333179,0.3044653,0.04475942,0,0.8621503
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2501622,27.24184,25.61101,0,0,0,0,0,0,0,0,0,0.2501622,0,0,0,0,11.17164,0.5707958,0.2501622,0,0.2501622,3.639002,25.99282,0.1333086,0,0.2001298,0,0.8209581
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2462817,26.47554,24.87724,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.9346,4.440892E-16,0,0.2462817,0,0,3.505263,3.33,10.92148,0.7959418,3.576282,0,3.576282,7.031761,50.22676,0.1334375,0.9362835,0.1970253,5,1.042224
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.149017,31.86694,24.16714,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,135.2903,4.440892E-16,0,1.149017,0,0,3.505263,3.33,7.345199,4.014596,4.479017,0,4.479017,11.28093,80.5779,0.1335327,0.9342272,0.9192137,5,5.163612
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.197331,38.76861,23.4097,0,0,0,0,0,0,0,0,0,2.197331,0,0,0,0,2.866182,8.045711,2.197331,0,2.197331,13.3655,95.46767,0.1334516,0,1.757865,0,10.24304
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.23226,49.19122,25.05082,2.463042,2.463042,0,0,0,2.463042,131.2304,0,0,3.23226,2.592675,2.463042,0,0,0.6688502,10.02331,0.6395845,0,0.6395845,13.97226,99.80169,0.133428,2.709346,2.585808,0,13.25557
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.619953,57.39826,28.84592,0.6476903,0.6476903,0,0,0,0.6476903,558.9019,2.908908,0,3.619953,0.6817793,0.6476903,0,0,0.02926573,10.59894,0.02926573,0,0.02926573,14.00003,100,0.1334269,0.7124593,2.895962,0,14.21889
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.392172,60.07163,32.82249,0.4843459,0.4843459,0,0,0,0.4843459,700.3616,2.882334,0,3.392172,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1334269,0.5327804,2.713738,0,14.01745
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.553263,65.75755,36.0574,1.015059,1.015059,0,0,0,1.015059,350.0548,2.484779,0,3.553263,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1334269,1.116565,2.84261,0,14.17854
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.115927,75.75521,38.7479,2.148923,2.148923,0,0,0,2.148923,191.5344,1.853903,0,4.115927,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1334269,2.363815,3.292742,0,14.7412
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.58216,62.39951,41.32005,0,0,0,0,0,0,0,2.58216,0,2.58216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334269,0,2.065728,0,13.20743
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.342023,61.87672,42.82705,2.256927,2.256927,0,0,0,2.256927,103.7704,0,4.440892E-16,2.342023,2.375713,2.256927,0,0,0,10.62527,0,0.03368955,-0.03368955,13.96452,99.74635,0.1334269,2.48262,1.873618,0,12.9673
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.968857,59.01797,43.31622,0.9177962,0.9177962,0,0,0,0.9177962,214.5201,0.965323,0,1.968857,0.9661013,0.9177962,0,0,0.03743284,10.59158,0.03743284,0,0.03743284,14.00003,100,0.1334255,1.009576,1.575086,0,12.56044
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.101845,52.24045,43.84486,1.275998,1.275998,0,0,0,1.275998,86.35164,0,0,1.101845,1.343156,1.275998,0,0,0,10.62527,0,0.2413106,-0.2413106,13.74566,98.18312,0.1334255,1.403598,0.8814763,0,11.72712
