Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5298405,46.76996,42.87438,1.683987,1.683987,0,0,0,1.683987,31.46346,0,2.220446E-16,0.5298405,1.772618,1.683987,0,0,0.2681229,10.38396,0,1.242777,-1.242777,12.43566,88.82598,0.1334255,1.852386,0.4238724,0,10.9138
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1041441,40.96923,40.23123,2.132436,2.132436,0,0,0,2.132436,4.883808,4.440892E-16,0,0.1041441,2.24467,2.132436,0,0,1.648987,9.141186,0,2.140526,-2.140526,10.17935,72.7095,0.1334255,2.34568,0.08331528,0,9.24533
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.0583333,38.12832,37.7222,0.07157184,0.07157184,0,0,0,0.07157184,81.50315,0,0,0.0583333,0.07533878,0.07157184,0,0,4.027349,7.00066,0,0.01700548,-0.01700548,10.16142,72.58146,0.1334255,0.07872903,0.04666664,0,7.058994
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006034126,35.90159,35.86015,2.966168,2.966168,0,0,0,2.966168,0.2034317,0,4.440892E-16,0.006034126,3.122283,2.966168,0,0,4.046243,6.983655,0,3.116248,-3.116248,6.87661,49.11855,0.1334255,3.262785,0.004827301,0,6.989689
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,34.0849,34.0849,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.508741,3.867407,0,2.208187,-2.208187,4.548977,32.49263,0.1334255,2.307555,0,0,3.867407
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,32.33331,32.33331,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,9.962282,1.65922,0,0.2304484,-0.2304484,4.306063,30.75753,0.1334255,0.2408186,0,0,1.65922
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,30.80265,30.80265,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.21834,1.428772,0,0.6085436,-0.6085436,3.664602,26.17568,0.1334255,0.6359281,0,0,1.428772
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,29.66649,29.66649,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.8945,0.8202281,0,0.5300348,-0.5300348,3.105896,22.18493,0.1334255,0.5538864,0,0,0.8202281
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,28.4672,28.4672,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.48342,0.2901933,3.33,0,3.33,6.265012,44.74999,0.13353,0.5025602,0,5,0.2901933
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,27.42572,27.42572,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.153423,3.287193,3.33,0,3.33,9.424127,67.31506,0.1336151,0.250314,0,5,3.287193
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04709249,26.77719,26.47103,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,12.13503,0,0,0.04709249,0,0,3.505263,3.33,4.823423,6.284194,3.377093,0,3.377093,12.62792,90.19923,0.1337117,0.4268777,0.03767399,5,6.331286
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1056533,26.18504,25.50055,0.3863431,0.3863431,0,0,0,0.3863431,27.34702,0,0,0.1056533,0.406677,0.3863431,0,0,1.446331,9.323577,0,0.3010236,-0.3010236,12.31061,87.93276,0.1337117,0.4249774,0.08452266,0,9.42923
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1689143,25.85902,24.76678,0.1914773,0.1914773,0,0,0,0.1914773,88.21635,2.775558E-17,0,0.1689143,0.2015551,0.1914773,0,0,1.780801,9.022552,0,0.03264078,-0.03264078,12.27621,87.687,0.1337117,0.210625,0.1351314,0,9.191467
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.17432,31.92897,24.05668,0,0,0,0,0,0,0,0,0,1.17432,0,0,0,0,1.817069,8.989912,1.17432,0,1.17432,13.39026,95.64454,0.1336685,0,0.9394559,0,10.16423
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.11131,37.98547,23.29924,1.318492,1.318492,0,0,0,1.318492,160.1306,0.08067371,0,2.11131,1.387887,1.318492,0,0,0.6427491,10.0468,0.6427491,0,0.6427491,14.00003,100,0.1336448,1.450342,1.689048,0,12.15811
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.832132,45.58121,24.91669,1.649021,1.649021,0,0,0,1.649021,171.7463,1.096321,0,2.832132,1.735812,1.649021,0,0,0,10.62527,0,0,0,14.00003,100,0.1336448,1.813923,2.265706,0,13.45741
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.292317,54.0927,28.69601,0.8930212,0.8930212,0,0,0,0.8930212,368.6718,2.352295,0,3.292317,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1336448,0.9823233,2.633854,0,13.91759
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.521837,61.11194,32.61736,0.0543492,0.0543492,0,0,0,0.0543492,6480.016,3.464628,0,3.521837,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1336448,0.05978413,2.81747,0,14.14711
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.557891,65.52666,35.83648,1.494872,1.494872,0,0,0,1.494872,238.0064,1.984342,0,3.557891,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1336448,1.644359,2.846313,0,14.18317
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.414742,67.42671,38.54276,0,0,0,0,0,0,0,3.414742,0,3.414742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336448,0,2.731794,0,14.04002
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.09394,67.26245,41.1228,0.8524897,0.8524897,0,0,0,0.8524897,362.9298,2.196582,0,3.09394,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1336448,0.9377387,2.475152,0,13.71921
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.61679,64.2743,42.62979,0.4517291,0.4517291,0,0,0,0.4517291,579.2831,2.141286,0,2.61679,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1336448,0.496902,2.093432,0,13.24206
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.976066,58.90554,43.15842,0,0,0,0,0,0,0,1.976066,0,1.976066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336448,0,1.580853,0,12.60134
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.165688,52.57289,43.67128,2.77705,2.77705,0,0,0,2.77705,41.97577,0,4.440892E-16,1.165688,2.92321,2.77705,0,0,0,10.62527,0,1.757522,-1.757522,12.14744,86.76723,0.1336448,3.054755,0.9325504,0,11.79096
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2200958,44.30952,42.71658,1.244216,1.244216,0,0,0,1.244216,17.68951,0,2.220446E-16,0.2200958,1.309701,1.244216,0,0,1.952802,8.867752,0,1.089605,-1.089605,10.99889,78.56335,0.1336448,1.368638,0.1760766,0,9.087848
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09352642,40.75899,40.0971,0.624748,0.624748,0,0,0,0.624748,14.97026,0,0,0.09352642,0.6576294,0.624748,0,0,3.163475,7.778147,0,0.564103,-0.564103,10.40427,74.3161,0.1336448,0.6872228,0.07482113,0,7.871673
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09239614,38.25552,37.61174,1.935134,1.935134,0,0,0,1.935134,4.774664,0,2.220446E-16,0.09239614,2.036983,1.935134,0,0,3.790256,7.214044,0,1.944587,-1.944587,8.354501,59.67489,0.1336448,2.128647,0.07391691,0,7.30644
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009947739,35.81797,35.74969,1.986887,1.986887,0,0,0,1.986887,0.5006696,0,2.220446E-16,0.009947739,2.09146,1.986887,0,0,5.950908,5.269457,0,2.081512,-2.081512,6.160395,44.00273,0.1336448,2.185576,0.007958191,0,5.279405
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,33.99811,33.99811,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.2637,3.187945,0,1.784884,-1.784884,4.278961,30.56395,0.1336448,1.865204,0,0,3.187945
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,32.22285,32.22285,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.2469,1.403061,0,0.3219846,-0.3219846,3.93956,28.13966,0.1336448,0.3364739,0,0,1.403061
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,30.71586,30.71586,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.60466,1.081076,0,0.8010725,-0.8010725,3.095155,22.10821,0.1336448,0.8371207,0,0,1.081076
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,29.55603,29.55603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49475,0.2800035,0,0,0,3.095155,22.10821,0.1336448,0,0,0,0.2800035
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,28.38041,28.38041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49475,0.2800035,0,0,0,3.095155,22.10821,0.1336448,0,0,0,0.2800035
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,27.33893,27.33893,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.49475,0.2800035,3.33,0,3.33,6.254271,44.67327,0.1337737,0.8311957,0,5,0.2800035
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1522771,27.37774,26.38424,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,34.59698,0,0,0.1522771,0,0,3.505263,3.33,8.164745,3.277004,3.482277,0,3.482277,9.557849,68.27021,0.1338704,0.4841603,0.1218217,5,3.429281
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3498254,27.69249,25.40587,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,96.81943,0,0,0.3498254,0,0,3.505263,3.33,4.682468,6.411053,3.679825,0,3.679825,13.04884,93.2058,0.133953,0.3974491,0.2798603,5,6.760879
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5119402,28.00886,24.65632,0.4447737,0.4447737,0,0,0,0.4447737,115.1013,0,0,0.5119402,0.4681829,0.4447737,0,0,1.002643,9.722896,0.04375734,0,0.04375734,13.09035,93.50231,0.1339514,0.4892511,0.4095522,0,10.23484
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.198332,32.00692,23.96989,0.1178114,0.1178114,0,0,0,0.1178114,1017.161,0.1154345,0,1.198332,0.124012,0.1178114,0,0,0.9588853,9.762278,0.9588853,0,0.9588853,14.00003,100,0.1339162,0.1295926,0.9586654,0,10.96061
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.574361,41.51829,23.21245,0.6445897,0.6445897,0,0,0,0.6445897,399.3798,1.895845,0,2.574361,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.1339162,0.7090486,2.059489,0,13.19963
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.633039,52.57313,24.8299,0.1701005,0.1701005,0,0,0,0.1701005,2135.819,3.453985,0,3.633039,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1339162,0.1871106,2.906431,0,14.25831
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.291598,53.92455,28.56188,1.843081,1.843081,0,0,0,1.843081,178.5921,1.351512,0,3.291598,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1339162,2.027389,2.633278,0,13.91687
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.523842,60.91596,32.44377,0.9425821,0.9425821,0,0,0,0.9425821,373.8499,2.531651,0,3.523842,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1339162,1.03684,2.819074,0,14.14912
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.562049,65.32079,35.63923,1.192597,1.192597,0,0,0,1.192597,298.68,2.306683,0,3.562049,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1339162,1.311857,2.849639,0,14.18732
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.420183,67.23602,38.34551,0.143746,0.143746,0,0,0,0.143746,2379.324,3.268871,0,3.420183,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1339162,0.1581206,2.736146,0,14.04546
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.100526,67.07853,40.91766,0.4967859,0.4967859,0,0,0,0.4967859,624.1171,2.577593,0,3.100526,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1339162,0.5464645,2.480421,0,13.7258
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.623722,64.1278,42.44832,0.7513463,0.7513463,0,0,0,0.7513463,349.2027,1.832831,0,2.623722,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1339162,0.826481,2.098977,0,13.249
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.983832,58.75378,42.96117,2.529821,2.529821,0,0,0,2.529821,78.41786,0,0,1.983832,2.66297,2.529821,0,0,0,10.62527,0,0.6791381,-0.6791381,13.28415,94.88662,0.1339162,2.782804,1.587065,0,12.60911
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.467046,54.87364,43.4977,0.8928566,0.8928566,0,0,0,0.8928566,164.3092,0,0,1.467046,0.9398491,0.8928566,0,0,0.7545979,9.946136,0.5271969,0,0.5271969,13.7843,98.45906,0.1338968,0.9821423,1.173637,0,11.41318
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2319695,44.23688,42.55878,0.8963699,0.8963699,0,0,0,0.8963699,25.87877,0,0,0.2319695,0.9435472,0.8963699,0,0,0.2274009,10.42061,0,0.7115777,-0.7115777,13.03423,93.10144,0.1338968,0.9860069,0.1855756,0,10.65258
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09903022,40.64754,39.94719,0.1695877,0.1695877,0,0,0,0.1695877,58.39468,0,2.775558E-17,0.09903022,0.1785134,0.1695877,0,0,1.018043,9.709036,0,0.07948318,-0.07948318,12.95045,92.503,0.1338968,0.1865465,0.07922417,0,9.808065
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1663061,38.63912,37.47761,1.39471,1.39471,0,0,0,1.39471,11.92406,0,0,0.1663061,1.468116,1.39471,0,0,1.106357,9.629553,0,1.30181,-1.30181,11.57822,82.70139,0.1338968,1.534181,0.1330449,0,9.795858
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02348632,35.77673,35.61556,1.744646,1.744646,0,0,0,1.744646,1.346194,0,2.220446E-16,0.02348632,1.836469,1.744646,0,0,2.552813,8.327743,0,1.812983,-1.812983,9.667166,69.05104,0.1338968,1.91911,0.01878905,0,8.351229
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,33.86398,33.86398,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.567238,6.51476,0,0.1804984,-0.1804984,9.476903,67.69203,0.1338968,0.1886208,0,0,6.51476
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,32.11239,32.11239,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.767792,6.334261,0,0.7052803,-0.7052803,8.733473,62.38182,0.1338968,0.7370179,0,0,6.334261
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,30.58173,30.58173,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.551437,5.628981,0,0.5232086,-0.5232086,8.181962,58.44247,0.1338968,0.546753,0,0,5.628981
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,29.44556,29.44556,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,6.13278,5.105772,0,0.7211779,-0.7211779,7.421774,53.01257,0.1338968,0.7536309,0,0,5.105772
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,28.29362,28.29362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.934089,4.384594,0,0,0,7.421774,53.01257,0.1338968,0,0,0,4.384594
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,27.27581,27.27581,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,6.934089,4.384594,0,0.512206,-0.512206,6.881862,49.15606,0.1338968,0.5352552,0,0,4.384594
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1471672,27.28073,26.32112,0.04777303,0.04777303,0,0,0,0.04777303,308.055,0,0,0.1471672,0.0502874,0.04777303,0,0,7.503206,3.872389,0.09687979,0,0.09687979,6.97377,49.81254,0.1338932,0.05255033,0.1177337,0,4.019556
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.203875,26.66734,25.34275,0.06373922,0.06373922,0,0,0,0.06373922,319.8579,0,0,0.203875,0.06709392,0.06373922,0,0,7.406326,3.95958,0.136781,0,0.136781,7.103532,50.73941,0.1338882,0.07011314,0.1631,0,4.163455
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1741106,25.71017,24.58531,0.1582473,0.1582473,0,0,0,0.1582473,110.0244,0,0,0.1741106,0.1665761,0.1582473,0,0,7.269546,4.082683,0.007534542,0,0.007534542,7.11068,50.79047,0.1338879,0.174072,0.1392885,0,4.256794
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.160496,31.64139,23.87521,0.2854624,0.2854624,0,0,0,0.2854624,406.532,0,0,1.160496,0.3004867,0.2854624,0,0,7.262011,4.089464,0.8600092,0,0.8600092,7.926556,56.61814,0.1338563,0.3140086,0.9283967,0,5.24996
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.100538,37.71232,23.12566,2.192382,2.192382,0,0,0,2.192382,95.81073,0,0,2.100538,2.307771,2.192382,0,0,6.402002,4.863472,0,0.2072333,-0.2072333,7.708113,55.05784,0.1338563,2.41162,1.68043,0,6.96401
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.894641,45.908,24.74311,1.133513,1.133513,0,0,0,1.133513,255.3689,0,0,2.894641,1.193172,1.133513,0,0,6.632261,4.65624,1.701469,0,1.701469,9.322268,66.58749,0.1337938,1.246865,2.315713,0,7.55088
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.290447,53.78097,28.45142,0,0,0,0,0,0,0,0,0,3.290447,0,0,0,0,4.930792,6.187561,3.290447,0,3.290447,12.44386,88.88454,0.1336732,0,2.632358,0,9.478009
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.525556,60.73675,32.28597,2.378868,2.378868,0,0,0,2.378868,148.2031,0,0,3.525556,2.504072,2.378868,0,0,1.640345,9.148964,1.021484,0,1.021484,13.41293,95.80642,0.1336358,2.616755,2.820445,0,12.67452
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.979305,69.6957,35.48143,0,0,0,0,0,0,0,3.360444,0,3.979305,0,0,0,0,0.6188605,10.0683,0.6188605,0,0.6188605,14.00003,100,0.1336131,0,3.183444,0,14.0476
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.703852,70.13548,38.18771,1.873304,1.873304,0,0,0,1.873304,197.7176,1.731953,0,3.703852,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1336131,2.060634,2.963081,0,14.32913
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.759673,54.36659,40.76775,0,0,0,0,0,0,0,1.759673,0,1.759673,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336131,0,1.407738,0,12.38495
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.521542,62.96431,42.29841,2.004879,2.004879,0,0,0,2.004879,125.7703,0.4111425,0,2.521542,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1336131,2.205367,2.017233,0,13.14682
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.673676,55.89459,42.82705,0.1688676,0.1688676,0,0,0,0.1688676,991.1172,1.495921,0,1.673676,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1336131,0.1857544,1.338941,0,12.29895
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.366228,53.90515,43.37934,0,0,0,0,0,0,0,1.366228,0,1.366228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336131,0,1.092983,0,11.9915
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.30483,44.63543,42.42465,0,0,0,0,0,0,0,0.30483,0,0.30483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336131,0,0.243864,0,10.9301
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.137038,40.7989,39.82883,1.888676,1.888676,0,0,0,1.888676,7.25577,0,0,0.137038,1.98808,1.888676,0,0,0,10.62527,0,1.851042,-1.851042,12.04886,86.0631,0.1336131,2.077543,0.1096304,0,10.76231
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1249962,38.23798,37.36715,2.66127,2.66127,0,0,0,2.66127,4.696863,0,0,0.1249962,2.801337,2.66127,0,0,2.056713,8.774233,0,2.676341,-2.676341,9.227748,65.91235,0.1336131,2.927397,0.09999696,0,8.899229
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006995977,35.57672,35.52877,2.456588,2.456588,0,0,0,2.456588,0.2847843,0,0,0.006995977,2.585882,2.456588,0,0,5.030425,6.097892,0,2.578886,-2.578886,6.509364,46.49536,0.1336131,2.702246,0.005596781,0,6.104888
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,33.77719,33.77719,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.895854,3.519006,0,1.092079,-1.092079,5.358211,38.27286,0.1336131,1.141223,0,0,3.519006
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,32.01771,32.01771,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.109275,2.426927,0,0.06700285,-0.06700285,5.287584,37.76838,0.1336131,0.07001798,0,0,2.426927
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,30.48705,30.48705,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.183722,2.359924,0,0.07705159,-0.07705159,5.206365,37.18824,0.1336131,0.08051891,0,0,2.359924
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,29.3351,29.3351,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.269335,2.282872,0,0.7488129,-0.7488129,4.417047,31.55027,0.1336131,0.7825094,0,0,2.282872
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,28.15949,28.15949,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.10135,1.53406,0,0.02387963,-0.02387963,4.391875,31.37047,0.1336131,0.02495421,0,0,1.53406
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,27.16535,27.16535,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.12788,1.51018,0,0.03111462,-0.03111462,4.359077,31.13621,0.1336131,0.03251478,0,0,1.51018
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1411711,27.13035,26.21066,0.329554,0.329554,0,0,0,0.329554,42.83701,0,5.551115E-17,0.1411711,0.3468989,0.329554,0,0,10.16245,1.479065,0,0.2057279,-0.2057279,4.142221,29.58723,0.1336131,0.3625094,0.1129368,0,1.620237
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1516905,26.21522,25.23229,0.4740055,0.4740055,0,0,0,0.4740055,32.00183,5.551115E-17,0,0.1516905,0.4989532,0.4740055,0,0,10.39104,1.273338,0,0.3472627,-0.3472627,3.776174,26.97262,0.1336131,0.5214061,0.1213524,0,1.425028
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3820025,26.96103,24.47485,0.2757888,0.2757888,0,0,0,0.2757888,138.5127,0,0,0.3820025,0.290304,0.2757888,0,0,10.77689,0.9260749,0.09169848,0,0.09169848,3.863167,27.59399,0.1336098,0.3033677,0.305602,0,1.308077
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4354646,26.61681,23.78842,0.7331624,0.7331624,0,0,0,0.7331624,59.39538,0,0,0.4354646,0.7717499,0.7331624,0,0,10.68519,1.008603,0,0.3362853,-0.3362853,3.508691,25.06203,0.1336098,0.8064786,0.3483717,0,1.444068
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.834726,28.51371,23.03098,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,88.9845,0,0,0.834726,0,0,3.505263,3.33,11.05884,0.6723182,4.164726,0,4.164726,7.459697,53.28344,0.1337225,1.031864,0.6677808,5,1.507044
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.870696,30.39231,24.60898,0,0,3.505263,0,1.121937,0,0,0,0,0.870696,0,0,3.505263,3.33,6.894114,4.420571,4.200696,0,4.200696,11.44483,81.7486,0.133756,0,0.6965568,5,5.291267
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.08743,35.75468,28.29362,1.077351,1.077351,0,0,0,1.077351,100.9355,0,0,1.08743,1.134054,1.077351,0,0,2.693418,8.201198,0,0.04662387,-0.04662387,11.39568,81.39756,0.133756,1.185086,0.8699437,0,9.288628
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8069212,37.71598,32.11239,1.314231,1.314231,0,0,0,1.314231,61.39875,0,0,0.8069212,1.383401,1.314231,0,0,2.745222,8.154574,0,0.5764794,-0.5764794,10.78802,77.05712,0.133756,1.445654,0.645537,0,8.961495
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.011089,42.51933,35.28418,2.004782,2.004782,0,0,0,2.004782,50.43388,0,4.440892E-16,1.011089,2.110297,2.004782,0,0,3.385755,7.578094,0,1.099207,-1.099207,9.629353,68.78095,0.133756,2.20526,0.8088715,0,8.589184
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.027157,45.48022,37.99046,2.531624,2.531624,0,0,0,2.531624,40.57305,0,0,1.027157,2.664867,2.531624,0,0,4.607097,6.478888,0,1.63771,-1.63771,7.903054,56.45028,0.133756,2.784786,0.8217257,0,7.506044
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.415089,51.3021,40.58628,2.394341,2.394341,0,0,0,2.394341,59.1014,0,0,1.415089,2.520359,2.394341,0,0,6.426775,4.841177,0,1.10527,-1.10527,6.737998,48.12846,0.133756,2.633775,1.132071,0,6.256267
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8426638,48.35255,42.09327,2.3988,2.3988,0,0,0,2.3988,35.12856,0,0,0.8426638,2.525052,2.3988,0,0,7.654852,3.735907,0,1.682389,-1.682389,4.964604,35.46139,0.133756,2.63868,0.674131,0,4.578571
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4911238,46.25238,42.65346,0,0,0,0,0,0,0,0,0,0.4911238,0,0,0,0,9.524173,2.053519,0.4911238,0,0.4911238,5.430525,38.78939,0.133738,0,0.392899,0,2.544642
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3147322,45.50101,43.20576,1.496596,1.496596,0,0,0,1.496596,21.02987,0,0,0.3147322,1.575364,1.496596,0,0,9.03305,2.49553,0,1.260632,-1.260632,4.101702,29.29782,0.133738,1.646256,0.2517858,0,2.810262
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5006724,45.9362,42.27474,1.714564,1.714564,4.966511,0,1.520857,1.714564,29.20115,0,0,0.5006724,0,0,3.251947,3.08935,10.43375,1.234898,3.590022,0,3.590022,7.507496,53.62487,0.1339148,1.88602,0.4005379,5,1.73557
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2461793,41.45241,39.70259,2.688283,2.688283,5,0,1.53,2.688283,9.157489,0,0,0.2461793,0,0,2.311717,2.196131,6.843729,4.465918,2.44231,0,2.44231,9.824475,70.17468,0.1340362,2.957112,0.1969434,5,4.712097
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1475222,38.26093,37.23302,2.254349,2.254349,5,0,1.53,2.254349,6.543891,0,0,0.1475222,0,0,2.745651,2.608368,4.40142,6.663997,2.75589,0,2.75589,12.43894,88.84941,0.1341741,2.479784,0.1180177,5,6.811519
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02670244,35.57766,35.39464,2.513701,2.513701,0,0,0,2.513701,1.062276,0,0,0.02670244,2.646001,2.513701,0,0,1.645529,9.144298,0,2.619299,-2.619299,9.677958,69.12814,0.1341741,2.765071,0.02136195,0,9.171
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,33.66673,33.66673,0.2819994,0.2819994,0,0,0,0.2819994,0,0,5.551115E-17,0,0.2968414,0.2819994,0,0,4.555861,6.524999,0,0.2968414,-0.2968414,9.36506,66.89315,0.1341741,0.3101993,0,0,6.524999
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,31.89147,31.89147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.885685,6.228158,0,0,0,9.36506,66.89315,0.1341741,0,0,0,6.228158
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,30.37659,30.37659,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,4.885685,6.228158,0,0.7573702,-0.7573702,8.566722,61.19075,0.1341741,0.7914518,0,0,6.228158
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,29.22464,29.22464,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,5.727208,5.470788,0,0.2918037,-0.2918037,8.259133,58.99369,0.1341741,0.3049349,0,0,5.470788
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,28.04903,28.04903,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,6.051434,5.178984,0,0.0142581,-0.0142581,8.244104,58.88634,0.1341741,0.01489971,0,0,5.178984
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,27.03122,27.03122,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,6.067276,5.164726,0,0.5903952,-0.5903952,7.621773,54.44113,0.1341741,0.616963,0,0,5.164726
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05664533,26.45988,26.09231,0,0,0,0,0,0,0,0,0,0.05664533,0,0,0,0,6.723271,4.57433,0.05664533,0,0.05664533,7.675512,54.82497,0.1341721,0,0.04531626,0,4.630976
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3184113,27.19703,25.12183,0.5716923,0.5716923,0,0,0,0.5716923,55.69626,0,0,0.3184113,0.6017814,0.5716923,0,0,6.666625,4.625311,0,0.2833702,-0.2833702,7.376813,52.69142,0.1341721,0.6288616,0.254729,0,4.943722
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5417479,27.91005,24.36439,0.06089179,0.06089179,0,0,0,0.06089179,889.6896,0,0,0.5417479,0.06409662,0.06089179,0,0,6.981481,4.341941,0.4776513,0,0.4776513,7.829953,55.92812,0.1341546,0.06698097,0.4333983,0,4.883689
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.110653,31.08583,23.67796,0.1645879,0.1645879,0,0,0,0.1645879,674.808,0,0,1.110653,0.1732505,0.1645879,0,0,6.50383,4.771827,0.9374021,0,0.9374021,8.719251,62.28024,0.1341203,0.1810467,0.888522,0,5.88248
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.942032,36.27165,22.90474,1.172017,1.172017,0,0,0,1.172017,165.6999,0,0,1.942032,1.233702,1.172017,0,0,5.566428,5.615489,0.7083293,0,0.7083293,9.391231,67.08009,0.1340944,1.289219,1.553625,0,7.557521
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.448281,50.43958,24.47485,1.411209,1.411209,0,0,0,1.411209,244.3493,0,0,3.448281,1.485484,1.411209,0,0,4.858099,6.252985,1.962797,0,1.962797,11.2533,80.38058,0.1340228,1.55233,2.758625,0,9.701266
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.290119,53.3984,28.13582,1.371741,1.371741,0,0,0,1.371741,239.8499,0,0,3.290119,1.443938,1.371741,0,0,2.895302,8.019503,1.846181,0,1.846181,13.00474,92.89085,0.1339554,1.508915,2.632095,0,11.30962
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.457283,70.47161,31.93092,0.7761,0.7761,0,0,0,0.7761,574.3181,2.591215,0,4.457283,0.8169474,0.7761,0,0,1.049121,9.681066,1.049121,0,1.049121,14.00003,100,0.1339172,0.85371,3.565826,0,14.13835
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.397513,74.12296,35.06326,1.881916,1.881916,0,0,0,1.881916,233.6721,2.416549,0,4.397513,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1339172,2.070108,3.518011,0,15.02279
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.800308,70.67937,37.76954,0,0,0,0,0,0,0,3.800308,0,3.800308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339172,0,3.040246,0,14.42558
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.790859,63.31902,40.38903,0,0,0,0,0,0,0,2.790859,0,2.790859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339172,0,2.232687,0,13.41613
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.935849,66.60804,41.91969,0,0,0,0,0,0,0,2.935849,0,2.935849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339172,0,2.34868,0,13.56112
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.006331,58.40579,42.47199,2.109561,2.109561,0,0,0,2.109561,95.10656,0,0,2.006331,2.220591,2.109561,0,0,0,10.62527,0,0.2142597,-0.2142597,13.77418,98.3868,0.1339172,2.320517,1.605065,0,12.63161
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.037725,50.88464,43.04797,0.02882308,0.02882308,0,0,0,0.02882308,3600.326,0.7693183,0,1.037725,0.03034008,0.02882308,0,0,0.2380663,10.41101,0.2380663,0,0.2380663,14.00003,100,0.1339085,0.03170539,0.8301798,0,11.44874
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5227943,45.96454,42.14061,1.194622,1.194622,0,0,0,1.194622,43.76233,0,0,0.5227943,1.257497,1.194622,0,0,0,10.62527,0,0.7347023,-0.7347023,13.22558,94.46827,0.1339085,1.314084,0.4182355,0,11.14807
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3118721,41.78992,39.56846,2.196605,2.196605,0,0,0,2.196605,14.19792,0,4.440892E-16,0.3118721,2.312216,2.196605,0,0,0.8163359,9.890572,0,2.000343,-2.000343,11.11704,79.40725,0.1339085,2.416265,0.2494977,0,10.20244
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1240383,37.98537,37.12256,1.181556,1.181556,0,0,0,1.181556,10.49788,0,0,0.1240383,1.243743,1.181556,0,0,3.03894,7.890229,0,1.119705,-1.119705,9.936765,70.97675,0.1339085,1.299711,0.09923066,0,8.014267
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.0166713,35.39832,35.28418,0.1471497,0.1471497,0,0,0,0.1471497,11.32948,0,0,0.0166713,0.1548945,0.1471497,0,0,4.283056,6.770524,0,0.1382232,-0.1382232,9.791064,69.93604,0.1339085,0.1618647,0.01333704,0,6.787195
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,33.54838,33.54838,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.436637,6.632301,0,1.667357,-1.667357,8.033516,57.38214,0.1339085,1.742388,0,0,6.632301
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,31.77312,31.77312,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.289256,4.964944,0,0.4378831,-0.4378831,7.571947,54.08522,0.1339085,0.4575878,0,0,4.964944
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,30.24246,30.24246,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.775793,4.527061,0,0.1322438,-0.1322438,7.432549,53.08953,0.1339085,0.1381948,0,0,4.527061
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,29.09052,29.09052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.92273,4.394817,0,0,0,7.432549,53.08953,0.1339085,0,0,0,4.394817
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,27.9149,27.9149,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.92273,4.394817,0,0.2577023,-0.2577023,7.160907,51.14923,0.1339085,0.2692989,0,0,4.394817
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,26.92076,26.92076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.209066,4.137115,0,0,0,7.160907,51.14923,0.1339085,0,0,0,4.137115
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04318891,26.26178,25.98185,0.8141938,0.8141938,0,0,0,0.8141938,5.304501,0,2.220446E-16,0.04318891,0.8570461,0.8141938,0,0,7.209066,4.137115,0,0.8138571,-0.8138571,6.303026,45.02153,0.1339085,0.8956131,0.03455113,0,4.180304
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1136233,25.7456,25.01137,0.702749,0.702749,0,0,0,0.702749,16.16841,0,0,0.1136233,0.7397358,0.702749,0,0,8.113352,3.323257,0,0.6261125,-0.6261125,5.643046,40.30739,0.1339085,0.7730239,0.09089865,0,3.436881
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3358433,26.45689,24.2776,0.411516,0.411516,0,0,0,0.411516,81.61122,0,5.551115E-17,0.3358433,0.4331748,0.411516,0,0,8.809032,2.697145,0,0.09733152,-0.09733152,5.54045,39.57456,0.1339085,0.4526677,0.2686746,0,3.032988
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.324923,32.47887,23.5675,0.5864614,0.5864614,0,0,0,0.5864614,225.9182,0,0,1.324923,0.6173278,0.5864614,0,0,8.917179,2.599813,0.7075952,0,0.7075952,6.211733,44.36943,0.1338827,0.6451076,1.059938,0,3.924736
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.141885,37.68097,22.81006,1.139216,1.139216,0,0,0,1.139216,188.0139,0,0,2.141885,1.199175,1.139216,0,0,8.209583,3.236649,0.9427097,0,0.9427097,7.106066,50.75751,0.1338484,1.253138,1.713508,0,5.378533
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.042996,46.73215,24.36439,0.6555263,0.6555263,0,0,0,0.6555263,464.2065,0,0,3.042996,0.6900277,0.6555263,0,0,7.266874,4.085088,2.352968,0,2.352968,9.338287,66.70192,0.1337628,0.721079,2.434397,0,7.128084
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.895578,59.06293,27.98591,1.970653,1.970653,0,0,0,1.970653,197.6796,0,0,3.895578,2.074371,1.970653,0,0,4.913906,6.202759,1.821207,0,1.821207,11.06604,79.04296,0.1336966,2.167718,3.116462,0,10.09834
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.532264,60.14644,31.75734,0.5598654,0.5598654,0,0,0,0.5598654,630.913,0,0,3.532264,0.589332,0.5598654,0,0,3.092699,7.841845,2.942932,0,2.942932,13.85795,98.98513,0.1335898,0.6158519,2.825811,0,11.37411
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.579226,64.51317,34.85812,0.7802686,0.7802686,0,0,0,0.7802686,458.7173,2.608124,0,3.579226,0.8213354,0.7802686,0,0,0.1497671,10.49048,0.1497671,0,0.1497671,14.00003,100,0.1335844,0.8582954,2.863381,0,14.06971
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.442424,66.49783,37.57229,1.901007,1.901007,0,0,0,1.901007,181.0842,1.441364,0,3.442424,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1335844,2.091108,2.753939,0,14.0677
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.659617,72.21902,40.16811,1.299861,1.299861,0,0,0,1.299861,281.5391,2.291342,0,3.659617,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1335844,1.429847,2.927694,0,14.28489
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.262948,69.79834,41.72244,1.828396,1.828396,0,0,0,1.828396,178.4596,1.338321,0,3.262948,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1335844,2.011236,2.610359,0,13.88822
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.876636,57.06715,42.29841,0.8450429,0.8450429,0,0,0,0.8450429,222.0758,0.9871172,0,1.876636,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1335844,0.9295471,1.501309,0,12.50191
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.360522,53.31512,42.87438,0.9837418,0.9837418,0,0,0,0.9837418,138.3007,0.325004,0,1.360522,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1335844,1.082116,1.088417,0,11.9858
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2764269,43.97924,41.98281,0.467636,0.467636,0,0,0,0.467636,59.11155,0,0,0.2764269,0.4922485,0.467636,0,0,0,10.62527,0,0.2158215,-0.2158215,13.77253,98.37503,0.1335844,0.5143996,0.2211415,0,10.9017
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1086546,40.20061,39.43433,3.096033,3.096033,1.25,0,0.50625,3.096033,3.509477,0,4.440892E-16,0.1086546,1.943193,1.846033,0,0,0.2398017,10.40945,0,1.834538,-1.834538,11.83876,84.56239,0.1335844,3.405637,0.08692367,5,10.51811
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06278927,37.44741,37.0121,1.58395,1.58395,0,0,0,1.58395,3.964094,0,2.220446E-16,0.06278927,1.667316,1.58395,0,0,2.278178,8.574914,0,1.604527,-1.604527,10.14744,72.48156,0.1335844,1.742345,0.05023142,0,8.637704
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008082507,35.229,35.17372,0.8495926,0.8495926,0,0,0,0.8495926,0.9513392,0,0,0.008082507,0.894308,0.8495926,0,0,4.060985,6.970387,0,0.8862255,-0.8862255,9.213276,65.80898,0.1335844,0.9345519,0.006466006,0,6.97847
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,33.43792,33.43792,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.04568,6.084162,0,0.5396252,-0.5396252,8.644461,61.74602,0.1335844,0.5639084,0,0,6.084162
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,31.66266,31.66266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.645264,5.544537,0,0,0,8.644461,61.74602,0.1335844,0,0,0,5.544537
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,30.132,30.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.645264,5.544537,0,0,0,8.644461,61.74602,0.1335844,0,0,0,5.544537
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,28.98005,28.98005,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.645264,5.544537,0,0.6889055,-0.6889055,7.91829,56.5591,0.1335844,0.7199063,0,0,5.544537
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,27.80444,27.80444,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.410715,4.855631,0,0.1783611,-0.1783611,7.730281,55.21618,0.1335844,0.1863873,0,0,4.855631
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,26.78663,26.78663,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.608893,4.67727,0,0.2195598,-0.2195598,7.498845,53.56307,0.1335844,0.22944,0,0,4.67727
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04176543,26.12609,25.8556,0.3296596,0.3296596,0,0,0,0.3296596,12.66926,0,5.551115E-17,0.04176543,0.3470101,0.3296596,0,0,6.852849,4.45771,0,0.3052447,-0.3052447,7.177089,51.26482,0.1335844,0.3626256,0.03341234,0,4.499476
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1385112,25.8121,24.91669,0.1929942,0.1929942,0,0,0,0.1929942,71.76965,0,0,0.1385112,0.2031517,0.1929942,0,0,7.192009,4.152466,0,0.06464051,-0.06464051,7.108952,50.77813,0.1335844,0.2122936,0.110809,0,4.290977
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1789086,25.32036,24.16714,0.46114,0.46114,0,0,0,0.46114,38.79702,0,0,0.1789086,0.4854105,0.46114,0,0,7.263832,4.087825,0,0.306502,-0.306502,6.78587,48.47041,0.1335844,0.507254,0.1431269,0,4.266734
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.053229,30.45543,23.45704,0,0,0,0,0,0,0,0,0,1.053229,0,0,0,0,7.60439,3.781323,1.053229,0,1.053229,7.785051,55.6074,0.1335462,0,0.8425834,0,4.834552
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.655322,33.92307,22.69171,1.781724,1.781724,0,0,0,1.781724,92.90562,0,0,1.655322,1.875499,1.781724,0,0,6.551161,4.729229,0,0.2201772,-0.2201772,7.552964,53.94963,0.1335462,1.959897,1.324257,0,6.384552
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.532593,50.91253,24.23026,0,0,0,0,0,0,0,0,0,3.532593,0,0,0,0,6.795802,4.509052,3.532593,0,3.532593,10.90428,77.88754,0.1334183,0,2.826075,0,8.041646
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.787629,57.78073,27.82811,3.025515,3.025515,0,0,0,3.025515,125.1896,0,0,3.787629,3.184752,3.025515,0,0,3.263208,7.688386,0.6028773,0,0.6028773,11.47622,81.97281,0.1333965,3.328066,3.030104,0,11.47602
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.534739,59.94563,31.57587,0.9385402,0.9385402,0,0,0,0.9385402,376.6209,0,0,3.534739,0.987937,0.9385402,0,0,2.660331,8.230976,2.546802,0,2.546802,13.89232,99.23069,0.1333045,1.032394,2.827791,0,11.76571
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.583752,64.3112,34.66087,0.1306,0.1306,0,0,0,0.1306,2744.067,3.332749,0,3.583752,0.1374737,0.1306,0,0,0.1135294,10.5231,0.1135294,0,0.1135294,14.00003,100,0.1333004,0.14366,2.867002,0,14.10685
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.448453,66.30322,37.36715,0.8506942,0.8506942,0,0,0,0.8506942,405.3692,2.552985,0,3.448453,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1333004,0.9357637,2.758762,0,14.07373
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.133327,66.24368,39.96297,0.8546897,0.8546897,0,0,0,0.8546897,366.6041,2.233654,0,3.133327,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1333004,0.9401587,2.506662,0,13.7586
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.659621,63.40601,41.54097,1.939989,1.939989,0,0,0,1.939989,137.0946,0.617527,0,2.659621,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1333004,2.133988,2.127696,0,13.28489
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.468052,62.27045,42.14061,0.472876,0.472876,0,0,0,0.472876,521.9236,1.970287,0,2.468052,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1333004,0.5201637,1.974441,0,13.09333
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.25744,52.30162,42.71658,0,0,0,0,0,0,0,1.25744,0,1.25744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333004,0,1.005952,0,11.88271
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3764689,44.57802,41.84868,1.544814,1.544814,0,0,0,1.544814,24.36985,0,0,0.3764689,1.62612,1.544814,0,0,0,10.62527,0,1.249651,-1.249651,12.68278,90.5911,0.1333004,1.699296,0.3011751,0,11.00174
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3122213,41.52039,39.3002,3.417443,3.417443,1.25,0,0.50625,3.417443,9.136107,0,4.440892E-16,0.3122213,2.281519,2.167443,0,0,1.388501,9.375623,0,1.969298,-1.969298,10.60696,75.76383,0.1333004,3.759188,0.249777,5,9.687844
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1821475,38.14624,36.87797,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,48.16497,4.440892E-16,0,0.1821475,0,0,3.505263,3.33,3.57661,7.406325,3.512147,0,3.512147,13.93887,99.56318,0.1333898,0.4159918,0.145718,5,7.588472
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01453893,35.16265,35.06326,0.5502295,0.5502295,0,0,0,0.5502295,2.642339,0,1.110223E-16,0.01453893,0.579189,0.5502295,0,0,0.06446278,10.56726,0,0.5646501,-0.5646501,13.34368,95.31181,0.1333898,0.6052525,0.01163114,0,10.5818
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,33.31168,33.31168,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.6918517,10.00261,0,2.047361,-2.047361,11.18557,79.89678,0.1333898,3.514492,0,5,10.00261
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,31.53642,31.53642,0.1607956,0.1607956,3.283634,0,1.061432,0.1607956,0,0,0,0,0,0,3.122839,2.966697,2.966697,7.955247,2.966697,0,2.966697,14.00003,100,0.1334496,0.1768752,0,5,7.955247
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,29.99787,29.99787,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,0,10.62527,0,0.3877794,-0.3877794,13.59127,97.08032,0.1334496,0.4052294,0,0,10.62527
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,28.84592,28.84592,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,0.4308659,10.23749,0,0.2337431,-0.2337431,13.34489,95.32042,0.1334496,0.2442615,0,0,10.23749
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,27.69398,27.69398,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,0.6905805,10.00375,0,0.4347004,-0.4347004,12.88667,92.04747,0.1334496,0.4542619,0,0,10.00375
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,26.69195,26.69195,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,1.173581,9.569052,0,0.2271249,-0.2271249,12.64726,90.33739,0.1334496,0.2373455,0,0,9.569052
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05887841,26.14228,25.76093,0.1968953,0.1968953,0,0,0,0.1968953,29.90342,0,0,0.05887841,0.2072582,0.1968953,0,0,1.425942,9.341927,0,0.1483798,-0.1483798,12.49086,89.22021,0.1334496,0.2165848,0.04710273,0,9.400805
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1782131,25.98311,24.8299,0.1496192,0.1496192,0,0,0,0.1496192,119.1111,0,0,0.1782131,0.1574939,0.1496192,0,0,1.590808,9.193546,0.02071917,0,0.02071917,12.51051,89.36061,0.1334489,0.1645811,0.1425705,0,9.371759
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1261979,24.86799,24.05668,0.1535561,0.1535561,0,0,0,0.1535561,82.18357,0,0,0.1261979,0.1616381,0.1535561,0,0,1.570089,9.212194,0,0.03544012,-0.03544012,12.47315,89.09377,0.1334489,0.1689118,0.1009583,0,9.338392
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3886777,25.88391,23.37025,0,0,0,0,0,0,0,0,0,0.3886777,0,0,0,0,1.609467,9.176754,0.3886777,0,0.3886777,12.84189,91.72757,0.1334349,0,0.3109421,0,9.565432
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3375906,24.77405,22.60492,1.636794,1.636794,0,0,0,1.636794,20.62512,0,2.220446E-16,0.3375906,1.722941,1.636794,0,0,1.220789,9.526564,0,1.38535,-1.38535,11.3816,81.29697,0.1334349,1.800473,0.2700725,0,9.864155
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4227106,26.84538,24.09613,1.19593,1.19593,0,0,0,1.19593,35.34576,0,0,0.4227106,1.258874,1.19593,0,0,2.760067,8.141213,0,0.8361631,-0.8361631,10.50021,75.00131,0.1334349,1.315523,0.3381685,0,8.563924
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4583019,30.74453,27.69398,0.1975462,0.1975462,0,0,0,0.1975462,231.9973,0,0,0.4583019,0.2079434,0.1975462,0,0,3.689137,7.30505,0.2503585,0,0.2503585,10.73772,76.69781,0.1334258,0.2173009,0.3666415,0,7.763352
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6520739,35.87971,31.40229,1.823178,1.823178,0,0,0,1.823178,35.76578,0,0,0.6520739,1.919135,1.823178,0,0,3.438779,7.530373,0,1.267061,-1.267061,9.402117,67.15784,0.1334258,2.005496,0.5216591,0,8.182447
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8686851,40.63006,34.48729,0.5961485,0.5961485,0,0,0,0.5961485,145.7162,0,0,0.8686851,0.6275247,0.5961485,0,0,4.846624,6.263312,0.2411604,0,0.2411604,9.630901,68.79202,0.1334171,0.6557633,0.6949481,0,7.131998
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5295858,40.94586,37.19357,0,0,0,0,0,0,0,0,0,0.5295858,0,0,0,0,4.605464,6.480357,0.5295858,0,0.5295858,10.13331,72.38065,0.133398,0,0.4236687,0,7.009943
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1519656,40.8894,39.81305,1.249799,1.249799,0,0,0,1.249799,12.15921,0,2.220446E-16,0.1519656,1.315578,1.249799,0,0,4.075878,6.956984,0,1.163612,-1.163612,8.906755,63.61956,0.133398,1.374779,0.1215725,0,7.10895
