Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008189975,41.44138,41.38317,0,0,0,0,0,0,0,0,0,0.008189975,0,0,0,0,5.36878,5.793372,0.008189975,0,0.008189975,8.914525,63.67505,0.1333977,0,0.006551981,0,5.801562
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1792984,43.27195,41.98281,2.09148,2.09148,0,0,0,2.09148,8.572797,0,0,0.1792984,2.201558,2.09148,0,0,5.36059,5.800743,0,2.02226,-2.02226,6.782876,48.44902,0.1333977,2.300629,0.1434387,0,5.980041
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007471041,42.63595,42.58245,0.9168813,0.9168813,0,0,0,0.9168813,0.8148319,0,2.220446E-16,0.007471041,0.9651381,0.9168813,0,0,7.607546,3.778483,0,0.9576671,-0.9576671,5.773407,41.23853,0.1333977,1.008569,0.005976833,0,3.785954
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04959094,42.07631,41.72244,0,0,0,0,0,0,0,0,0,0.04959094,0,0,0,0,8.67162,2.820816,0.04959094,0,0.04959094,5.820453,41.57458,0.133396,0,0.03967275,0,2.870407
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06888256,39.67393,39.18974,0,0,0,0,0,0,0,0,0,0.06888256,0,0,0,0,8.622029,2.865448,0.06888256,0,0.06888256,5.8858,42.04135,0.1333935,0,0.05510605,0,2.93433
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03917037,37.0621,36.79118,0.2857903,0.2857903,0,0,0,0.2857903,13.70598,0,5.551115E-17,0.03917037,0.3008319,0.2857903,0,0,8.553147,2.927442,0,0.2616615,-0.2616615,5.609985,40.07124,0.1333935,0.3143693,0.03133629,0,2.966612
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009078532,35.01481,34.9528,0,0,0,0,0,0,0,0,0,0.009078532,0,0,0,0,8.843882,2.66578,0.009078532,0,0.009078532,5.618598,40.13276,0.1333932,0,0.007262825,0,2.674859
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,33.217,33.217,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,8.834804,2.673951,0,1.186193,-1.186193,4.36824,31.20165,0.1333932,1.239572,0,0,2.673951
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,31.44174,31.44174,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,10.1528,1.487758,0,0.04967947,-0.04967947,4.315873,30.8276,0.1333932,0.05191505,0,0,1.487758
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,29.91108,29.91108,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,10.208,1.438078,0,0.1265613,-0.1265613,4.182466,29.87469,0.1333932,0.1322565,0,0,1.438078
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,28.75913,28.75913,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,10.34862,1.311517,0,0.5712734,-0.5712734,3.580291,25.57345,0.1333932,0.5969808,0,0,1.311517
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,27.58352,27.58352,0.5747974,0.5747974,0,0,0,0.5747974,0,0,1.110223E-16,0,0.6050498,0.5747974,0,0,10.98337,0.7402434,0,0.6050498,-0.6050498,2.942512,21.0179,0.1333932,0.6322771,0,0,0.7402434
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,26.58149,26.58149,0.7503921,0.7503921,4.255655,0,1.326794,0.7503921,0,0,0,0,0,0,3.505263,3.33,11.65565,0.1351935,3.33,0,3.33,6.101627,43.58297,0.1335194,0.8254313,0,5,0.1351935
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1502096,26.64995,25.67413,0.2206925,0.2206925,3.725956,0,1.182186,0.2206925,68.06284,0,0,0.1502096,0,0,3.505263,3.33,8.325645,3.132194,3.48021,0,3.48021,9.403244,67.16589,0.1335966,0.2427617,0.1201677,5,3.282403
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3392877,26.92718,24.71944,0.2857339,0.2857339,3.790997,0,1.199942,0.2857339,118.7425,0,0,0.3392877,0,0,3.505263,3.33,4.845436,6.264382,3.669288,0,3.669288,12.88424,92.03008,0.1336723,0.3143073,0.2714302,5,6.60367
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5443044,27.49999,23.94622,0.4834765,0.4834765,0,0,0,0.4834765,112.5814,0,0,0.5443044,0.5089227,0.4834765,0,0,1.176148,9.566741,0.03538174,0,0.03538174,12.9178,92.26983,0.133671,0.5318242,0.4354436,0,10.11105
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.193547,31.21902,23.2519,0.1221884,0.1221884,0,0,0,0.1221884,976.809,0,0,1.193547,0.1286193,0.1221884,0,0,1.140766,9.598585,1.064928,0,1.064928,13.92808,99.4861,0.1336326,0.1344072,0.9548375,0,10.79213
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.676071,33.85394,22.48656,0,0,0,0,0,0,0,1.600233,0,1.676071,0,0,0,0,0.07583857,10.55702,0.07583857,0,0.07583857,14.00003,100,0.1336299,0,1.340857,0,12.23309
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.063522,31.07889,23.98567,1.574077,1.574077,0,0,0,1.574077,67.5648,2.220446E-16,0,1.063522,1.656923,1.574077,0,0,0,10.62527,0,0.5934011,-0.5934011,13.37453,95.53216,0.1336299,1.731485,0.8508176,0,11.6888
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.043419,34.67175,27.55985,0,0,0,0,0,0,0,0.384084,0,1.043419,0,0,0,0,0.6593345,10.03187,0.6593345,0,0.6593345,14.00003,100,0.1336062,0,0.8347348,0,11.07529
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.464533,41.66836,31.24449,0.10076,0.10076,0,0,0,0.10076,1453.486,1.358469,0,1.464533,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1336062,0.110836,1.171626,0,12.08981
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.053274,41.80919,34.30582,1.585408,1.585408,0,0,0,1.585408,66.43554,0,0,1.053274,1.66885,1.585408,0,0,0,10.62527,0,0.6155761,-0.6155761,13.35115,95.3652,0.1336062,1.743949,0.8426194,0,11.67855
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.085002,44.89406,37.0121,0.9924238,0.9924238,0,0,0,0.9924238,109.3285,0,0,1.085002,1.044657,0.9924238,0,0,0.6839734,10.0097,0.04034536,0,0.04034536,13.38943,95.63859,0.1336047,1.091666,0.8680016,0,11.0947
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.201338,48.56755,39.63158,1.533218,1.533218,0,0,0,1.533218,78.35404,0,0,1.201338,1.613914,1.533218,0,0,0.6436281,10.04601,0,0.4125754,-0.4125754,12.95454,92.53222,0.1336047,1.68654,0.9610706,0,11.24735
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.242136,59.12788,41.23326,1.953218,1.953218,0,0,0,1.953218,114.7919,0,0,2.242136,2.056019,1.953218,0,0,1.102045,9.633433,0.1861173,0,0.1861173,13.1311,93.7934,0.133598,2.14854,1.793709,0,11.87557
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.94324,57.13258,41.8329,3.44313,3.44313,1.25,0,0.50625,3.44313,56.43818,0,4.440892E-16,1.94324,2.308558,2.19313,0,0,0.9159278,9.80094,0,0.3653184,-0.3653184,12.74602,91.04284,0.133598,3.787444,1.554592,5,11.74418
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.851478,48.79111,42.44832,0.66441,0.66441,0,0,0,0.66441,128.1555,0,0,0.851478,0.699379,0.66441,0,0,1.321837,9.43562,0.1520991,0,0.1520991,12.89032,92.07351,0.1335925,0.730851,0.6811824,0,10.2871
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.472335,45.02238,41.58831,0.03608427,0.03608427,0,0,0,0.03608427,1308.977,0,0,0.472335,0.03798344,0.03608427,0,0,1.169738,9.57251,0.4343515,0,0.4343515,13.30238,95.0168,0.1335769,0.0396927,0.377868,0,10.04484
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1409455,40.07249,39.07928,0.5934997,0.5934997,0,0,0,0.5934997,23.7482,0,1.110223E-16,0.1409455,0.6247366,0.5934997,0,0,0.7353865,9.963427,0,0.4837911,-0.4837911,12.79242,91.37424,0.1335769,0.6528497,0.1127564,0,10.10437
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1741102,37.89112,36.68072,1.097149,1.097149,0,0,0,1.097149,15.86932,0,0,0.1741102,1.154894,1.097149,0,0,1.272932,9.479635,0,0.9807836,-0.9807836,11.75858,83.9897,0.1335769,1.206864,0.1392881,0,9.653746
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02120348,35.02663,34.88179,1.418935,1.418935,0,0,0,1.418935,1.494324,0,0,0.02120348,1.493616,1.418935,0,0,2.362692,8.498852,0,1.472412,-1.472412,10.20652,72.90359,0.1335769,1.560828,0.01696278,0,8.520055
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,33.13021,33.13021,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,3.998705,7.02644,0,3.505263,-3.505263,6.511652,46.5117,0.1335769,6.113368,0,5,7.02644
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,31.35495,31.35495,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,7.893442,3.521177,3.33,0,3.33,9.670767,69.07677,0.1336678,0.3564229,0,5,3.521177
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,29.82429,29.82429,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.563442,6.518177,3.33,0,3.33,12.82988,91.64183,0.1337898,0.7801475,0,5,6.518177
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,28.67234,28.67234,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,1.233442,9.515177,0,0.1523089,-0.1523089,12.66933,90.49506,0.1337898,0.1591628,0,0,9.515177
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,27.49673,27.49673,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,1.402674,9.362867,0,0.2393135,-0.2393135,12.41708,88.69322,0.1337898,0.2500826,0,0,9.362867
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,26.4947,26.4947,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,1.668578,9.123554,0,0.3272688,-0.3272688,12.0721,86.22914,0.1337898,0.3419959,0,0,9.123554
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1489618,26.55451,25.58734,0,0,0,0,0,0,0,0,0,0.1489618,0,0,0,0,2.03221,8.796286,0.1489618,0,0.1489618,12.21342,87.23856,0.1337845,0,0.1191694,0,8.945247
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1442772,25.56397,24.63265,0.4313731,0.4313731,0,0,0,0.4313731,33.44604,0,0,0.1442772,0.4540769,0.4313731,0,0,1.883248,8.930351,0,0.3097997,-0.3097997,11.88686,84.90601,0.1337845,0.4745104,0.1154218,0,9.074628
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2005716,25.14306,23.85154,0.9801633,0.9801633,0,0,0,0.9801633,20.46308,0,1.110223E-16,0.2005716,1.031751,0.9801633,0,0,2.22747,8.620551,0,0.8311793,-0.8311793,11.01072,78.64787,0.1337845,1.07818,0.1604573,0,8.821123
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5007303,26.38939,23.14144,0.7138054,0.7138054,0,0,0,0.7138054,70.14941,0,0,0.5007303,0.7513741,0.7138054,0,0,3.151003,7.789372,0,0.2506438,-0.2506438,10.74652,76.76072,0.1337845,0.7851859,0.4005843,0,8.290102
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6774651,26.79676,22.39188,0.8276128,0.8276128,0,0,0,0.8276128,81.85773,1.110223E-16,0,0.6774651,0.8711714,0.8276128,0,0,3.429496,7.538728,0,0.1937063,-0.1937063,10.54234,75.30227,0.1337845,0.9103741,0.5419721,0,8.216193
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4839598,27.02617,23.87521,1.437292,1.437292,0,0,0,1.437292,33.67163,0,0,0.4839598,1.512939,1.437292,0,0,3.644725,7.345022,0,1.02898,-1.02898,9.457699,67.55486,0.1337845,1.581022,0.3871678,0,7.828981
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9108514,33.5935,27.42572,0.2519088,0.2519088,0,0,0,0.2519088,361.5797,0,0,0.9108514,0.2651672,0.2519088,0,0,4.788036,6.316042,0.6456841,0,0.6456841,10.07025,71.9302,0.1337613,0.2770997,0.7286811,0,7.226893
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.571992,42.32151,31.08669,0.7559174,0.7559174,0,0,0,0.7559174,207.9581,0,0,1.571992,0.7957025,0.7559174,0,0,4.142352,6.897158,0.776289,0,0.776289,10.8067,77.19057,0.1337333,0.8315091,1.257593,0,8.46915
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.466775,44.77982,34.13224,2.459884,2.459884,0,0,0,2.459884,59.62783,0,4.440892E-16,1.466775,2.589352,2.459884,0,0,3.366062,7.595818,0,1.122576,-1.122576,9.623402,68.73844,0.1337333,2.705872,1.17342,0,9.062593
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.145768,45.20197,36.86219,0,0,0,0,0,0,0,0,0,1.145768,0,0,0,0,4.613369,6.473242,1.145768,0,1.145768,10.71037,76.50251,0.1336922,0,0.9166143,0,7.619009
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9583251,46.50786,39.47379,1.145771,1.145771,0,0,0,1.145771,83.64017,0,0,0.9583251,1.206075,1.145771,0,0,3.467602,7.504433,0,0.24775,-0.24775,10.44922,74.63715,0.1336922,1.260348,0.7666601,0,8.462758
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.788236,54.94902,41.07546,0.7013755,0.7013755,0,0,0,0.7013755,254.9612,0,0,1.788236,0.73829,0.7013755,0,0,3.742879,7.256683,1.049946,0,1.049946,11.44529,81.75188,0.1336545,0.771513,1.430588,0,9.044918
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.126972,50.16961,41.69877,0.8153943,0.8153943,0,0,0,0.8153943,138.2119,0,0,1.126972,0.8583099,0.8153943,0,0,2.692934,8.201633,0.2686626,0,0.2686626,11.70016,83.57243,0.1336448,0.8969338,0.9015779,0,9.328607
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3044039,44.52026,42.31419,2.213145,2.213145,0,0,0,2.213145,13.75436,0,0,0.3044039,2.329626,2.213145,0,0,2.424271,8.44343,0,2.025222,-2.025222,9.565391,68.32408,0.1336448,2.434459,0.2435231,0,8.747834
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2144521,42.99336,41.45418,0.6921148,0.6921148,0,0,0,0.6921148,30.98504,0,0,0.2144521,0.7285419,0.6921148,0,0,4.674518,6.418208,0,0.5140898,-0.5140898,9.023493,64.45339,0.1336448,0.7613263,0.1715617,0,6.63266
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2913716,41.03444,38.96882,2.194612,2.194612,0,0,0,2.194612,13.27668,0,4.440892E-16,0.2913716,2.310118,2.194612,0,0,5.245729,5.904118,0,2.018747,-2.018747,6.895547,49.25381,0.1336448,2.414073,0.2330972,0,6.19549
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04573962,36.90998,36.59393,0.7942302,0.7942302,0,0,0,0.7942302,5.758988,0,1.110223E-16,0.04573962,0.8360318,0.7942302,0,0,7.48878,3.885372,0,0.7902922,-0.7902922,6.062506,43.30353,0.1336448,0.8736532,0.0365917,0,3.931111
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003679907,34.82011,34.795,0,0,0,0,0,0,0,0,0,0.003679907,0,0,0,0,8.366883,3.095079,0.003679907,0,0.003679907,6.065997,43.32846,0.1336447,0,0.002943926,0,3.098759
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,33.04342,33.04342,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,8.363203,3.098391,0,0.9603362,-0.9603362,5.053714,36.09788,0.1336447,1.003551,0,0,3.098391
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,31.26816,31.26816,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,9.430243,2.138055,0,0.07100196,-0.07100196,4.978871,35.56329,0.1336447,0.07419705,0,0,2.138055
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,29.7375,29.7375,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,9.509134,2.067053,0,0.2615402,-0.2615402,4.703183,33.5941,0.1336447,0.2733095,0,0,2.067053
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,28.57766,28.57766,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,9.799735,1.805513,0,0.1728926,-0.1728926,4.520938,32.29235,0.1336447,0.1806728,0,0,1.805513
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,27.40205,27.40205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.991838,1.63262,0,0,0,4.520938,32.29235,0.1336447,0,0,0,1.63262
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,26.40791,26.40791,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,9.991838,1.63262,0,0.01556804,-0.01556804,4.504529,32.17514,0.1336447,0.0162686,0,0,1.63262
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1366781,26.38709,25.50055,0.4666834,0.4666834,0,0,0,0.4666834,29.28712,0,5.551115E-17,0.1366781,0.4912457,0.4666834,0,0,10.00914,1.617052,0,0.3545676,-0.3545676,4.130781,29.50552,0.1336447,0.5133517,0.1093425,0,1.75373
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09549512,25.17668,24.56164,0.2669427,0.2669427,0,0,0,0.2669427,35.77365,0,5.551115E-17,0.09549512,0.2809923,0.2669427,0,0,10.4031,1.262485,0,0.1854971,-0.1854971,3.93525,28.10887,0.1336447,0.2936369,0.0763961,0,1.35798
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4914862,26.96353,23.76475,0.7671999,0.7671999,0,0,0,0.7671999,64.06233,0,0,0.4914862,0.8075789,0.7671999,0,0,10.60921,1.076988,0,0.3160927,-0.3160927,3.602059,25.72894,0.1336447,0.8439199,0.3931889,0,1.568474
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8420432,28.58788,23.05465,0.5831679,0.5831679,0,0,0,0.5831679,144.3912,0,0,0.8420432,0.613861,0.5831679,0,0,10.96042,0.7608949,0.2281822,0,0.2281822,3.818532,27.27517,0.1336365,0.6414847,0.6736345,0,1.602938
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.041657,29.1739,22.3051,2.120098,2.120098,4.73039,0,1.456397,2.120098,49.13253,0,0,1.041657,0,0,2.610293,2.479778,10.73224,0.9662589,3.521435,0,3.521435,7.159259,51.13746,0.1337935,2.332107,0.833326,5,2.007916
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.427219,33.41887,23.76475,1.950325,1.950325,4.751628,0,1.462194,1.950325,73.1785,0,0,1.427219,0,0,2.801302,2.661237,7.210804,4.135551,4.088456,0,4.088456,11.03791,78.84205,0.1339315,2.145358,1.141775,5,5.56277
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.807475,57.30375,27.29159,1.032601,1.032601,1.25,0,0.50625,1.032601,368.7265,0.9025259,0,3.807475,0,0,0,0,3.122348,7.815161,3.122348,0,3.122348,14.00003,100,0.1338196,1.135862,3.04598,5,11.62264
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.316666,67.45789,30.93678,1.8533,1.8533,0,0,0,1.8533,232.9178,2.365823,0,4.316666,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1338196,2.03863,3.453332,0,14.94194
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.45691,52.78654,33.99811,1.808634,1.808634,0,0,0,1.808634,135.8434,0.5530847,0,2.45691,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1338196,1.989497,1.965528,0,13.08218
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.175787,53.41232,36.70438,1.411405,1.411405,0,0,0,1.411405,154.1575,0.690097,0,2.175787,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1338196,1.552546,1.74063,0,12.80106
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.35615,49.47087,39.32387,1.53291,1.53291,0,0,0,1.53291,88.46901,0,0,1.35615,1.613589,1.53291,0,0,0,10.62527,0,0.2574392,-0.2574392,13.72866,98.06168,0.1338196,1.686201,1.08492,0,11.98142
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.190346,49.84592,40.91766,1.185484,1.185484,0,0,0,1.185484,100.4101,0,0,1.190346,1.247878,1.185484,0,0,0.2860435,10.36784,0,0.05753187,-0.05753187,13.66802,97.62852,0.1338196,1.304033,0.9522771,0,11.55818
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.782194,55.43666,41.56464,1.507496,1.507496,0,0,0,1.507496,118.2221,0,0,1.782194,1.586838,1.507496,0,0,0.3499678,10.3103,0.1953561,0,0.1953561,13.85335,98.95231,0.1338126,1.658246,1.425755,0,12.0925
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9185114,49.04123,42.18795,2.15131,2.15131,0,0,0,2.15131,42.69545,0,0,0.9185114,2.264537,2.15131,0,0,0.1546117,10.48612,0,1.346025,-1.346025,12.43451,88.81779,0.1338126,2.366441,0.7348091,0,11.40464
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4791819,44.82315,41.34372,0,0,0,0,0,0,0,0,0,0.4791819,0,0,0,0,1.650195,9.140099,0.4791819,0,0.4791819,12.88911,92.06487,0.1337954,0,0.3833455,0,9.619281
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.330313,41.21852,38.87414,0,0,0,0,0,0,0,0,0,0.330313,0,0,0,0,1.171013,9.571362,0.330313,0,0.330313,13.20247,94.30317,0.1337836,0,0.2642504,0,9.901675
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1789781,37.75029,36.50713,1.601204,1.601204,0,0,0,1.601204,11.17772,0,0,0.1789781,1.685478,1.601204,0,0,0.8407003,9.868644,0,1.5065,-1.5065,11.61448,82.9604,0.1337836,1.761324,0.1431824,0,10.04762
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002763608,34.72705,34.70821,3.730391,3.730391,1.25,0,0.50625,3.730391,0.0740836,0,4.440892E-16,0.002763608,2.610937,2.480391,0,0,2.514589,8.362144,0,2.608174,-2.608174,8.865223,63.3229,0.1337836,4.103429,0.002210886,5,8.364908
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,32.95662,32.95662,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.41256,5.753971,3.33,0,3.33,12.02434,85.88796,0.1338741,0.3619247,0,5,5.753971
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,31.18137,31.18137,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,2.08256,8.750971,0,0.3817351,-0.3817351,11.62195,83.01379,0.1338741,0.3989132,0,0,8.750971
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,29.64282,29.64282,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.50671,8.369235,0,0.653805,-0.653805,10.93278,78.09116,0.1338741,0.6832262,0,0,8.369235
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,28.49087,28.49087,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.23316,7.71543,0,0.5974707,-0.5974707,10.30299,73.59267,0.1338741,0.6243569,0,0,7.71543
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,27.31526,27.31526,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,3.897016,7.11796,0,0.2982139,-0.2982139,9.988649,71.34735,0.1338741,0.3116335,0,0,7.11796
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,26.29745,26.29745,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.228365,6.819746,0,0.2630905,-0.2630905,9.711328,69.36649,0.1338741,0.2749296,0,0,6.819746
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04009976,25.64907,25.39009,0,0,0,0,0,0,0,0,0,0.04009976,0,0,0,0,4.520688,6.556655,0.04009976,0,0.04009976,9.74937,69.63821,0.1338727,0,0.03207981,0,6.596755
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09334595,25.05194,24.45118,0.07334878,0.07334878,0,0,0,0.07334878,127.2631,0,0,0.09334595,0.07720925,0.07334878,0,0,4.480588,6.592745,0.0161367,0,0.0161367,9.764678,69.74756,0.1338721,0.08068366,0.07467676,0,6.686091
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1478507,24.60333,23.65429,0.08766364,0.08766364,0,0,0,0.08766364,168.6568,0,0,0.1478507,0.09227751,0.08766364,0,0,4.464451,6.607268,0.05557318,0,0.05557318,9.817399,70.12414,0.1338701,0.09643,0.1182806,0,6.755119
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.350814,32.00372,22.94419,0.3449521,0.3449521,0,0,0,0.3449521,391.5946,0,0,1.350814,0.3631074,0.3449521,0,0,4.408878,6.657284,0.9877064,0,0.9877064,10.75442,76.81713,0.1338347,0.3794473,1.080651,0,8.008098
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.451046,39.39362,22.19463,0.7856723,0.7856723,0,0,0,0.7856723,311.968,0,0,2.451046,0.8270234,0.7856723,0,0,3.421171,7.54622,1.624023,0,1.624023,12.2951,87.82199,0.1337766,0.8642395,1.960837,0,9.997267
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.799023,43.85343,23.65429,2.641253,2.641253,0,0,0,2.641253,105.9733,0,0,2.799023,2.780267,2.641253,0,0,1.797148,9.00784,0.01875602,0,0.01875602,12.3129,87.94909,0.133776,2.905379,2.239218,0,11.80686
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.287851,52.21279,27.16535,2.535264,2.535264,0,0,0,2.535264,129.6847,0,0,3.287851,2.668699,2.535264,0,0,1.778392,9.024721,0.6191518,0,0.6191518,12.90028,92.14465,0.1337539,2.788791,2.630281,0,12.31257
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.545184,59.08955,30.80265,0.5431021,0.5431021,0,0,0,0.5431021,652.7656,1.814257,0,3.545184,0.5716864,0.5431021,0,0,1.159241,9.581958,1.159241,0,1.159241,14.00003,100,0.1337124,0.5974123,2.836147,0,13.12714
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.604273,63.45872,33.81664,2.191977,2.191977,0,0,0,2.191977,164.4303,1.296929,0,3.604273,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1337124,2.411174,2.883418,0,14.22955
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.475214,65.55205,36.54659,1.180134,1.180134,0,0,0,1.180134,294.4762,2.232967,0,3.475214,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1337124,1.298147,2.780171,0,14.10049
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.164432,65.61265,39.18974,0.1579596,0.1579596,0,0,0,0.1579596,2003.317,2.998158,0,3.164432,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1337124,0.1737556,2.531545,0,13.78971
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.694764,62.85176,40.78353,0,0,0,0,0,0,0,2.694764,0,2.694764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337124,0,2.155811,0,13.32004
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.059579,57.70984,41.43051,0,0,0,0,0,0,0,2.059579,0,2.059579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337124,0,1.647663,0,12.68485
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.252781,51.55647,42.05382,0,0,0,0,0,0,0,1.252781,0,1.252781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337124,0,1.002224,0,11.87805
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3252762,43.57649,41.23326,0.7810097,0.7810097,0,0,0,0.7810097,41.64816,0,0,0.3252762,0.8221155,0.7810097,0,0,0,10.62527,0,0.4968393,-0.4968393,13.47631,96.25919,0.1337124,0.8591107,0.260221,0,10.95055
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1010364,39.473,38.76368,0.5722794,0.5722794,0,0,0,0.5722794,17.65508,0,0,0.1010364,0.6023994,0.5722794,0,0,0.5520437,10.12844,0,0.501363,-0.501363,12.94783,92.48431,0.1337124,0.6295074,0.08082913,0,10.22947
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05968015,36.80881,36.39668,2.78612,2.78612,0,0,0,2.78612,2.142052,0,4.440892E-16,0.05968015,2.932758,2.78612,0,0,1.109114,9.627072,0,2.873077,-2.873077,9.919341,70.85229,0.1337124,3.064732,0.04774412,0,9.686752
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.0211886,34.74223,34.59775,0,0,0,0,0,0,0,0,0,0.0211886,0,0,0,0,4.301422,6.753994,0.0211886,0,0.0211886,9.939442,70.99587,0.1337117,0,0.01695088,0,6.775183
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,32.86195,32.86195,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.280233,6.773064,0,0.8525615,-0.8525615,9.040763,64.57675,0.1337117,0.8909268,0,0,6.773064
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,31.08669,31.08669,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.227524,5.920503,0,0.1039572,-0.1039572,8.931183,63.79404,0.1337117,0.1086353,0,0,5.920503
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,29.57969,29.57969,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.343032,5.816545,0,0.04134795,-0.04134795,8.887598,63.48272,0.1337117,0.04320861,0,0,5.816545
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,28.40408,28.40408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.388974,5.775198,0,0,0,8.887598,63.48272,0.1337117,0,0,0,5.775198
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,27.2048,27.2048,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.388974,5.775198,0,0.1907875,-0.1907875,8.686491,62.04624,0.1337117,0.1993729,0,0,5.775198
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,26.21066,26.21066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.60096,5.58441,0,0,0,8.686491,62.04624,0.1337117,0,0,0,5.58441
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03975786,25.55204,25.29541,0,0,0,0,0,0,0,0,0,0.03975786,0,0,0,0,5.60096,5.58441,0.03975786,0,0.03975786,8.724208,62.31565,0.1337103,0,0.03180629,0,5.624168
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08989178,24.94254,24.36439,0.299272,0.299272,0,0,0,0.299272,30.03682,0,0,0.08989178,0.3150232,0.299272,0,0,5.561203,5.620192,0,0.2251314,-0.2251314,8.486898,60.62059,0.1337103,0.3291992,0.07191342,0,5.710084
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2768202,25.35218,23.5675,0.3428803,0.3428803,0,0,0,0.3428803,80.73376,0,0,0.2768202,0.3609266,0.3428803,0,0,5.811348,5.395061,0,0.08410647,-0.08410647,8.398243,59.98733,0.1337103,0.3771683,0.2214561,0,5.671881
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.23363,31.08548,22.8574,0.3472607,0.3472607,0,0,0,0.3472607,355.246,0,0,1.23363,0.3655376,0.3472607,0,0,5.9048,5.310954,0.8680922,0,0.8680922,9.221787,65.86978,0.1336793,0.3819868,0.9869038,0,6.544584
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.047608,36.18615,22.09995,0.710606,0.710606,0,0,0,0.710606,288.1495,0,0,2.047608,0.7480063,0.710606,0,0,5.036708,6.092237,1.299601,0,1.299601,10.4547,74.67626,0.1336329,0.7816666,1.638086,0,8.139845
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.55762,50.30892,23.54383,0,0,0,0,0,0,0,0,0,3.55762,0,0,0,0,3.737107,7.261878,3.55762,0,3.55762,13.82975,98.78374,0.1335061,0,2.846096,0,10.8195
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.55396,54.54496,27.047,0.1554372,0.1554372,0,0,0,0.1554372,2286.428,3.210855,0,3.55396,0.1636181,0.1554372,0,0,0.179487,10.46374,0.179487,0,0.179487,14.00003,100,0.1334997,0.1709809,2.843168,0,14.0177
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.209574,55.66562,30.64485,0.9220561,0.9220561,0,0,0,0.9220561,348.0888,2.238989,0,3.209574,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1334997,1.014262,2.567659,0,13.83485
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.993261,48.48536,33.66673,0.8937473,0.8937473,0,0,0,0.8937473,223.0228,1.052474,0,1.993261,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1334997,0.9831221,1.594608,0,12.61854
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.162023,44.83497,36.39668,0,0,0,0,0,0,0,1.162023,0,1.162023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334997,0,0.9296182,0,11.7873
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.020169,54.67628,39.03194,1.549944,1.549944,0,0,0,1.549944,130.3382,0.3886487,0,2.020169,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1334997,1.704938,1.616135,0,12.64544
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.701935,62.74392,40.63362,0.1472002,0.1472002,0,0,0,0.1472002,1835.551,2.546988,0,2.701935,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1334997,0.1619202,2.161548,0,13.32721
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.416934,60.78333,41.27271,1.116525,1.116525,0,0,0,1.116525,216.4692,1.241644,0,2.416934,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1334997,1.228178,1.933547,0,13.04221
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.260708,51.47749,41.91969,2.097121,2.097121,0,0,0,2.097121,60.11612,0,0,1.260708,2.207496,2.097121,0,0,0,10.62527,0,0.9467883,-0.9467883,13.00203,92.87142,0.1334997,2.306834,1.008566,0,11.88598
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3279853,43.46013,41.09913,0,0,0,0,0,0,0,0,0,0.3279853,0,0,0,0,1.051987,9.678486,0.3279853,0,0.3279853,13.31318,95.09395,0.133488,0,0.2623882,0,10.00647
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.321019,40.92749,38.65322,0,0,0,0,0,0,0,0,0,0.321019,0,0,0,0,0.7240018,9.973673,0.321019,0,0.321019,13.61773,97.26927,0.1334766,0,0.2568152,0,10.29469
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05673051,36.69348,36.30199,3.771658,3.771658,1.25,0,0.50625,3.771658,1.504127,0,0,0.05673051,2.654377,2.521658,0,0,0.4029827,10.26259,0,2.597646,-2.597646,10.87957,77.71103,0.1334766,4.148824,0.0453844,5,10.31932
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009789801,34.56976,34.50307,3.348783,3.348783,5,0,1.53,3.348783,0.2923391,0,0,0.009789801,0,0,1.651217,1.568656,3.289256,7.664944,1.578446,0,1.578446,12.37701,88.40704,0.1335547,3.683661,0.007831842,5,7.674734
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,32.77515,32.77515,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.71081,9.085545,0,2.702985,-2.702985,9.527815,68.05568,0.1335547,4.199619,0,5,9.085545
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,30.9999,30.9999,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.714127,6.38256,3.33,0,3.33,12.68693,90.62075,0.1336184,0,0,5,6.38256
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,29.46923,29.46923,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.384127,9.37956,0,0.1583811,-0.1583811,12.51998,89.42826,0.1336184,0.1655083,0,0,9.37956
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,28.29362,28.29362,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.560106,9.221179,0,0.2618276,-0.2618276,12.24399,87.4569,0.1336184,0.2736099,0,0,9.221179
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,27.09434,27.09434,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.851025,8.959352,0,0.3224389,-0.3224389,11.90411,85.02919,0.1336184,0.3369487,0,0,8.959352
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,26.09231,26.09231,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.209291,8.636912,0,0.3696543,-0.3696543,11.51446,82.24599,0.1336184,0.3862887,0,0,8.636912
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04218533,25.45709,25.18495,0.2765486,0.2765486,0,0,0,0.2765486,15.25422,0,0,0.04218533,0.2911038,0.2765486,0,0,2.620018,8.267258,0,0.2489184,-0.2489184,11.25208,80.37183,0.1336184,0.3042035,0.03374826,0,8.309443
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09367771,24.87988,24.2776,0.3994071,0.3994071,0,0,0,0.3994071,23.45419,0,5.551115E-17,0.09367771,0.4204286,0.3994071,0,0,2.896594,8.01834,0,0.3267509,-0.3267509,10.90765,77.91164,0.1336184,0.4393479,0.07494216,0,8.112018
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.144756,24.40883,23.48071,0.3083715,0.3083715,0,0,0,0.3083715,46.94207,0,0,0.144756,0.3246016,0.3083715,0,0,3.25965,7.691589,0,0.1798456,-0.1798456,10.71808,76.55755,0.1336184,0.3392086,0.1158048,0,7.836345
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.081188,29.93237,22.77061,0.4111226,0.4111226,0,0,0,0.4111226,262.9843,0,0,1.081188,0.4327607,0.4111226,0,0,3.459479,7.511743,0.6484275,0,0.6484275,11.33323,80.95148,0.1335953,0.4522349,0.8649506,0,8.592932
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.299053,37.99876,22.00527,0.714291,0.714291,0,0,0,0.714291,321.8651,0,0,2.299053,0.7518854,0.714291,0,0,2.811051,8.095328,1.547168,0,1.547168,12.801,91.43555,0.1335403,0.7857202,1.839243,0,10.39438
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.41998,48.93282,23.43337,0.8706539,0.8706539,0,0,0,0.8706539,392.8059,1.239619,0,3.41998,0.9164777,0.8706539,0,0,1.263883,9.48778,1.263883,0,1.263883,14.00003,100,0.1334954,0.9577192,2.735984,0,12.90776
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.445074,53.33902,26.89709,0.09354576,0.09354576,0,0,0,0.09354576,3682.769,3.346605,0,3.445074,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1334954,0.1029003,2.756059,0,14.07035
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.549997,58.74582,30.48705,0.8684096,0.8684096,0,0,0,0.8684096,408.7929,2.635881,0,3.549997,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1334954,0.9552506,2.839998,0,14.17527
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.612869,63.12965,33.48526,2.8614,2.8614,0,0,0,2.8614,126.2623,0.6008692,0,3.612869,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1334954,3.14754,2.890296,0,14.23814
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.485987,65.2778,36.23887,0.3942242,0.3942242,0,0,0,0.3942242,884.2653,3.071015,0,3.485987,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1334954,0.4336466,2.78879,0,14.11126
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.969616,74.13678,38.87414,1.797102,1.797102,0,0,0,1.797102,220.8898,2.077929,0,3.969616,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1334954,1.976812,3.175693,0,14.59489
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.708886,62.65253,40.49949,1.922717,1.922717,0,0,0,1.922717,140.8884,0.6849731,0,2.708886,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1334954,2.114989,2.167109,0,13.33416
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.07476,57.54298,41.16225,2.957414,2.957414,0,0,0,2.957414,70.15453,0,0,2.07476,3.113067,2.957414,0,0,0,10.62527,0,1.038307,-1.038307,12.90556,92.18236,0.1334954,3.253155,1.659808,0,12.70003
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.268278,51.4461,41.8329,0,0,0,0,0,0,0,0.114603,0,1.268278,0,0,0,0,1.153675,9.586967,1.153675,0,1.153675,14.00003,100,0.1334545,0,1.014622,0,10.85524
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3239448,43.33451,41.00445,0,0,0,0,0,0,0,0.3239448,0,0.3239448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334545,0,0.2591559,0,10.94922
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.0998614,39.26661,38.56643,0.2918092,0.2918092,0,0,0,0.2918092,34.22147,0,0,0.0998614,0.3071676,0.2918092,0,0,0,10.62527,0,0.2073062,-0.2073062,13.78151,98.43915,0.1334545,0.3209901,0.07988912,0,10.72514
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05687671,36.60749,36.21521,1.65769,1.65769,0,0,0,1.65769,3.431082,0,2.220446E-16,0.05687671,1.744937,1.65769,0,0,0.2303402,10.41797,0,1.68806,-1.68806,12.00214,85.72937,0.1334545,1.823459,0.04550137,0,10.47484
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008808224,34.49992,34.43995,1.295068,1.295068,0,0,0,1.295068,0.6801359,0,0,0.008808224,1.36323,1.295068,0,0,2.105963,8.729908,0,1.354421,-1.354421,10.57445,75.53164,0.1334545,1.424575,0.007046579,0,8.738716
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,32.68836,32.68836,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.610876,7.375486,0,0.1314432,-0.1314432,10.4359,74.54198,0.1334545,0.1373581,0,0,7.375486
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,30.91311,30.91311,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.756923,7.244043,0,0.414073,-0.414073,9.999426,71.42433,0.1334545,0.4327062,0,0,7.244043
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,29.38244,29.38244,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.217005,6.82997,0,0.1066251,-0.1066251,9.887033,70.62153,0.1334545,0.1114233,0,0,6.82997
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,28.20683,28.20683,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.335477,6.723345,0,0.4011775,-0.4011775,9.464155,67.60098,0.1334545,0.4192305,0,0,6.723345
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,27.03122,27.03122,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.78123,6.322167,0,0.6463777,-0.6463777,8.782813,62.73425,0.1334545,0.6754647,0,0,6.322167
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,26.02918,26.02918,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.499427,5.67579,0,0.507899,-0.507899,8.24744,58.91017,0.1334545,0.5307544,0,0,5.67579
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05693356,25.48918,25.12183,0.2281632,0.2281632,0,0,0,0.2281632,24.953,0,2.775558E-17,0.05693356,0.2401718,0.2281632,0,0,6.063759,5.167891,0,0.1832382,-0.1832382,8.054291,57.53053,0.1334545,0.2509795,0.04554685,0,5.224824
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09218881,24.79902,24.20659,0.4173507,0.4173507,0,0,0,0.4173507,22.08905,0,5.551115E-17,0.09218881,0.4393165,0.4173507,0,0,6.267357,4.984653,0,0.3471277,-0.3471277,7.688386,54.91693,0.1334545,0.4590858,0.07375105,0,5.076841
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1521544,24.38513,23.4097,0.2368139,0.2368139,0,0,0,0.2368139,64.25064,0,2.775558E-17,0.1521544,0.2492778,0.2368139,0,0,6.653055,4.637525,0,0.09712334,-0.09712334,7.586009,54.18567,0.1334545,0.2604953,0.1217235,0,4.789679
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.163636,30.42218,22.69171,0.3117148,0.3117148,0,0,0,0.3117148,373.3015,0,0,1.163636,0.3281208,0.3117148,0,0,6.76097,4.540401,0.8355151,0,0.8355151,8.378648,59.84737,0.1334248,0.3428863,0.9309087,0,5.704037
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.34474,38.26453,21.92637,1.573351,1.573351,0,0,0,1.573351,149.0284,0,0,2.34474,1.656159,1.573351,0,0,5.925455,5.292365,0.6885813,0,0.6885813,9.031894,64.5134,0.1334004,1.730686,1.875792,0,7.637105
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.790162,43.42742,23.34658,1.585386,1.585386,0,0,0,1.585386,175.9925,0,0,2.790162,1.668828,1.585386,0,0,5.236874,5.912088,1.121334,0,1.121334,10.09568,72.11189,0.1333606,1.743925,2.232129,0,8.70225
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.286741,51.76793,26.80241,1.156654,1.156654,0,0,0,1.156654,284.1595,0,0,3.286741,1.21753,1.156654,0,0,4.11554,6.921288,2.069211,0,2.069211,12.05871,86.13348,0.1332873,1.272319,2.629393,0,10.20803
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.551997,58.59932,30.35292,0.927426,0.927426,0,0,0,0.927426,382.9952,0.5294306,0,3.551997,0.9762379,0.927426,0,0,2.046328,8.783579,2.046328,0,2.046328,14.00003,100,0.1332149,1.020169,2.841598,0,12.33558
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.447376,72.33429,33.35113,0.09003348,0.09003348,0,0,0,0.09003348,4939.691,4.352604,0,4.447376,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1332149,0.09903683,3.557901,0,15.07265
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.49104,65.16193,36.10474,1.810598,1.810598,0,0,0,1.810598,192.8114,1.585148,0,3.49104,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1332149,1.991658,2.792832,0,14.11631
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.183133,65.28024,38.76368,2.736781,2.736781,0,0,0,2.736781,116.3094,0.3023111,0,3.183133,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1332149,3.010459,2.546507,0,13.80841
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.715476,62.58559,40.38903,1.795278,1.795278,0,0,0,1.795278,151.2565,0.8257092,0,2.715476,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1332149,1.974806,2.17238,0,13.34075
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.082082,57.48372,41.05179,2.285882,2.285882,0,0,0,2.285882,91.0844,0,0,2.082082,2.406191,2.285882,0,0,0,10.62527,0,0.3241096,-0.3241096,13.65839,97.55971,0.1332149,2.51447,1.665665,0,12.70736
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.276004,51.39067,41.72244,0,0,0,0,0,0,0,0.9158825,0,1.276004,0,0,0,0,0.3601217,10.30116,0.3601217,0,0.3601217,14.00003,100,0.1332022,0,1.020803,0,11.57717
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3316445,43.30262,40.91766,0.520125,0.520125,0,0,0,0.520125,63.76247,0,0,0.3316445,0.5475,0.520125,0,0,0,10.62527,0,0.2158554,-0.2158554,13.7725,98.37478,0.1332022,0.5721374,0.2653156,0,10.95692
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3685587,41.11749,38.50331,0.2903833,0.2903833,0,0,0,0.2903833,126.9214,0,0,0.3685587,0.3056666,0.2903833,0,0,0.2398394,10.40942,0.06289206,0,0.06289206,13.83216,98.80095,0.1332,0.3194216,0.2948469,0,10.77798
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06729062,36.63205,36.16787,1.966212,1.966212,0,0,0,1.966212,3.422348,0,0,0.06729062,2.069697,1.966212,0,0,0.1769473,10.46602,0,2.002406,-2.002406,11.72144,83.7244,0.1332,2.162833,0.05383249,0,10.53331
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.00998081,34.46055,34.39261,1.534659,1.534659,0,0,0,1.534659,0.65036,0,0,0.00998081,1.615431,1.534659,0,0,2.401843,8.463615,0,1.60545,-1.60545,10.02915,71.63662,0.1332,1.688125,0.007984648,0,8.473596
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,32.64103,32.64103,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.185677,6.858165,0,0.6524541,-0.6524541,9.341399,66.72415,0.1332,0.6818146,0,0,6.858165
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,30.86577,30.86577,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.910625,6.205711,0,0.2021889,-0.2021889,9.128274,65.20183,0.1332,0.2112874,0,0,6.205711
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,29.3351,29.3351,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.13528,6.003522,0,0.2437683,-0.2437683,8.87132,63.36644,0.1332,0.2547379,0,0,6.003522
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,28.15949,28.15949,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.406134,5.759754,0,0.4860747,-0.4860747,8.358952,59.70668,0.1332,0.5079481,0,0,5.759754
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,26.96021,26.96021,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.946217,5.273679,0,0.5475806,-0.5475806,7.781751,55.58382,0.1332,0.5722217,0,0,5.273679
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,25.96606,25.96606,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.554639,4.726099,0,0.8853572,-0.8853572,6.848503,48.91778,0.1332,0.9251983,0,0,4.726099
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07934324,25.58673,25.07449,0.7844267,0.7844267,0,0,0,0.7844267,10.11481,0,0,0.07934324,0.8257124,0.7844267,0,0,7.53837,3.840741,0,0.7463691,-0.7463691,6.06176,43.2982,0.1332,0.8628694,0.0634746,0,3.920084
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2227306,25.58136,24.14347,0.656935,0.656935,0,0,0,0.656935,33.9045,0,0,0.2227306,0.6915106,0.656935,0,0,8.367669,3.094372,0,0.46878,-0.46878,5.567623,39.76865,0.1332,0.7226285,0.1781844,0,3.317103
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4417908,26.23326,23.37025,0.3995398,0.3995398,0,0,0,0.3995398,110.5749,0,0,0.4417908,0.4205682,0.3995398,0,0,8.888535,2.625592,0.02122259,0,0.02122259,5.587756,39.91246,0.1331992,0.4394937,0.3534326,0,3.067383
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9857549,29.11874,22.6207,0.3701914,0.3701914,0,0,0,0.3701914,266.2825,0,0,0.9857549,0.3896752,0.3701914,0,0,8.867313,2.644693,0.5960797,0,0.5960797,6.153247,43.95168,0.1331781,0.4072106,0.7886039,0,3.630447
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.38316,38.47499,21.84747,1.466287,1.466287,0,0,0,1.466287,162.5303,0,0,2.38316,1.54346,1.466287,0,0,8.271234,3.181164,0.8397006,0,0.8397006,6.949857,49.64174,0.1331485,1.612915,1.906528,0,5.564325
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.80691,43.45708,23.2519,2.677362,2.677362,0,0,0,2.677362,104.8387,0,0,2.80691,2.818275,2.677362,0,0,7.431532,3.936895,0,0.01136558,-0.01136558,6.937877,49.55616,0.1331485,2.945098,2.245528,0,6.743805
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.622553,37.97787,26.69195,2.514796,2.514796,0,0,0,2.514796,64.52029,0,0,1.622553,2.647153,2.514796,0,0,7.444161,3.925529,0,1.0246,-1.0246,5.857853,41.84173,0.1331485,2.766275,1.298043,0,5.548083
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.688545,42.30935,30.24246,2.11182,2.11182,0,0,0,2.11182,79.95686,0,0,1.688545,2.222968,2.11182,0,0,8.582605,2.900929,0,0.5344235,-0.5344235,5.294522,37.81794,0.1331485,2.323001,1.350836,0,4.589474
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.182858,41.65923,33.24067,2.725944,2.725944,1.25,0,0.50625,2.725944,43.39263,0,4.440892E-16,1.182858,1.553625,1.475944,0,0,9.17641,2.366506,0,0.3707663,-0.3707663,4.9037,35.02636,0.1331485,2.998538,0.9462868,5,3.549364
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.73595,48.93801,35.99428,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,225.6766,0,0,1.73595,0,0,3.505263,3.33,9.588372,1.995739,5.06595,0,5.06595,9.709682,69.35473,0.1332128,0.8461423,1.38876,5,3.731689
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.140177,47.05144,38.65322,1.396173,1.396173,4.609305,0,1.42334,1.396173,81.66447,4.440892E-16,0,1.140177,0,0,3.213133,3.052476,4.522422,6.555094,4.192653,0,4.192653,13.68718,97.76539,0.1333347,1.53579,0.9121417,5,7.695271
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.594919,52.46502,40.29435,1.673569,1.673569,0,0,0,1.673569,95.30049,0,0,1.594919,1.761651,1.673569,0,0,0.3297689,10.32848,0,0.166732,-0.166732,13.51143,96.51003,0.1333347,1.840925,1.275935,0,11.9234
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.256765,58.95509,40.965,1.198325,1.198325,0,0,0,1.198325,188.3267,0.4803442,0,2.256765,1.261395,1.198325,0,0,0.5150266,10.16175,0.5150266,0,0.5150266,14.00003,100,0.1333165,1.318157,1.805412,0,12.41852
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.345674,51.88054,41.65143,2.399544,2.399544,0,0,0,2.399544,56.0804,0,0,1.345674,2.525836,2.399544,0,0,0,10.62527,0,1.180162,-1.180162,12.75603,91.1143,0.1333165,2.639498,1.076539,0,11.97095
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4797315,44.32696,40.85454,1.62774,1.62774,0,0,0,1.62774,29.47225,0,0,0.4797315,1.713411,1.62774,0,0,1.311291,9.445112,0,1.233679,-1.233679,11.45562,81.82567,0.1333165,1.790514,0.3837852,0,9.924844
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3646225,41.04099,38.45597,1.670885,1.670885,0,0,0,1.670885,21.82211,0,2.220446E-16,0.3646225,1.758827,1.670885,0,0,2.682045,8.211433,0,1.394204,-1.394204,9.985996,71.3284,0.1333165,1.837974,0.291698,0,8.576056
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1239871,37.00936,36.15208,4.453524,4.453524,1.25,0,0.50625,4.453524,2.784022,0,0,0.1239871,3.372131,3.203524,0,0,4.231161,6.817229,0,3.248144,-3.248144,6.562152,46.87242,0.1333165,4.898877,0.09918968,5,6.941216
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.0236661,34.51431,34.35316,2.476486,2.476486,5,0,1.53,2.476486,0.9556322,0,0,0.0236661,0,0,2.523514,2.397338,7.840209,3.569086,2.421004,0,2.421004,8.858918,63.27786,0.1334355,2.724135,0.01893288,5,3.592752
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,32.61736,32.61736,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.419205,5.74799,1.682077,0,1.682077,10.45468,74.67612,0.1335181,3.552332,0,5,5.74799
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,30.82632,30.82632,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.737128,7.261859,3.33,0,3.33,13.61379,97.24118,0.133599,0.2413383,0,5,7.261859
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,29.29565,29.29565,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.4071282,10.25886,0,0.1683353,-0.1683353,13.43635,95.97375,0.133599,0.1759103,0,0,10.25886
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,28.09637,28.09637,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.5941674,10.09052,0,0.07092789,-0.07092789,13.36159,95.43971,0.133599,0.07411965,0,0,10.09052
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,26.89709,26.89709,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.6729761,10.0196,0,0.4752371,-0.4752371,12.86064,91.86155,0.133599,0.4966227,0,0,10.0196
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,25.91872,25.91872,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.201017,9.544358,0,0.2151107,-0.2151107,12.6339,90.24194,0.133599,0.2247907,0,0,9.544358
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04877005,25.32575,25.01137,0.03377637,0.03377637,0,0,0,0.03377637,144.3911,0,0,0.04877005,0.03555407,0.03377637,0,0,1.440029,9.329247,0.01321598,0,0.01321598,12.64643,90.33149,0.1335985,0.037154,0.03901604,0,9.378017
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3019217,26.05063,24.09613,0.5474782,0.5474782,0,0,0,0.5474782,55.14772,0,1.110223E-16,0.3019217,0.5762929,0.5474782,0,0,1.426813,9.341143,0,0.2743711,-0.2743711,12.35722,88.26569,0.1335985,0.602226,0.2415374,0,9.643064
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1975188,24.56683,23.29924,0.2940166,0.2940166,0,0,0,0.2940166,67.17949,0,0,0.1975188,0.3094911,0.2940166,0,0,1.73167,9.066772,0,0.1119723,-0.1119723,12.23919,87.42263,0.1335985,0.3234182,0.1580151,0,9.26429
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6706912,26.92161,22.55758,0.1055935,0.1055935,0,0,0,0.1055935,635.1633,0,0,0.6706912,0.1111511,0.1055935,0,0,1.856084,8.954799,0.5595402,0,0.5595402,12.77002,91.21424,0.1335787,0.1161529,0.536553,0,9.62549
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6946701,26.27948,21.77646,0.9201164,0.9201164,0,0,0,0.9201164,75.49806,0,0,0.6946701,0.9685436,0.9201164,0,0,1.296544,9.458385,0,0.2738735,-0.2738735,12.48133,89.15218,0.1335787,1.012128,0.5557361,0,10.15306
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6145139,27.16946,23.16511,0.478916,0.478916,0,0,0,0.478916,128.3135,0,0,0.6145139,0.5041221,0.478916,0,0,1.600847,9.184511,0.1103919,0,0.1103919,12.58606,89.90023,0.1335748,0.5268075,0.4916112,0,9.799026
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.286752,35.4155,26.60516,1.256676,1.256676,0,0,0,1.256676,102.3933,2.220446E-16,0,1.286752,1.322817,1.256676,0,0,1.490456,9.283864,0,0.03606439,-0.03606439,12.54804,89.62869,0.1335748,1.382344,1.029402,0,10.57062
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.241614,38.83804,30.15567,1.63116,1.63116,0,0,0,1.63116,76.11844,0,0,1.241614,1.717011,1.63116,0,0,1.530527,9.2478,0,0.4753972,-0.4753972,12.04693,86.04932,0.1335748,1.794277,0.9932911,0,10.48941
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.372975,43.00905,33.15387,0,0,0,0,0,0,0,0,0,1.372975,0,0,0,0,2.058746,8.772403,1.372975,0,1.372975,13.34945,95.35301,0.1335264,0,1.09838,0,10.14538
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.918403,50.34352,35.90749,0.9307372,0.9307372,0,0,0,0.9307372,206.1165,0.2529083,0,1.918403,0.9797234,0.9307372,0,0,0.6857716,10.00808,0.6857716,0,0.6857716,14.00003,100,0.1335023,1.023811,1.534723,0,11.92648
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.36158,48.70327,38.56643,1.205793,1.205793,0,0,0,1.205793,112.92,0.09232514,0,1.36158,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1335023,1.326372,1.089264,0,11.98685
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.95596,47.25829,40.20756,0.2682088,0.2682088,0,0,0,0.2682088,356.4238,0.6736349,0,0.95596,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1335023,0.2950297,0.764768,0,11.58123
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.604533,53.19767,40.89399,1.949599,1.949599,0,0,0,1.949599,82.30064,0,0,1.604533,2.05221,1.949599,0,0,0,10.62527,0,0.4476771,-0.4476771,13.52814,96.62934,0.1335023,2.144559,1.283626,0,12.22981
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.768131,47.25352,41.58831,0.06348471,0.06348471,0,0,0,0.06348471,1209.946,0.203886,0,0.768131,0.06682602,0.06348471,0,0,0.497419,10.1776,0.497419,0,0.497419,14.00003,100,0.1334847,0.06983318,0.6145048,0,10.94573
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4198431,43.83667,40.8072,0.2320622,0.2320622,0,0,0,0.2320622,180.9183,0.1755671,0,0.4198431,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1334847,0.2552685,0.3358745,0,11.04512
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3176385,40.65511,38.40863,1.771205,1.771205,0,0,0,1.771205,17.93347,0,2.220446E-16,0.3176385,1.864426,1.771205,0,0,0,10.62527,0,1.546788,-1.546788,12.36957,88.3539,0.1334847,1.948326,0.2541108,0,10.94291
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1888076,37.43732,36.12841,1.795567,1.795567,0,0,0,1.795567,10.51521,0,2.220446E-16,0.1888076,1.890071,1.795567,0,0,1.718653,9.078486,0,1.701263,-1.701263,10.57628,75.54472,0.1334847,1.975124,0.1510461,0,9.267294
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03291287,34.55366,34.32949,2.001344,2.001344,0,0,0,2.001344,1.644538,0,0,0.03291287,2.106678,2.001344,0,0,3.608945,7.377223,0,2.073765,-2.073765,8.390341,59.93089,0.1334847,2.201479,0.02633029,0,7.410136
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,32.5779,32.5779,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.913129,5.303458,0,0.74972,-0.74972,7.600067,54.28608,0.1334847,0.7834574,0,0,5.303458
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,30.77898,30.77898,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.746151,4.553738,0,0.6230787,-0.6230787,6.943284,49.59479,0.1334847,0.6511172,0,0,4.553738
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,29.22464,29.22464,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.438461,3.930659,0,0.1661804,-0.1661804,6.768115,48.34358,0.1334847,0.1736585,0,0,3.930659
