Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,36.09457,36.09457,0.3512307,0.3512307,0,0,0,0.3512307,0,0,5.551115E-17,0,0.3697165,0.3512307,0,0,1.290394,9.46392,0,0.3697165,-0.3697165,12.38614,88.47223,0.1381749,0.3863537,0,0,9.46392
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,34.53574,34.53574,0.3869262,0.3869262,0,0,0,0.3869262,0,0,0,0,0.4072908,0.3869262,0,0,1.70119,9.094203,0,0.4072908,-0.4072908,11.95681,85.40565,0.1381749,0.4256188,0,0,9.094203
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,33.2585,33.2585,0.4351722,0.4351722,0,0,0,0.4351722,0,0,5.551115E-17,0,0.458076,0.4351722,0,0,2.153736,8.686913,0,0.458076,-0.458076,11.47396,81.9567,0.1381749,0.4786895,0,0,8.686913
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.06834959,32.59215,32.13212,0.4464478,0.4464478,0,0,0,0.4464478,15.30965,0,5.551115E-17,0.06834959,0.469945,0.4464478,0,0,2.662709,8.228836,0,0.4015954,-0.4015954,11.05064,78.933,0.1381749,0.4910925,0.05467967,0,8.297186
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1036881,31.66957,30.97556,0.5640439,0.5640439,0,0,0,0.5640439,18.38299,0,0,0.1036881,0.5937304,0.5640439,0,0,3.108926,7.82724,0,0.4900423,-0.4900423,10.53409,75.24336,0.1381749,0.6204482,0.0829505,0,7.930929
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1530052,30.80766,29.78884,0,0,0,0,0,0,0,0,0,0.1530052,0,0,0,0,3.653418,7.337198,0.1530052,0,0.1530052,10.67924,76.28017,0.1378615,0,0.1224041,0,7.490203
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.05437,36.04007,28.79319,0.4478914,0.4478914,0,0,0,0.4478914,235.4075,0,0,1.05437,0.4714646,0.4478914,0,0,3.500412,7.474903,0.5829051,0,0.5829051,11.23224,80.23011,0.1366804,0.4926805,0.8434957,0,8.529273
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.816338,40.63155,27.78749,1.65962,1.65962,0,0,0,1.65962,109.443,0,0,1.816338,1.746969,1.65962,0,0,2.917507,7.999517,0.06936908,0,0.06936908,11.29805,80.70017,0.1365412,1.825582,1.45307,0,9.815855
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.60941,48.86382,29.41673,1.471453,1.471453,0,0,0,1.471453,177.3355,0,0,2.60941,1.548898,1.471453,0,0,2.848138,8.06195,1.060511,0,1.060511,12.30414,87.88651,0.1344478,1.618599,2.087528,0,10.67136
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.398029,61.30014,33.77141,1.671932,1.671932,0,0,0,1.671932,203.2397,0,0,3.398029,1.759928,1.671932,0,0,1.787627,9.01641,1.638101,0,1.638101,13.85818,98.98677,0.1313374,1.839125,2.718424,0,12.41444
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.375978,66.56779,38.18643,0.4251428,0.4251428,0,0,0,0.4251428,794.0808,2.778933,0,3.375978,0.4475188,0.4251428,0,0,0.1495259,10.4907,0.1495259,0,0.1495259,14.00003,100,0.1310606,0.4676571,2.700782,0,13.86668
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.430482,71.92762,41.94775,0.6303326,0.6303326,0,0,0,0.6303326,544.2336,2.766974,0,3.430482,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.1310606,0.6933659,2.744386,0,14.05576
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.302215,75.19525,45.62861,2.594985,2.594985,0,0,0,2.594985,127.2538,0.5706525,0,3.302215,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.1310606,2.854483,2.641772,0,13.92749
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.009274,76.25788,49.09828,0.862824,0.862824,0,0,0,0.862824,348.7703,2.101038,0,3.009274,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.1310606,0.9491063,2.407419,0,13.63455
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.577953,74.2264,51.31082,0.7328123,0.7328123,0,0,0,0.7328123,351.7889,1.806571,0,2.577953,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.1310606,0.8060935,2.062362,0,13.20323
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.000093,69.43006,52.26624,2.435079,2.435079,0,0,0,2.435079,82.13666,0,0,2.000093,2.563241,2.435079,0,0,0,10.62527,0,0.5631486,-0.5631486,13.40642,95.75993,0.1310606,2.678587,1.600074,0,12.62537
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.258145,63.58828,53.2317,2.317662,2.317662,0,0,0,2.317662,54.28508,0,4.440892E-16,1.258145,2.439644,2.317662,0,0,0.6257207,10.06213,0,1.1815,-1.1815,12.16101,86.86417,0.1310606,2.549428,1.006516,0,11.32027
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.382529,55.36292,52.38692,0.5817525,0.5817525,0,0,0,0.5817525,65.75459,0,0,0.382529,0.612371,0.5817525,0,0,1.938498,8.880626,0,0.2298421,-0.2298421,11.91873,85.13364,0.1310606,0.6399277,0.3060232,0,9.263155
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.09620741,50.16333,49.44022,3.989851,3.989851,1.25,0,0.50625,3.989851,2.411304,0,4.440892E-16,0.09620741,2.884053,2.739851,0,0,2.193878,8.650784,0,2.787846,-2.787846,8.980085,64.14333,0.1310606,4.388836,0.07696593,5,8.746991
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04767421,46.96516,46.6142,4.540086,4.540086,5,0,1.53,4.540086,1.050073,0,0,0.04767421,0,0,0.4599141,0.4369184,5.291484,5.862938,0.4845926,0,0.4845926,9.43981,67.42708,0.1323167,4.994094,0.03813937,5,5.910612
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006653383,44.3392,44.29103,3.897274,3.897274,5,0,1.53,3.897274,0.1707189,0,0,0.006653383,0,0,1.102726,1.04759,4.806892,6.299071,1.054244,0,1.054244,10.43995,74.57095,0.1350329,4.287001,0.005322706,5,6.305725
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,42.02821,42.02821,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.752648,7.24789,3.33,0,3.33,13.59907,97.13601,0.1381246,0,0,5,7.24789
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,39.68493,39.68493,0.4103834,0.4103834,0,0,0,0.4103834,0,0,0,0,0.4319825,0.4103834,0,0,0.4226484,10.24489,0,0.4319825,-0.4319825,13.14372,93.88352,0.1381246,0.4514218,0,0,10.24489
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,37.73387,37.73387,0.2870882,0.2870882,0,0,0,0.2870882,0,0,0,0,0.3021981,0.2870882,0,0,0.902629,9.812908,0,0.3021981,-0.3021981,12.82517,91.60821,0.1381246,0.315797,0,0,9.812908
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,36.17503,36.17503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238405,9.51071,0,0,0,12.82517,91.60821,0.1381246,0,0,0,9.51071
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,34.59608,34.59608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238405,9.51071,0,0,0,12.82517,91.60821,0.1381246,0,0,0,9.51071
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,33.34901,33.34901,0.1817156,0.1817156,0,0,0,0.1817156,0,0,0,0,0.1912796,0.1817156,0,0,1.238405,9.51071,0,0.1912796,-0.1912796,12.62355,90.16802,0.1381246,0.1998872,0,0,9.51071
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02465075,32.37827,32.21257,0.2552804,0.2552804,0,0,0,0.2552804,9.65634,0,0,0.02465075,0.2687162,0.2552804,0,0,1.450938,9.31943,0,0.2440655,-0.2440655,12.36628,88.3304,0.1381246,0.2808085,0.0197206,0,9.344081
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07727303,31.57293,31.05602,0.1250699,0.1250699,0,0,0,0.1250699,61.78385,0,0,0.07727303,0.1316526,0.1250699,0,0,1.722121,9.075365,0,0.05437954,-0.05437954,12.30896,87.92096,0.1381246,0.1375769,0.06181842,0,9.152637
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1595576,30.90217,29.83912,0.2250998,0.2250998,0,0,0,0.2250998,70.88305,0,0,0.1595576,0.2369472,0.2250998,0,0,1.782543,9.020986,0,0.07738956,-0.07738956,12.22738,87.33828,0.1381246,0.2476098,0.1276461,0,9.180543
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.111282,36.52436,28.86359,0.2250277,0.2250277,0,0,0,0.2250277,493.8422,0,0,1.111282,0.2368713,0.2250277,0,0,1.868531,8.943596,0.8744104,0,0.8744104,13.05692,93.26354,0.13655,0.2475305,0.8890253,0,10.05488
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.903408,41.37005,27.84784,0,0,0,0,0,0,0,0.9092868,0,1.903408,0,0,0,0,0.9941211,9.730565,0.9941211,0,0.9941211,14.00003,100,0.1348028,0,1.522726,0,11.63397
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.352867,55.60409,29.47707,1.061741,1.061741,0,0,0,1.061741,315.7897,2.235245,0,3.352867,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.1348028,1.167915,2.682294,0,13.97814
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.126324,58.71228,33.83175,0.6655961,0.6655961,0,0,0,0.6655961,469.7028,2.425696,0,3.126324,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.1348028,0.7321557,2.501059,0,13.7516
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.374214,66.65006,38.26689,1.669083,1.669083,0,0,0,1.669083,202.1597,1.617285,0,3.374214,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.1348028,1.835991,2.699371,0,13.99949
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.429253,72.05572,42.05838,2.919286,2.919286,0,0,0,2.919286,117.4689,0.3563204,0,3.429253,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.1348028,3.211214,2.743402,0,14.05453
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.302843,75.30582,45.70907,0,0,0,0,0,0,0,3.302843,0,3.302843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348028,0,2.642275,0,13.92812
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.530619,82.70007,49.21896,1.559367,1.559367,0,0,0,1.559367,226.4136,1.88918,0,3.530619,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.1348028,1.715303,2.824495,0,14.15589
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.156526,80.94958,51.42144,0.9030353,0.9030353,0,0,0,0.9030353,349.5462,2.205962,0,3.156526,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.1348028,0.9933389,2.525221,0,13.7818
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.423271,73.87062,52.38692,1.547593,1.547593,0,0,0,1.547593,156.5832,0.7942261,0,2.423271,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.1348028,1.702352,1.938617,0,13.04855
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.262727,63.78085,53.37251,0,0,0,0,0,0,0,1.262727,0,1.262727,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348028,0,1.010182,0,11.888
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.3881325,55.52034,52.49754,1.180621,1.180621,0,0,0,1.180621,32.87528,0,2.220446E-16,0.3881325,1.242759,1.180621,0,0,0,10.62527,0,0.8546267,-0.8546267,13.09917,93.56533,0.1348028,1.298683,0.310506,0,11.01341
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1031372,50.35719,49.58102,2.017911,2.017911,0,0,0,2.017911,5.111086,0,4.440892E-16,0.1031372,2.124117,2.017911,0,0,0.9495853,9.770647,0,2.02098,-2.02098,10.96887,78.34894,0.1348028,2.219702,0.08250973,0,9.873785
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04526044,47.08845,46.755,3.409007,3.409007,1.25,0,0.50625,3.409007,1.327672,0,4.440892E-16,0.04526044,2.272639,2.159007,0,0,3.195118,7.749668,0,2.227379,-2.227379,8.62101,61.57852,0.1348028,3.749908,0.03620835,5,7.794929
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006352028,44.45773,44.41172,0,0,3.505263,0,1.121937,0,0,0,0,0.006352028,0,0,3.505263,3.33,5.669983,5.522289,3.336352,0,3.336352,11.78615,84.18662,0.1376949,0,0.005081623,5,5.528641
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,42.14889,42.14889,3.240449,3.240449,1.25,0,0.50625,3.240449,0,0,4.440892E-16,0,2.09521,1.990449,0,0,2.333631,8.525006,0,2.09521,-2.09521,9.577606,68.41134,0.1376949,3.564494,0,5,8.525006
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,39.79555,39.79555,0.1780898,0.1780898,3.683353,0,1.170555,0.1780898,0,0,0,0,0,0,3.505263,3.33,4.661642,6.429797,3.33,0,3.33,12.73672,90.9764,0.1410091,0.1958988,0,5,6.429797
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,37.84449,37.84449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.331642,9.426797,0,0,0,12.73672,90.9764,0.1410091,0,0,0,9.426797
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,36.26554,36.26554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.331642,9.426797,0,0,0,12.73672,90.9764,0.1410091,0,0,0,9.426797
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,34.67654,34.67654,0.687218,0.687218,0,0,0,0.687218,0,0,1.110223E-16,0,0.7233874,0.687218,0,0,1.331642,9.426797,0,0.7233874,-0.7233874,11.9742,85.52986,0.1410091,0.7559398,0,0,9.426797
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,33.40936,33.40936,0.4772845,0.4772845,0,0,0,0.4772845,0,0,5.551115E-17,0,0.5024047,0.4772845,0,0,2.135406,8.703409,0,0.5024047,-0.5024047,11.44462,81.74715,0.1410091,0.5250129,0,0,8.703409
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02394226,32.43391,32.27291,0.1753901,0.1753901,0,0,0,0.1753901,13.65086,0,2.775558E-17,0.02394226,0.1846211,0.1753901,0,0,2.693633,8.201005,0,0.1606789,-0.1606789,11.27525,80.53736,0.1410091,0.1929291,0.0191538,0,8.224947
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1196391,31.91833,31.11636,0,0,0,0,0,0,0,0,0,0.1196391,0,0,0,0,2.872165,8.040326,0.1196391,0,0.1196391,11.38875,81.34807,0.1408094,0,0.09571128,0,8.159965
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3324259,32.16124,29.92963,0.5700248,0.5700248,0,0,0,0.5700248,58.31778,0,0,0.3324259,0.6000262,0.5700248,0,0,2.752526,8.148001,0,0.2676003,-0.2676003,11.10668,79.33325,0.1408094,0.6270273,0.2659407,0,8.480427
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3101916,30.99169,28.92393,0.8010603,0.8010603,0,0,0,0.8010603,38.72263,0,1.110223E-16,0.3101916,0.8432213,0.8010603,0,0,3.04986,7.880401,0,0.5330297,-0.5330297,10.54481,75.31995,0.1408094,0.8811663,0.2481533,0,8.190592
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.3970203,30.54772,27.90818,0,0,0,0,0,0,0,0,0,0.3970203,0,0,0,0,3.642115,7.347371,0.3970203,0,0.3970203,10.92146,78.01028,0.1401508,0,0.3176163,0,7.744391
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.652904,41.26197,29.52736,0.04950341,0.04950341,0,0,0,0.04950341,3338.969,0,0,1.652904,0.05210886,0.04950341,0,0,3.245095,7.704689,1.600795,0,1.600795,12.44011,88.85774,0.1375564,0.05445376,1.322323,0,9.357593
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.323245,51.53171,33.91221,1.84142,1.84142,0,0,0,1.84142,126.166,0,0,2.323245,1.938337,1.84142,0,0,1.6443,9.145405,0.3849083,0,0.3849083,12.80526,91.466,0.1369469,2.025562,1.858596,0,11.46865
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.654749,50.85094,38.3574,0,0,0,0,0,0,0,0.3953573,0,1.654749,0,0,0,0,1.259391,9.491822,1.259391,0,1.259391,14.00003,100,0.1349898,0,1.323799,0,11.14657
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,1.983236,57.86103,42.16901,1.097552,1.097552,0,0,0,1.097552,180.6964,0.8279186,0,1.983236,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1349898,1.207307,1.586589,0,12.60851
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.827243,60.57948,45.84986,0.3425007,0.3425007,0,0,0,0.3425007,533.5005,1.466716,0,1.827243,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1349898,0.3767507,1.461794,0,12.45252
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5613769,53.67823,49.35976,1.40844,1.40844,0,0,0,1.40844,39.85805,0,2.220446E-16,0.5613769,1.482569,1.40844,0,0,0,10.62527,0,0.9211919,-0.9211919,13.02901,93.06415,0.1349898,1.549284,0.4491015,0,11.18665
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5589395,55.95832,51.59241,1.51603,1.51603,0,0,0,1.51603,36.86862,0,0,0.5589395,1.595821,1.51603,0,0,1.023546,9.704082,0,1.036882,-1.036882,11.93604,85.25723,0.1349898,1.667633,0.4471516,0,10.26302
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6562715,57.74648,52.55788,0.769049,0.769049,0,0,0,0.769049,85.33546,0,1.110223E-16,0.6562715,0.8095253,0.769049,0,0,2.175638,8.6672,0,0.1532538,-0.1532538,11.77449,84.10336,0.1349898,0.8459539,0.5250172,0,9.323472
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.4932849,57.43523,53.54347,0.4620488,0.4620488,0,0,0,0.4620488,106.7603,0,0,0.4932849,0.4863672,0.4620488,0,0,2.34592,8.513947,0.006917754,0,0.006917754,11.78106,84.15023,0.1349792,0.5082538,0.394628,0,9.007232
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5058779,56.63812,52.66851,1.581371,1.581371,0,0,0,1.581371,31.98982,0,2.220446E-16,0.5058779,1.664601,1.581371,0,0,2.339002,8.520172,0,1.158723,-1.158723,10.55965,75.42595,0.1349792,1.739508,0.4047023,0,9.026051
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1189169,50.61828,49.72181,2.954393,2.954393,0,0,0,2.954393,4.025086,0,0,0.1189169,3.109888,2.954393,0,0,3.626472,7.361449,0,2.990971,-2.990971,7.406894,52.90628,0.1349792,3.249833,0.09513349,0,7.480366
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.07872284,47.47724,46.89579,2.447164,2.447164,0,0,0,2.447164,3.216901,0,4.440892E-16,0.07872284,2.575962,2.447164,0,0,6.949773,4.370478,0,2.497239,-2.497239,4.774573,34.10402,0.1349792,2.69188,0.06297828,0,4.449201
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.0190553,44.69076,44.55251,2.510719,2.510719,1.25,0,0.50625,2.510719,0.7589579,0,0,0.0190553,1.327073,1.260719,0,0,9.724483,1.873239,0,1.308018,-1.308018,3.395801,24.25567,0.1349792,2.761791,0.01524424,5,1.892294
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,42.25952,42.25952,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.17784,0.5652214,3.33,0,3.33,6.554917,46.82074,0.1375444,0,0,5,0.5652214
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,39.90618,39.90618,0.05503479,0.05503479,3.560298,0,1.136961,0.05503479,0,0,0,0,0,0,3.505263,3.33,7.847836,3.562222,3.33,0,3.33,9.714032,69.3858,0.1401055,0.06053827,0,5,3.562222
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,37.95512,37.95512,0.3530203,0.3530203,3.858284,0,1.218311,0.3530203,0,0,0,0,0,0,3.505263,3.33,4.517837,6.559221,3.33,0,3.33,12.87315,91.95087,0.143414,0.3883223,0,5,6.559221
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,36.346,36.346,0.2137431,0.2137431,0,0,0,0.2137431,0,0,0,0,0.2249928,0.2137431,0,0,1.187836,9.556221,0,0.2249928,-0.2249928,12.63598,90.25685,0.143414,0.2351175,0,0,9.556221
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,34.76705,34.76705,0.2090696,0.2090696,0,0,0,0.2090696,0,0,2.775558E-17,0,0.2200733,0.2090696,0,0,1.437828,9.331228,0,0.2200733,-0.2200733,12.40401,88.59987,0.143414,0.2299766,0,0,9.331228
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,33.48981,33.48981,0.2767966,0.2767966,0,0,0,0.2767966,0,0,0,0,0.2913649,0.2767966,0,0,1.682354,9.111156,0,0.2913649,-0.2913649,12.09688,86.40612,0.143414,0.3044763,0,0,9.111156
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.03905554,32.62635,32.36343,0.1796238,0.1796238,0,0,0,0.1796238,21.74296,0,0,0.03905554,0.1890777,0.1796238,0,0,2.006093,8.819791,0,0.1500221,-0.1500221,11.93874,85.27657,0.143414,0.1975862,0.03124443,0,8.858846
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2614512,32.99094,31.22699,0.3970778,0.3970778,0,0,0,0.3970778,65.84381,0,0,0.2614512,0.4179766,0.3970778,0,0,2.172784,8.669768,0,0.1565255,-0.1565255,11.77375,84.09806,0.143414,0.4367856,0.2091609,0,8.931219
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3687265,32.4903,30.01009,0,0,0,0,0,0,0,0,0,0.3687265,0,0,0,0,2.346701,8.513243,0.3687265,0,0.3687265,12.12356,86.59666,0.1428771,0,0.2949812,0,8.881969
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8648761,34.92871,29.0245,0.5104705,0.5104705,0,0,0,0.5104705,169.4272,0,0,0.8648761,0.5373374,0.5104705,0,0,1.977975,8.845097,0.3275387,0,0.3275387,12.43429,88.81615,0.1424035,0.5615176,0.6919008,0,9.709972
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.9723696,34.64537,28.0188,0.4358637,0.4358637,0,0,0,0.4358637,223.0903,0,0,0.9723696,0.4588039,0.4358637,0,0,1.650436,9.139881,0.5135657,0,0.5135657,12.9215,92.29623,0.1416672,0.47945,0.7778957,0,10.11225
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.095274,37.22082,29.63798,0.1795533,0.1795533,0,0,0,0.1795533,609.9993,0,0,1.095274,0.1890035,0.1795533,0,0,1.136871,9.602091,0.9062705,0,0.9062705,13.78126,98.43739,0.1403863,0.1975086,0.8762192,0,10.69736
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.236683,50.91742,34.02283,1.702868,1.702868,0,0,0,1.702868,131.348,0.2135905,0,2.236683,1.792492,1.702868,0,0,0.2306,10.41773,0.2306,0,0.2306,14.00003,100,0.1400641,1.873154,1.789346,0,12.65442
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.015454,54.0061,38.46803,0,0,0,0,0,0,0,2.015454,0,2.015454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400641,0,1.612363,0,12.64073
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.098925,50.53959,42.25952,1.377633,1.377633,0,0,0,1.377633,79.76909,2.220446E-16,0,1.098925,1.45014,1.377633,0,0,0,10.62527,0,0.3512148,-0.3512148,13.62982,97.35563,0.1400641,1.515396,0.8791404,0,11.7242
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.6699057,51.02412,45.96049,2.229667,2.229667,0,0,0,2.229667,30.0451,0,4.440892E-16,0.6699057,2.347018,2.229667,0,0,0.3902386,10.27406,0,1.677112,-1.677112,11.86198,84.72829,0.1400641,2.452634,0.5359246,0,10.94396
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.065021,57.89939,49.47039,3.599032,3.599032,4.728274,0,1.455819,3.599032,29.59187,0,0,1.065021,0,0,1.129242,1.07278,2.253697,8.596947,2.137801,0,2.137801,13.89008,99.21465,0.1434754,3.958935,0.8520167,5,9.661968
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4570282,55.25609,51.70304,1.008101,1.008101,0,0,0,1.008101,45.33556,0,0,0.4570282,1.061159,1.008101,0,0,0.1158959,10.52097,0,0.6041309,-0.6041309,13.25327,94.66602,0.1434754,1.108911,0.3656226,0,10.978
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.3863862,55.71176,52.69868,2.152249,2.152249,0,0,0,2.152249,17.95267,0,0,0.3863862,2.265525,2.152249,0,0,0.7871524,9.916837,0,1.879139,-1.879139,11.27248,80.51758,0.1434754,2.367474,0.309109,0,10.30322
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2067078,55.26115,53.6541,0.7190563,0.7190563,0,0,0,0.7190563,28.7471,0,1.110223E-16,0.2067078,0.7569014,0.7190563,0,0,2.875084,8.037698,0,0.5501936,-0.5501936,10.69253,76.37505,0.1434754,0.790962,0.1653663,0,8.244406
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2280549,54.57418,52.80931,0,0,0,0,0,0,0,0,0,0.2280549,0,0,0,0,3.486411,7.487504,0.2280549,0,0.2280549,10.90888,77.92042,0.1431572,0,0.1824439,0,7.715559
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3289818,52.40217,49.89278,1.357444,1.357444,0,0,0,1.357444,24.2354,0,0,0.3289818,1.428888,1.357444,0,0,3.258356,7.692754,0,1.099906,-1.099906,9.749477,69.63898,0.1431572,1.493188,0.2631855,0,8.021736
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1475283,48.16124,47.06676,3.805791,3.805791,5,0,1.53,3.805791,3.876416,0,0,0.1475283,0,0,1.194209,1.134499,4.480474,6.592848,1.282027,0,1.282027,10.96572,78.32638,0.145282,4.18637,0.1180226,5,6.740376
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01305753,44.7881,44.69331,2.702182,2.702182,5,0,1.53,2.702182,0.4832215,0,0,0.01305753,0,0,2.297818,2.182927,3.198447,7.746672,2.195984,0,2.195984,13.04901,93.20702,0.1488727,2.972401,0.01044602,5,7.75973
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,42.40031,42.40031,2.112335,2.112335,0,0,0,2.112335,0,0,0,0,2.223511,2.112335,0,0,1.002462,9.723058,0,2.223511,-2.223511,10.70522,76.46572,0.1488727,2.323569,0,0,9.723058
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,40.04698,40.04698,0.3892638,0.3892638,0,0,0,0.3892638,0,0,5.551115E-17,0,0.4097514,0.3892638,0,0,3.47303,7.499547,0,0.4097514,-0.4097514,10.27331,73.38062,0.1488727,0.4281902,0,0,7.499547
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,38.07581,38.07581,0.1295887,0.1295887,0,0,0,0.1295887,0,0,2.775558E-17,0,0.1364091,0.1295887,0,0,3.928309,7.089796,0,0.1364091,-0.1364091,10.12952,72.35356,0.1488727,0.1425475,0,0,7.089796
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,36.4868,36.4868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.079875,6.953387,0,0,0,10.12952,72.35356,0.1488727,0,0,0,6.953387
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,34.90785,34.90785,0.1211809,0.1211809,0,0,0,0.1211809,0,0,1.387779E-17,0,0.1275588,0.1211809,0,0,4.079875,6.953387,0,0.1275588,-0.1275588,9.99506,71.39314,0.1488727,0.133299,0,0,6.953387
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,33.63061,33.63061,0.6328333,0.6328333,0,0,0,0.6328333,0,0,0,0,0.6661403,0.6328333,0,0,4.221607,6.825828,0,0.6661403,-0.6661403,9.292887,66.37762,0.1488727,0.6961166,0,0,6.825828
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04656029,32.81803,32.50423,0.2478589,0.2478589,0,0,0,0.2478589,18.785,0,2.775558E-17,0.04656029,0.2609041,0.2478589,0,0,4.961763,6.159688,0,0.2143438,-0.2143438,9.066948,64.76379,0.1488727,0.2726448,0.03724823,0,6.206248
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07247067,31.82313,31.33762,0.1029023,0.1029023,0,0,0,0.1029023,70.42666,0,0,0.07247067,0.1083182,0.1029023,0,0,5.199923,5.945343,0,0.03584757,-0.03584757,9.029161,64.49388,0.1488727,0.1131926,0.05797654,0,6.017815
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1404417,31.05728,30.12072,0,0,0,0,0,0,0,0,0,0.1404417,0,0,0,0,5.239753,5.909496,0.1404417,0,0.1404417,9.162396,65.44556,0.1486763,0,0.1123534,0,6.049938
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.010185,36.08002,29.13513,0.7958555,0.7958555,0,0,0,0.7958555,126.9307,0,0,1.010185,0.8377426,0.7958555,0,0,5.099312,6.035893,0.1724425,0,0.1724425,9.32599,66.61407,0.1484359,0.8754411,0.8081481,0,7.046079
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.409278,45.72479,28.12943,0.2231562,0.2231562,0,0,0,0.2231562,1079.638,0,0,2.409278,0.2349012,0.2231562,0,0,4.926869,6.191092,2.174377,0,2.174377,11.38878,81.3483,0.1454693,0.2454718,1.927422,0,8.600369
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.728749,50.24978,29.72849,1.599782,1.599782,0,0,0,1.599782,170.57,0,0,2.728749,1.683981,1.599782,0,0,2.752492,8.148031,1.044767,0,1.044767,12.37994,88.42795,0.1440857,1.75976,2.182999,0,10.87678
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,2.968392,57.55076,34.11335,0,0,0,0,0,0,0,1.260666,0,2.968392,0,0,0,0,1.707725,9.088322,1.707725,0,1.707725,14.00003,100,0.1418799,0,2.374713,0,12.05671
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.459802,67.91656,38.54848,1.022522,1.022522,0,0,0,1.022522,338.3596,2.383463,0,3.459802,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1418799,1.124774,2.767842,0,14.08508
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.426997,72.39181,42.33997,0.1220124,0.1220124,0,0,0,0.1220124,2808.729,3.298563,0,3.426997,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1418799,0.1342137,2.741598,0,14.05227
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.302585,75.74252,46.05101,0,0,0,0,0,0,0,3.302585,0,3.302585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418799,0,2.642068,0,13.92786
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.013659,76.8775,49.55085,0,0,0,0,0,0,0,3.013659,0,3.013659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418799,0,2.410928,0,13.63893
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.075108,80.44884,51.79355,0.8492775,0.8492775,0,0,0,0.8492775,362.0851,2.181131,0,3.075108,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1418799,0.9342052,2.460086,0,13.70038
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.062097,70.59534,52.74897,0,0,0,0,0,0,0,2.062097,0,2.062097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418799,0,1.649677,0,12.68737
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8370589,60.48798,53.74461,0,0,0,0,0,0,0,0.8370589,0,0.8370589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418799,0,0.6696472,0,11.46233
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.533381,57.08796,52.88977,2.528297,2.528297,0,0,0,2.528297,21.09646,0,0,0.533381,2.661365,2.528297,0,0,0,10.62527,0,2.127984,-2.127984,11.75694,83.97794,0.1418799,2.781126,0.4267048,0,11.15866
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3168056,52.39976,49.98329,1.383801,1.383801,0,0,0,1.383801,22.89386,0,0,0.3168056,1.456633,1.383801,0,0,2.364426,8.497291,0,1.139827,-1.139827,10.55545,75.39594,0.1418799,1.522181,0.2534445,0,8.814095
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1588468,48.32693,47.14722,2.77862,2.77862,0,0,0,2.77862,5.716751,0,4.440892E-16,0.1588468,2.924864,2.77862,0,0,3.630901,7.357463,0,2.766017,-2.766017,7.639815,54.57,0.1418799,3.056482,0.1270774,0,7.51631
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01805327,44.93512,44.80394,1.724166,1.724166,0,0,0,1.724166,1.047072,0,0,0.01805327,1.814912,1.724166,0,0,6.704253,4.591446,0,1.796859,-1.796859,5.74576,41.04106,0.1418799,1.896583,0.01444261,0,4.609499
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,42.51094,42.51094,1.911155,1.911155,0,0,0,1.911155,0,0,2.220446E-16,0,2.011742,1.911155,0,0,8.700763,2.794588,0,2.011742,-2.011742,3.625197,25.89421,0.1418799,2.102271,0,0,2.794588
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,40.13749,40.13749,0.05096367,0.05096367,0,0,0,0.05096367,0,0,6.938894E-18,0,0.05364597,0.05096367,0,0,10.93603,0.7828454,0,0.05364597,-0.05364597,3.568649,25.4903,0.1418799,0.05606004,0,0,0.7828454
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,38.15626,38.15626,0.4475802,0.4475802,0,0,0,0.4475802,0,0,5.551115E-17,0,0.471137,0.4475802,0,0,10.99564,0.7291995,0,0.471137,-0.471137,3.072027,21.94301,0.1418799,0.4923382,0,0,0.7291995
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,36.54714,36.54714,0.6804309,0.6804309,4.185694,0,1.307694,0.6804309,0,0,0,0,0,0,3.505263,3.33,11.51912,0.2580625,3.33,0,3.33,6.231143,44.50807,0.1455187,0.748474,0,5,0.2580625
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,34.95813,34.95813,0.2539906,0.2539906,3.759254,0,1.191276,0.2539906,0,0,0,0,0,0,3.505263,3.33,8.189124,3.255063,3.33,0,3.33,9.390258,67.07314,0.1478583,0.2793896,0,5,3.255063
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,33.71107,33.71107,0.2269671,0.2269671,3.73223,0,1.183899,0.2269671,0,0,0,0,0,0,3.505263,3.33,4.859124,6.252062,3.33,0,3.33,12.54937,89.63821,0.1500022,0.2496638,0,5,6.252062
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07040374,33.05988,32.58468,0.1192745,0.1192745,0,0,0,0.1192745,59.02666,0,1.387779E-17,0.07040374,0.1255521,0.1192745,0,0,1.529124,9.249063,0,0.05514833,-0.05514833,12.49124,89.22298,0.1500022,0.1312019,0.05632299,0,9.319467
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2454873,33.08532,31.42813,0.4393317,0.4393317,0,0,0,0.4393317,55.87745,0,5.551115E-17,0.2454873,0.4624544,0.4393317,0,0,1.5904,9.193914,0,0.216967,-0.216967,12.26254,87.58939,0.1500022,0.4832648,0.1963899,0,9.439402
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4020104,32.89171,30.18106,0.01097585,0.01097585,0,0,0,0.01097585,3662.682,0,0,0.4020104,0.01155352,0.01097585,0,0,1.831475,8.976947,0.3904568,0,0.3904568,12.63296,90.23524,0.1495219,0.01207343,0.3216083,0,9.378958
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8481032,34.98724,29.19547,0.6266771,0.6266771,0,0,0,0.6266771,135.3334,0,0,0.8481032,0.6596601,0.6266771,0,0,1.441018,9.328359,0.1884431,0,0.1884431,12.81173,91.51218,0.1492912,0.6893448,0.6784825,0,10.17646
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.206939,36.5198,28.19983,1.872144,1.872144,0,0,0,1.872144,64.46829,0,0,1.206939,1.970678,1.872144,0,0,1.252575,9.497957,0,0.7637386,-0.7637386,12.00668,85.76183,0.1492912,2.059358,0.9655513,0,10.7049
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.855917,51.43421,29.78884,2.11132,2.11132,0,0,0,2.11132,135.2669,0,0,2.855917,2.222442,2.11132,0,0,2.101173,8.734219,0.633475,0,0.633475,12.60765,90.05444,0.1485207,2.322452,2.284734,0,11.59014
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.748162,55.57422,34.16363,0.7308623,0.7308623,0,0,0,0.7308623,376.0164,0.511135,0,2.748162,0.7693287,0.7308623,0,0,1.467698,9.304346,1.467698,0,1.467698,14.00003,100,0.1467659,0.8039485,2.198529,0,12.05251
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.220621,47.63342,38.60883,0.119704,0.119704,0,0,0,0.119704,1019.7,1.094617,0,1.220621,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1467659,0.1316744,0.9764969,0,11.8459
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.010589,49.98731,42.40031,0,0,0,0,0,0,0,1.010589,0,1.010589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467659,0,0.8084716,0,11.63586
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.352831,65.76918,46.10129,0,0,0,0,0,0,0,2.352831,0,2.352831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467659,0,1.882265,0,12.97811
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.672812,73.18752,49.61119,1.025628,1.025628,0,0,0,1.025628,260.6024,1.593203,0,2.672812,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1467659,1.128191,2.138249,0,13.29809
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.089611,69.82763,51.84384,0.9109545,0.9109545,0,0,0,0.9109545,229.387,1.130711,0,2.089611,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1467659,1.00205,1.671689,0,12.71488
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.067419,61.49898,52.83948,0.9107949,0.9107949,0,0,0,0.9107949,117.1965,0.1086879,0,1.067419,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1467659,1.001874,0.8539355,0,11.69269
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9021915,61.12522,53.82507,0,0,0,0,0,0,0,0.9021915,0,0.9021915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467659,0,0.7217532,0,11.52747
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5511627,57.32542,52.98028,1.408848,1.408848,0,0,0,1.408848,39.12152,0,2.220446E-16,0.5511627,1.482998,1.408848,0,0,0,10.62527,0,0.9318348,-0.9318348,13.01779,92.98402,0.1467659,1.549732,0.4409302,0,11.17644
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3164588,52.5095,50.09392,1.682605,1.682605,0,0,0,1.682605,18.80766,0,2.220446E-16,0.3164588,1.771164,1.682605,0,0,1.035372,9.693439,0,1.454705,-1.454705,11.48439,82.03123,0.1467659,1.850866,0.253167,0,10.0099
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1398447,48.30635,47.2679,0,0,0,0,0,0,0,0,0,0.1398447,0,0,0,0,2.651711,8.238734,0.1398447,0,0.1398447,11.61706,82.97885,0.1466009,0,0.1118757,0,8.378579
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,44.8844,44.8844,4.032689,4.032689,5,0,1.53,4.032689,0,0,0,0,0,0,0.9673116,0.918946,2.511866,8.364594,0.918946,0,0.918946,12.48885,89.2059,0.1478676,4.435957,0,5,8.364594
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,42.60146,42.60146,4.518723,4.518723,5,0,1.53,4.518723,0,0,0,0,0,0,0.4812769,0.4572131,1.59292,9.191646,0.4572131,0,0.4572131,12.9226,92.30412,0.148491,4.970595,0,5,9.191646
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,40.21795,40.21795,0.5731118,0.5731118,0,0,0,0.5731118,0,0,0,0,0.6032756,0.5731118,0,0,1.135707,9.603138,0,0.6032756,-0.6032756,12.28669,87.76192,0.148491,0.630423,0,0,9.603138
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,38.23672,38.23672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.806013,8.999863,0,0,0,12.28669,87.76192,0.148491,0,0,0,8.999863
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,36.6276,36.6276,0.07784763,0.07784763,0,0,0,0.07784763,0,0,0,0,0.08194488,0.07784763,0,0,1.806013,8.999863,0,0.08194488,-0.08194488,12.20032,87.14494,0.148491,0.08563239,0,0,8.999863
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,35.01848,35.01848,0.5901564,0.5901564,0,0,0,0.5901564,0,0,1.110223E-16,0,0.6212173,0.5901564,0,0,1.897063,8.917917,0,0.6212173,-0.6212173,11.5455,82.46766,0.148491,0.649172,0,0,8.917917
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,33.77141,33.77141,0.1852529,0.1852529,0,0,0,0.1852529,0,0,0,0,0.195003,0.1852529,0,0,2.587305,8.2967,0,0.195003,-0.195003,11.33994,80.99944,0.148491,0.2037782,0,0,8.2967
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03038799,32.84987,32.64502,0.4436691,0.4436691,0,0,0,0.4436691,6.849246,0,5.551115E-17,0.03038799,0.4670201,0.4436691,0,0,2.803975,8.101697,0,0.4366321,-0.4366321,10.87969,77.71194,0.148491,0.488036,0.02431039,0,8.132085
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1618328,32.56747,31.47841,0.5879256,0.5879256,0,0,0,0.5879256,27.52606,0,0,0.1618328,0.618869,0.5879256,0,0,3.289121,7.665065,0,0.4570363,-0.4570363,10.39793,74.27081,0.148491,0.6467181,0.1294662,0,7.826898
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.2969698,32.23588,30.2414,0.3088711,0.3088711,0,0,0,0.3088711,96.14684,0,0,0.2969698,0.3251275,0.3088711,0,0,3.796939,7.208029,0,0.02815767,-0.02815767,10.36825,74.05881,0.148491,0.3397582,0.2375759,0,7.504999
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9501066,35.76503,29.24576,0.3862259,0.3862259,0,0,0,0.3862259,245.9976,0,0,0.9501066,0.4065536,0.3862259,0,0,3.828226,7.179871,0.543553,0,0.543553,10.88391,77.74209,0.1478519,0.4248485,0.7600853,0,8.129977
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.87422,41.57181,28.24006,0,0,0,0,0,0,0,0,0,1.87422,0,0,0,0,3.284673,7.669069,1.87422,0,1.87422,12.66196,90.44236,0.1456896,0,1.499376,0,9.543289
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.627028,49.49866,29.83912,2.038824,2.038824,0,0,0,2.038824,128.8502,0,0,2.627028,2.146131,2.038824,0,0,1.410452,9.355867,0.4808974,0,0.4808974,13.11817,93.70107,0.1451449,2.242707,2.101622,0,11.98289
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.112221,59.04946,34.22397,0.2586878,0.2586878,0,0,0,0.2586878,1203.08,1.910363,0,3.112221,0.2723029,0.2586878,0,0,0.9295548,9.788675,0.9295548,0,0.9295548,14.00003,100,0.1441036,0.2845566,2.489777,0,12.9009
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.366409,67.07214,38.66917,1.967169,1.967169,0,0,0,1.967169,171.1296,1.295705,0,3.366409,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1441036,2.163885,2.693127,0,13.99168
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.426089,72.6012,42.51094,0.1871123,0.1871123,0,0,0,0.1871123,1831.033,3.229129,0,3.426089,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1441036,0.2058236,2.740871,0,14.05136
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,3.848284,82.67947,46.1918,1.262046,1.262046,0,0,0,1.262046,304.9242,2.519814,0,3.848284,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1441036,1.388251,3.078627,0,14.47356
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.016932,77.13058,49.72181,0,0,0,0,0,0,0,3.016932,0,3.016932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441036,0,2.413546,0,13.64221
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.592179,75.16928,51.96452,0.7624216,0.7624216,0,0,0,0.7624216,339.9928,1.789629,0,2.592179,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1441036,0.8386638,2.073743,0,13.21745
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,1.981453,70.02788,52.95011,1.887369,1.887369,0,0,0,1.887369,104.985,0,2.220446E-16,1.981453,1.986704,1.887369,0,0,0,10.62527,0,0.005250449,-0.005250449,13.99449,99.96046,0.1441036,2.076106,1.585163,0,12.60673
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.285082,64.58868,53.9357,0.3598369,0.3598369,0,0,0,0.3598369,357.129,0.9004722,0,1.285082,0.3787757,0.3598369,0,0,0.005833832,10.62002,0.005833832,0,0.005833832,14.00003,100,0.1440971,0.3958206,1.028065,0,11.90511
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.4868346,56.94931,53.12108,2.226291,2.226291,0,0,0,2.226291,21.86752,0,0,0.4868346,2.343464,2.226291,0,0,0,10.62527,0,1.85663,-1.85663,12.04297,86.02103,0.1440971,2.44892,0.3894677,0,11.11211
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.09973235,50.95807,50.20455,1.879851,1.879851,0,0,0,1.879851,5.305332,0,0,0.09973235,1.978791,1.879851,0,0,2.062922,8.768644,0,1.879059,-1.879059,10.06227,71.87319,0.1440971,2.067837,0.07978588,0,8.868377
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04228261,47.69126,47.37853,3.841369,3.841369,5,0,1.53,3.841369,1.100717,0,0,0.04228261,0,0,1.158631,1.100699,4.150765,6.889586,1.142982,0,1.142982,11.1466,79.61838,0.145619,4.225506,0.03382609,5,6.931869
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,45.00508,45.00508,2.768799,2.768799,5,0,1.53,2.768799,0,0,0,0,0,0,2.231201,2.119641,3.007783,7.91827,2.119641,0,2.119641,13.15746,93.98169,0.1483904,3.045679,0,5,7.91827
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,42.71208,42.71208,1.112351,1.112351,0,0,0,1.112351,0,0,0,0,1.170896,1.112351,0,0,0.8881417,9.825947,0,1.170896,-1.170896,11.92323,85.16576,0.1483904,1.223586,0,0,9.825947
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,40.30846,40.30846,0.1589057,0.1589057,0,0,0,0.1589057,0,0,2.775558E-17,0,0.1672692,0.1589057,0,0,2.189137,8.65505,0,0.1672692,-0.1672692,11.74691,83.90635,0.1483904,0.1747963,0,0,8.65505
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,38.32723,38.32723,0.3537883,0.3537883,0,0,0,0.3537883,0,0,0,0,0.3724087,0.3537883,0,0,2.374992,8.487782,0,0.3724087,-0.3724087,11.35436,81.1024,0.1483904,0.3891671,0,0,8.487782
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,36.71811,36.71811,0.2815562,0.2815562,0,0,0,0.2815562,0,0,0,0,0.2963749,0.2815562,0,0,2.788779,8.115373,0,0.2963749,-0.2963749,11.04195,78.87093,0.1483904,0.3097118,0,0,8.115373
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,35.04865,35.04865,0.3309325,0.3309325,0,0,0,0.3309325,0,0,5.551115E-17,0,0.34835,0.3309325,0,0,3.118085,7.818998,0,0.34835,-0.34835,10.67476,76.24813,0.1483904,0.3640258,0,0,7.818998
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,33.80158,33.80158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.505141,7.470648,0,0,0,10.67476,76.24813,0.1483904,0,0,0,7.470648
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02774926,32.8522,32.66514,0,0,0,0,0,0,0,0,0,0.02774926,0,0,0,0,3.505141,7.470648,0.02774926,0,0.02774926,10.70109,76.43616,0.1483594,0,0.02219941,0,7.498397
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.06865907,31.93871,31.47841,0.5763708,0.5763708,0,0,0,0.5763708,11.91231,0,0,0.06865907,0.6067061,0.5763708,0,0,3.477391,7.495622,0,0.5380471,-0.5380471,10.13393,72.38509,0.1483594,0.6340079,0.05492725,0,7.564281
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2602933,32.00727,30.26152,0.1835786,0.1835786,0,0,0,0.1835786,141.7885,0,0,0.2602933,0.1932406,0.1835786,0,0,4.075222,6.957575,0.06705276,0,0.06705276,10.19755,72.83946,0.1482846,0.2019364,0.2082347,0,7.217868
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.137909,37.15053,29.27593,0,0,0,0,0,0,0,0,0,1.137909,0,0,0,0,4.008169,7.017922,1.137909,0,1.137909,11.27706,80.55027,0.147026,0,0.910327,0,8.155831
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.51114,38.8373,28.27023,1.086645,1.086645,0,0,0,1.086645,139.0647,0,0,1.51114,1.143837,1.086645,0,0,2.87026,8.04204,0.3673026,0,0.3673026,11.62551,83.03922,0.1466243,1.19531,1.208912,0,9.55318
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.100379,45.15266,29.86929,0,0,0,0,0,0,0,0,0,2.100379,0,0,0,0,2.502957,8.372613,2.100379,0,2.100379,13.61811,97.27201,0.1443687,0,1.680304,0,10.47299
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.092869,42.05146,34.25414,0.7174152,0.7174152,0,0,0,0.7174152,152.3342,0,0,1.092869,0.7551739,0.7174152,0,0,0.4025779,10.26295,0.3376946,0,0.3376946,13.93847,99.56033,0.1440125,0.7891567,0.8742948,0,11.35582
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6710582,43.55292,38.71946,0.6047584,0.6047584,0,0,0,0.6047584,110.963,0,0,0.6710582,0.6365878,0.6047584,0,0,0.06488328,10.56688,0.03447039,0,0.03447039,13.97118,99.79391,0.1439762,0.6652342,0.5368465,0,11.23794
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.552127,54.55082,42.54111,0,0,0,0,0,0,0,1.521714,0,1.552127,0,0,0,0,0.0304129,10.5979,0.0304129,0,0.0304129,14.00003,100,0.1439443,0,1.241702,0,12.15003
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.568701,58.72776,46.24209,0.7200466,0.7200466,0,0,0,0.7200466,217.861,0.810757,0,1.568701,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1439443,0.7920513,1.254961,0,12.19398
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2268763,51.50245,49.78215,0,0,0,0,0,0,0,0.2268763,0,0.2268763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439443,0,0.1815011,0,10.85215
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.06720662,52.55814,52.04498,0.4108765,0.4108765,0,0,0,0.4108765,16.35689,0,0,0.06720662,0.4325016,0.4108765,0,0,0,10.62527,0,0.365295,-0.365295,13.61497,97.24961,0.1439443,0.4519642,0.0537653,0,10.69248
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2724451,55.14707,53.03057,0,0,0,0,0,0,0,0,0,0.2724451,0,0,0,0,0.4058833,10.25998,0.2724451,0,0.2724451,13.87344,99.09578,0.1436584,0,0.2179561,0,10.53242
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.4942172,57.93869,54.02621,0,0,0,0,0,0,0,0.360779,0,0.4942172,0,0,0,0,0.1334382,10.50518,0.1334382,0,0.1334382,14.00003,100,0.1435189,0,0.3953738,0,10.9994
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2849034,55.41887,53.20153,1.053779,1.053779,0,0,0,1.053779,27.03637,0,0,0.2849034,1.109241,1.053779,0,0,0,10.62527,0,0.8243371,-0.8243371,13.1311,93.79339,0.1435189,1.159156,0.2279228,0,10.91018
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2658254,52.37259,50.34535,1.385133,1.385133,0,0,0,1.385133,19.19132,0,0,0.2658254,1.458035,1.385133,0,0,0.9159302,9.800937,0,1.19221,-1.19221,11.8744,84.81698,0.1435189,1.523647,0.2126603,0,10.06676
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08191121,48.12687,47.51933,2.179783,2.179783,0,0,0,2.179783,3.757768,0,0,0.08191121,2.294509,2.179783,0,0,2.240608,8.608727,0,2.212598,-2.212598,9.542119,68.15785,0.1435189,2.397762,0.06552897,0,8.690639
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,45.14588,45.14588,1.30926,1.30926,0,0,0,1.30926,0,0,0,0,1.378169,1.30926,0,0,4.699049,6.39613,0,1.378169,-1.378169,8.089401,57.78132,0.1435189,1.440186,0,0,6.39613
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,42.82271,42.82271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.230348,5.017961,0,0,0,8.089401,57.78132,0.1435189,0,0,0,5.017961
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,40.41909,40.41909,0.1009604,0.1009604,0,0,0,0.1009604,0,0,1.387779E-17,0,0.1062741,0.1009604,0,0,6.230348,5.017961,0,0.1062741,-0.1062741,7.977378,56.98116,0.1435189,0.1110565,0,0,5.017961
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,38.43786,38.43786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.34843,4.911687,0,0,0,7.977378,56.98116,0.1435189,0,0,0,4.911687
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,36.82874,36.82874,0.1994678,0.1994678,0,0,0,0.1994678,0,0,0,0,0.2099661,0.1994678,0,0,6.34843,4.911687,0,0.2099661,-0.2099661,7.756054,55.40028,0.1435189,0.2194146,0,0,4.911687
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,35.18945,35.18945,0.2778288,0.2778288,0,0,0,0.2778288,0,0,0,0,0.2924514,0.2778288,0,0,6.581726,4.701721,0,0.2924514,-0.2924514,7.447784,53.19835,0.1435189,0.3056117,0,0,4.701721
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,33.91221,33.91221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.906672,4.409269,0,0,0,7.447784,53.19835,0.1435189,0,0,0,4.409269
