Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4473841,63.6543,59.96989,0.7998141,0.7998141,0,0,0,0.7998141,55.93602,0,1.110223E-16,0.4473841,0.8419096,0.7998141,0,0,0,10.62527,0,0.3945254,-0.3945254,13.58416,97.02953,0.108858,0.8797955,0.3579073,0,11.07266
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.06795089,57.7919,57.25451,1.986451,1.986451,0,0,0,1.986451,3.420718,0,0,0.06795089,2.091001,1.986451,0,0,0.4383616,10.23075,0,2.02305,-2.02305,11.45168,81.79755,0.108858,2.185096,0.05436071,0,10.2987
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,54.50895,54.50895,1.265527,1.265527,0,0,0,1.265527,0,0,0,0,1.332133,1.265527,0,0,2.686195,8.207699,0,1.332133,-1.332133,10.04749,71.76762,0.108858,1.392079,0,0,8.207699
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,52.01481,52.01481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.166343,6.875565,0,0,0,10.04749,71.76762,0.108858,0,0,0,6.875565
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,49.47039,49.47039,2.265848,2.265848,0,0,0,2.265848,0,0,0,0,2.385103,2.265848,0,0,4.166343,6.875565,0,2.385103,-2.385103,7.533369,53.80967,0.108858,2.492433,0,0,6.875565
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,46.78517,46.78517,0.008735022,0.008735022,0,0,0,0.008735022,0,0,0,0,0.00919476,0.008735022,0,0,6.816457,4.490462,0,0.00919476,-0.00919476,7.523676,53.74044,0.108858,0.009608524,0,0,4.490462
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,44.63297,44.63297,0.09357855,0.09357855,0,0,0,0.09357855,0,0,1.387779E-17,0,0.09850373,0.09357855,0,0,6.826674,4.481267,0,0.09850373,-0.09850373,7.419845,52.99878,0.108858,0.1029364,0,0,4.481267
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,42.96351,42.96351,0.177465,0.177465,0,0,0,0.177465,0,0,2.775558E-17,0,0.1868053,0.177465,0,0,6.936122,4.382764,0,0.1868053,-0.1868053,7.222934,51.59229,0.108858,0.1952115,0,0,4.382764
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,41.26387,41.26387,0.5139046,0.5139046,0,0,0,0.5139046,0,0,0,0,0.5409523,0.5139046,0,0,7.143684,4.195959,0,0.5409523,-0.5409523,6.65272,47.51934,0.108858,0.5652951,0,0,4.195959
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,39.68493,39.68493,0.4058571,0.4058571,0,0,0,0.4058571,0,0,0,0,0.427218,0.4058571,0,0,7.744742,3.655006,0,0.427218,-0.427218,6.202394,44.30272,0.108858,0.4464428,0,0,3.655006
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,38.38757,38.38757,0.9355823,0.9355823,0,0,0,0.9355823,0,0,1.110223E-16,0,0.9848234,0.9355823,0,0,8.219429,3.227788,0,0.9848234,-0.9848234,5.164298,36.88777,0.108858,1.02914,0,0,3.227788
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007176027,37.16,37.11033,0.5160757,0.5160757,0,0,0,0.5160757,1.390499,0,0,0.007176027,0.5432376,0.5160757,0,0,9.313677,2.242965,0,0.5360616,-0.5360616,4.59924,32.85165,0.108858,0.5676833,0.005740821,0,2.250141
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06245893,36.43439,36.00406,0,0,0,0,0,0,0,0,0,0.06245893,0,0,0,0,9.909301,1.706903,0.06245893,0,0.06245893,4.658494,33.27489,0.1088435,0,0.04996714,0,1.769362
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7514316,40.29067,34.9883,0.5696997,0.5696997,0,0,0,0.5696997,131.8996,0,0,0.7514316,0.5996839,0.5696997,0,0,9.846842,1.763116,0.1517478,0,0.1517478,4.802454,34.30317,0.1088082,0.6266697,0.6011453,0,2.514548
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.732821,46.70778,33.97255,1.196597,1.196597,0,0,0,1.196597,144.8124,0,0,1.732821,1.259576,1.196597,0,0,9.695094,1.899689,0.473245,0,0.473245,5.251414,37.51002,0.1086983,1.316257,1.386257,0,3.632511
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.500713,55.31166,35.86327,1.23646,1.23646,0,0,0,1.23646,202.2478,0,0,2.500713,1.301536,1.23646,0,0,9.221849,2.32561,1.199176,0,1.199176,6.389052,45.63599,0.1084207,1.360106,2.00057,0,4.826323
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,2.994719,65.55557,40.55988,1.472081,1.472081,0,0,0,1.472081,203.4344,0,0,2.994719,1.549559,1.472081,0,0,8.022673,3.404868,1.44516,0,1.44516,7.760051,55.42882,0.1080881,1.619289,2.395775,0,6.399587
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.25088,74.35172,45.42747,1.437817,1.437817,0,0,0,1.437817,226.0984,0,0,3.25088,1.513491,1.437817,0,0,6.577514,4.705512,1.737389,0,1.737389,9.408282,67.20188,0.1076909,1.581598,2.600704,0,7.956392
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.312878,80.57182,49.67153,1.541017,1.541017,0,0,0,1.541017,214.98,0,0,3.312878,1.622123,1.541017,0,0,4.840125,6.269162,1.690755,0,1.690755,11.01227,78.65894,0.1073072,1.695119,2.650303,0,9.58204
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.207019,84.12862,53.37251,0,0,0,0,0,0,0,0.05764963,0,3.207019,0,0,0,0,3.149369,7.790842,3.149369,0,3.149369,14.00003,100,0.1065997,0,2.565615,0,10.99786
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,2.94232,85.38199,56.8824,0.9230378,0.9230378,0,0,0,0.9230378,318.7649,1.970701,0,2.94232,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1065997,1.015342,2.353856,0,13.56759
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.545948,83.38945,59.11505,0.7970091,0.7970091,0,0,0,0.7970091,319.4377,1.706991,0,2.545948,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1065997,0.87671,2.036758,0,13.17122
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.005645,78.49121,60.08052,0.9842688,0.9842688,0,0,0,0.9842688,203.77,0.9695721,0,2.005645,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1065997,1.082696,1.604516,0,12.63092
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.297271,72.35885,60.98565,2.473197,2.473197,0,0,0,2.473197,52.45321,0,4.440892E-16,1.297271,2.603366,2.473197,0,0,0,10.62527,0,1.306094,-1.306094,12.62328,90.16613,0.1065997,2.720517,1.037817,0,11.92255
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.5660901,64.894,60.19115,0,0,0,0,0,0,0,0,0,0.5660901,0,0,0,0,1.451216,9.31918,0.5660901,0,0.5660901,13.16032,94.00213,0.1064735,0,0.4528721,0,9.88527
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03809012,57.8072,57.50593,1.463346,1.463346,0,0,0,1.463346,2.602947,0,0,0.03809012,1.540364,1.463346,0,0,0.8851257,9.828661,0,1.502274,-1.502274,11.57679,82.69118,0.1064735,1.60968,0.0304721,0,9.866752
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,54.79054,54.79054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.554319,8.326387,0,0,0,11.57679,82.69118,0.1064735,0,0,0,8.326387
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,52.24612,52.24612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.554319,8.326387,0,0,0,11.57679,82.69118,0.1064735,0,0,0,8.326387
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,49.7017,49.7017,1.305418,1.305418,0,0,0,1.305418,0,0,2.220446E-16,0,1.374124,1.305418,0,0,2.554319,8.326387,0,1.374124,-1.374124,10.12833,72.3451,0.1064735,1.43596,0,0,8.326387
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,47.03659,47.03659,0.04990857,0.04990857,0,0,0,0.04990857,0,0,0,0,0.05253534,0.04990857,0,0,4.081124,6.952263,0,0.05253534,-0.05253534,10.07296,71.94955,0.1064735,0.05489943,0,0,6.952263
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,44.8844,44.8844,0.7817448,0.7817448,0,0,0,0.7817448,0,0,1.110223E-16,0,0.8228893,0.7817448,0,0,4.139496,6.899727,0,0.8228893,-0.8228893,9.205556,65.75384,0.1064735,0.8599194,0,0,6.899727
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,43.19482,43.19482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.053818,6.076838,0,0,0,9.205556,65.75384,0.1064735,0,0,0,6.076838
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,41.49519,41.49519,0.1469187,0.1469187,0,0,0,0.1469187,0,0,2.775558E-17,0,0.1546513,0.1469187,0,0,5.053818,6.076838,0,0.1546513,-0.1546513,9.042539,64.58943,0.1064735,0.1616106,0,0,6.076838
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,39.88606,39.88606,0.243015,0.243015,0,0,0,0.243015,0,0,2.775558E-17,0,0.2558053,0.243015,0,0,5.225653,5.922187,0,0.2558053,-0.2558053,8.772896,62.66342,0.1064735,0.2673165,0,0,5.922187
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,38.57866,38.57866,0.1320674,0.1320674,0,0,0,0.1320674,0,0,0,0,0.1390183,0.1320674,0,0,5.509881,5.666381,0,0.1390183,-0.1390183,8.626358,61.61672,0.1064735,0.1452742,0,0,5.666381
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,37.31147,37.31147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.664345,5.527363,0,0,0,8.626358,61.61672,0.1064735,0,0,0,5.527363
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.05999181,36.58876,36.17503,0.5168804,0.5168804,0,0,0,0.5168804,11.60652,0,0,0.05999181,0.5440846,0.5168804,0,0,5.664345,5.527363,0,0.4840928,-0.4840928,8.116079,57.97188,0.1064735,0.5685684,0.04799345,0,5.587355
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7498173,40.48691,35.18945,0.3814449,0.3814449,0,0,0,0.3814449,196.5729,0,0,0.7498173,0.401521,0.3814449,0,0,6.202226,5.043271,0.3482963,0,0.3482963,8.446503,60.33204,0.106396,0.4195894,0.5998539,0,5.793088
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.086401,49.80903,34.16363,1.52003,1.52003,0,0,0,1.52003,137.2605,0,0,2.086401,1.600032,1.52003,0,0,5.85393,5.356737,0.4863687,0,0.4863687,8.907912,63.62782,0.106288,1.672034,1.669121,0,7.443138
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.497778,55.55148,36.09457,1.212856,1.212856,0,0,0,1.212856,205.9419,0,0,2.497778,1.27669,1.212856,0,0,5.367561,5.794469,1.221088,0,1.221088,10.06634,71.90228,0.1060178,1.334141,1.998223,0,8.292247
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,2.991084,65.79984,40.79119,2.335875,2.335875,0,0,0,2.335875,128.0498,0,0,2.991084,2.458816,2.335875,0,0,4.146473,6.893448,0.5322679,0,0.5322679,10.57129,75.50908,0.1059004,2.569462,2.392867,0,9.884532
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.245518,74.64987,45.70907,0,0,0,0,0,0,0,0,0,3.245518,0,0,0,0,3.614205,7.372489,3.245518,0,3.245518,13.65026,97.50167,0.1051904,0,2.596415,0,10.61801
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.30632,80.90109,49.98329,0.7501366,0.7501366,0,0,0,0.7501366,440.7625,2.148016,0,3.30632,0.7896174,0.7501366,0,0,0.3686869,10.29346,0.3686869,0,0.3686869,14.00003,100,0.1051104,0.8251502,2.645056,0,13.59978
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.20032,84.45565,53.68427,0.5839296,0.5839296,0,0,0,0.5839296,548.0661,2.585657,0,3.20032,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1051104,0.6423225,2.560256,0,13.82559
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,2.936517,85.67358,57.16399,1.542954,1.542954,0,0,0,1.542954,190.3179,1.312355,0,2.936517,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1051104,1.697249,2.349214,0,13.56179
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.540614,83.67464,59.39665,1.345078,1.345078,0,0,0,1.345078,188.8823,1.124742,0,2.540614,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1051104,1.479586,2.032491,0,13.16589
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.521777,84.64581,60.36212,2.193149,2.193149,0,0,0,2.193149,114.9843,0.2131997,0,2.521777,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1051104,2.412464,2.017422,0,13.14705
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.293263,72.6278,61.26725,1.260973,1.260973,0,0,0,1.260973,102.5607,0,0,1.293263,1.32734,1.260973,0,0,0,10.62527,0,0.03407707,-0.03407707,13.96411,99.74342,0.1051104,1.387071,1.034611,0,11.91854
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4518101,64.20811,60.47275,1.183568,1.183568,0,0,0,1.183568,38.17356,0,2.220446E-16,0.4518101,1.245861,1.183568,0,0,0.03786341,10.5912,0,0.7940509,-0.7940509,13.1271,93.76485,0.1051104,1.301925,0.361448,0,11.04301
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04174896,58.11844,57.78753,2.82032,2.82032,0,0,0,2.82032,1.480292,0,4.440892E-16,0.04174896,2.968758,2.82032,0,0,0.9201422,9.797146,0,2.927009,-2.927009,10.04177,71.72676,0.1051104,3.102352,0.03339917,0,9.838895
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,55.07214,55.07214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.172374,6.870137,0,0,0,10.04177,71.72676,0.1051104,0,0,0,6.870137
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,52.49754,52.49754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.172374,6.870137,0,0,0,10.04177,71.72676,0.1051104,0,0,0,6.870137
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,49.95312,49.95312,0.1273998,0.1273998,0,0,0,0.1273998,0,0,0,0,0.134105,0.1273998,0,0,4.172374,6.870137,0,0.134105,-0.134105,9.900407,70.71705,0.1051104,0.1401398,0,0,6.870137
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,47.28802,47.28802,0.1224281,0.1224281,0,0,0,0.1224281,0,0,2.775558E-17,0,0.1288717,0.1224281,0,0,4.32138,6.736032,0,0.1288717,-0.1288717,9.764565,69.74675,0.1051104,0.1346709,0,0,6.736032
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,45.1157,45.1157,0.1423928,0.1423928,0,0,0,0.1423928,0,0,2.775558E-17,0,0.1498871,0.1423928,0,0,4.464571,6.607161,0,0.1498871,-0.1498871,9.606569,68.61822,0.1051104,0.156632,0,0,6.607161
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,43.44624,43.44624,0.07425012,0.07425012,0,0,0,0.07425012,0,0,1.387779E-17,0,0.07815802,0.07425012,0,0,4.631112,6.457273,0,0.07815802,-0.07815802,9.524183,68.02975,0.1051104,0.08167513,0,0,6.457273
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,41.71644,41.71644,0.4574071,0.4574071,0,0,0,0.4574071,0,0,5.551115E-17,0,0.4814812,0.4574071,0,0,4.717954,6.379116,0,0.4814812,-0.4814812,9.016658,64.40457,0.1051104,0.5031478,0,0,6.379116
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,40.07715,40.07715,0.05574361,0.05574361,0,0,0,0.05574361,0,0,6.938894E-18,0,0.05867748,0.05574361,0,0,5.252934,5.897634,0,0.05867748,-0.05867748,8.954806,63.96278,0.1051104,0.06131797,0,0,5.897634
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,38.7798,38.7798,0.4373391,0.4373391,0,0,0,0.4373391,0,0,5.551115E-17,0,0.4603569,0.4373391,0,0,5.31813,5.838957,0,0.4603569,-0.4603569,8.469547,60.49665,0.1051104,0.481073,0,0,5.838957
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,37.50256,37.50256,0.3274074,0.3274074,0,0,0,0.3274074,0,0,5.551115E-17,0,0.3446394,0.3274074,0,0,5.829638,5.3786,0,0.3446394,-0.3446394,8.106266,57.90178,0.1051104,0.3601481,0,0,5.3786
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05285771,36.74104,36.37617,0.2703911,0.2703911,0,0,0,0.2703911,19.54861,0,5.551115E-17,0.05285771,0.2846222,0.2703911,0,0,6.212571,5.03396,0,0.2317645,-0.2317645,7.861965,56.15678,0.1051104,0.2974302,0.04228617,0,5.086818
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.971548,42.32418,35.38053,0.1827818,0.1827818,0,0,0,0.1827818,531.5343,0,0,0.971548,0.1924019,0.1827818,0,0,6.470087,4.802196,0.7791461,0,0.7791461,8.601128,61.4365,0.1049416,0.20106,0.7772384,0,5.773744
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.593913,46.02804,34.36477,2.999235,2.999235,0,0,0,2.999235,53.14399,0,4.440892E-16,1.593913,3.157089,2.999235,0,0,5.690941,5.503428,0,1.563176,-1.563176,6.953395,49.66701,0.1049416,3.299158,1.27513,0,7.097341
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.495496,55.75089,36.28566,1.071181,1.071181,0,0,0,1.071181,232.9668,0,0,2.495496,1.127559,1.071181,0,0,7.427804,3.940251,1.367937,0,1.367937,8.251134,58.93655,0.1046465,1.178299,1.996397,0,6.435747
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.183917,68.10561,41.04262,0.7961396,0.7961396,0,0,0,0.7961396,399.9194,0,0,3.183917,0.8380417,0.7961396,0,0,6.059866,5.171395,2.345875,0,2.345875,10.47663,74.83289,0.1041444,0.8757536,2.547133,0,8.355311
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.23944,74.97839,46.02084,3.094716,3.094716,3.545539,0,1.132932,3.094716,104.6765,0,0,3.23944,0,0,0.4508237,0.4282825,3.713991,7.282682,3.667722,0,3.667722,13.95613,99.68647,0.1047826,3.404187,2.591552,5,10.52212
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.043481,91.4649,50.31518,2.295979,2.295979,0,0,0,2.295979,176.1115,1.580393,0,4.043481,2.41682,2.295979,0,0,0.04626875,10.58363,0.04626875,0,0.04626875,14.00003,100,0.1047727,2.525577,3.234785,0,14.62711
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.353776,86.91132,54.02621,1.032733,1.032733,0,0,0,1.032733,324.7475,2.266688,0,3.353776,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1047727,1.136007,2.68302,0,13.97905
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.245204,90.18465,57.50593,0.8531423,0.8531423,0,0,0,0.8531423,380.3825,2.34716,0,3.245204,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1047727,0.9384565,2.596164,0,13.87048
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.534006,84.01937,59.73859,0.07723486,0.07723486,0,0,0,0.07723486,3280.91,2.452706,0,2.534006,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1047727,0.08495834,2.027205,0,13.15928
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.122346,70.40383,60.70406,0.2162543,0.2162543,0,0,0,0.2162543,518.9935,0.8947098,0,1.122346,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1047727,0.2378798,0.8978768,0,11.74762
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8245029,68.64463,61.60918,0.763452,0.763452,0,0,0,0.763452,107.9967,0.02086923,0,0.8245029,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1047727,0.8397972,0.6596023,0,11.44978
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.48926,64.87883,60.81468,0.7338735,0.7338735,0,0,0,0.7338735,66.66817,0,0,0.48926,0.7724985,0.7338735,0,0,0,10.62527,0,0.2832384,-0.2832384,13.70147,97.86744,0.1047727,0.8072609,0.391408,0,11.11453
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04290357,58.4401,58.09929,1.696813,1.696813,0,0,0,1.696813,2.528479,0,2.220446E-16,0.04290357,1.786119,1.696813,0,0,0.3147094,10.34204,0,1.743216,-1.743216,11.86396,84.74239,0.1047727,1.866495,0.03432285,0,10.38494
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,55.3839,55.3839,2.139745,2.139745,0,0,0,2.139745,0,0,0,0,2.252363,2.139745,0,0,2.251616,8.59882,0,2.252363,-2.252363,9.489758,67.78385,0.1047727,2.35372,0,0,8.59882
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,52.77914,52.77914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.754241,6.346457,0,0,0,9.489758,67.78385,0.1047727,0,0,0,6.346457
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,50.23472,50.23472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.754241,6.346457,0,0,0,9.489758,67.78385,0.1047727,0,0,0,6.346457
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,47.5495,47.5495,0.1900816,0.1900816,0,0,0,0.1900816,0,0,2.775558E-17,0,0.2000859,0.1900816,0,0,4.754241,6.346457,0,0.2000859,-0.2000859,9.27885,66.27736,0.1047727,0.2090897,0,0,6.346457
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,45.36713,45.36713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.976559,6.146371,0,0,0,9.27885,66.27736,0.1047727,0,0,0,6.146371
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,43.69767,43.69767,0.5436512,0.5436512,0,0,0,0.5436512,0,0,0,0,0.5722645,0.5436512,0,0,4.976559,6.146371,0,0.5722645,-0.5722645,8.67563,61.96866,0.1047727,0.5980164,0,0,6.146371
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,41.97792,41.97792,0.1904323,0.1904323,0,0,0,0.1904323,0,0,0,0,0.200455,0.1904323,0,0,5.612409,5.574106,0,0.200455,-0.200455,8.464332,60.45939,0.1047727,0.2094755,0,0,5.574106
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,40.33863,40.33863,0.4370789,0.4370789,0,0,0,0.4370789,0,0,5.551115E-17,0,0.460083,0.4370789,0,0,5.835136,5.373652,0,0.460083,-0.460083,7.979362,56.99532,0.1047727,0.4807867,0,0,5.373652
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,39.03122,39.03122,0.4841528,0.4841528,0,0,0,0.4841528,0,0,5.551115E-17,0,0.5096345,0.4841528,0,0,6.34634,4.913568,0,0.5096345,-0.5096345,7.44216,53.15818,0.1047727,0.532568,0,0,4.913568
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,37.73387,37.73387,0.4070066,0.4070066,0,0,0,0.4070066,0,0,5.551115E-17,0,0.428428,0.4070066,0,0,6.912601,4.403934,0,0.428428,-0.428428,6.990557,49.93245,0.1047727,0.4477073,0,0,4.403934
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05537765,36.98025,36.59743,0,0,0,0,0,0,0,0,0,0.05537765,0,0,0,0,7.388631,3.975506,0.05537765,0,0.05537765,7.043093,50.3077,0.104761,0,0.04430212,0,4.030883
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7297303,40.80793,35.64201,0.5059087,0.5059087,0,0,0,0.5059087,144.2415,0,0,0.7297303,0.5325356,0.5059087,0,0,7.333254,4.025346,0.1971948,0,0.1971948,7.230168,51.64396,0.1047191,0.5564996,0.5837843,0,4.755076
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.15793,50.89322,34.59608,1.615061,1.615061,0,0,0,1.615061,133.6129,0,0,2.15793,1.700064,1.615061,0,0,7.136059,4.202821,0.4578655,0,0.4578655,7.664537,54.74659,0.1046219,1.776567,1.726344,0,6.360751
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.907614,59.87175,36.54714,0,0,0,0,0,0,0,0,0,2.907614,0,0,0,0,6.678194,4.6149,2.907614,0,2.907614,10.42294,74.44944,0.1040089,0,2.326092,0,7.522514
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,2.982444,66.36013,41.32421,1.087799,1.087799,0,0,0,1.087799,274.1723,0,0,2.982444,1.145052,1.087799,0,0,3.770579,7.231753,1.837392,0,1.837392,12.16605,86.90015,0.1036252,1.196579,2.385955,0,10.2142
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.233308,75.30637,46.3326,0,0,0,0,0,0,0,1.300121,0,3.233308,0,0,0,0,1.933187,8.885406,1.933187,0,1.933187,14.00003,100,0.1032246,0,2.586646,0,12.11871
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.29247,81.57722,50.62694,0,0,0,0,0,0,0,3.29247,0,3.29247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032246,0,2.633976,0,13.91774
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.669238,91.77542,54.33797,0,0,0,0,0,0,0,3.669238,0,3.669238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032246,0,2.93539,0,14.29451
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.367857,92.3851,57.84787,1.129839,1.129839,0,0,0,1.129839,298.0828,2.178552,0,3.367857,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1032246,1.242823,2.694285,0,13.99313
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.126173,92.04992,60.08052,2.730959,2.730959,0,0,0,2.730959,114.4716,0.251479,0,3.126173,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1032246,3.004056,2.500938,0,13.75145
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,1.990136,79.37846,60.98565,0,0,0,0,0,0,0,1.990136,0,1.990136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032246,0,1.592109,0,12.61541
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.284109,73.22041,61.89078,0,0,0,0,0,0,0,1.284109,0,1.284109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032246,0,1.027287,0,11.90938
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4490931,64.82536,61.09628,0.8408448,0.8408448,0,0,0,0.8408448,53.40975,0,0,0.4490931,0.8850998,0.8408448,0,0,0,10.62527,0,0.4360067,-0.4360067,13.54044,96.71721,0.1032246,0.9249293,0.3592745,0,11.07437
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.0389248,58.75109,58.44123,0.6353031,0.6353031,0,0,0,0.6353031,6.126965,0,1.110223E-16,0.0389248,0.6687402,0.6353031,0,0,0.4844519,10.18927,0,0.6298153,-0.6298153,12.87655,91.9752,0.1032246,0.6988334,0.03113984,0,10.22819
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,55.72584,55.72584,2.800909,2.800909,0,0,0,2.800909,0,0,4.440892E-16,0,2.948326,2.800909,0,0,1.184247,9.559452,0,2.948326,-2.948326,9.768744,69.77661,0.1032246,3.081,0,0,9.559452
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,53.12108,53.12108,2.421734,2.421734,0,0,0,2.421734,0,0,4.440892E-16,0,2.549194,2.421734,0,0,4.460164,6.611126,0,2.549194,-2.549194,7.081658,50.58318,0.1032246,2.663908,0,0,6.611126
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,50.54649,50.54649,1.364563,1.364563,0,0,0,1.364563,0,0,2.220446E-16,0,1.436382,1.364563,0,0,7.292602,4.061933,0,1.436382,-1.436382,5.567579,39.76834,0.1032246,1.50102,0,0,4.061933
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,47.86127,47.86127,0.1277643,0.1277643,0,0,0,0.1277643,0,0,2.775558E-17,0,0.1344887,0.1277643,0,0,8.888582,2.62555,0,0.1344887,-0.1344887,5.425815,38.75574,0.1032246,0.1405407,0,0,2.62555
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,45.6789,45.6789,0.5832873,0.5832873,0,0,0,0.5832873,0,0,1.110223E-16,0,0.6139867,0.5832873,0,0,9.038014,2.491061,0,0.6139867,-0.6139867,4.778616,34.1329,0.1032246,0.641616,0,0,2.491061
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,43.97927,43.97927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.720222,1.877075,0,0,0,4.778616,34.1329,0.1032246,0,0,0,1.877075
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,42.28969,42.28969,0.7602863,0.7602863,0,0,0,0.7602863,0,0,1.110223E-16,0,0.8003014,0.7602863,0,0,9.720222,1.877075,0,0.8003014,-0.8003014,3.935024,28.10726,0.1032246,0.836315,0,0,1.877075
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,40.62022,40.62022,0.3161283,0.3161283,0,0,0,0.3161283,0,0,0,0,0.3327666,0.3161283,0,0,10.60945,1.076774,0,0.3327666,-0.3327666,3.584258,25.60179,0.1032246,0.3477411,0,0,1.076774
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,39.31282,39.31282,0.1536577,0.1536577,0,0,0,0.1536577,0,0,0,0,0.1617449,0.1536577,0,0,10.97919,0.7440069,0,0.1617449,-0.1617449,3.413764,24.38398,0.1032246,0.1690234,0,0,0.7440069
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,38.04564,38.04564,0.1628306,0.1628306,0,0,0,0.1628306,0,0,2.775558E-17,0,0.1714006,0.1628306,0,0,11.1589,0.582262,0,0.1714006,-0.1714006,3.233092,23.09346,0.1032246,0.1791136,0,0,0.582262
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.04890946,37.24786,36.90919,0,0,0,0,0,0,0,0,0,0.04890946,0,0,0,0,11.34935,0.4108614,0.04890946,0,0.04890946,3.279491,23.42489,0.1032145,0,0.03912757,0,0.4597708
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9181111,42.4923,35.92361,0.4134972,0.4134972,0,0,0,0.4134972,222.0356,0,0,0.9181111,0.4352602,0.4134972,0,0,11.30044,0.4548799,0.4828509,0,0.4828509,3.737564,26.69683,0.1031149,0.4548469,0.7344889,0,1.372991
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.724266,47.65815,34.90785,0,0,0,0,0,0,0,0,0,1.724266,0,0,0,0,10.81759,0.8894457,1.724266,0,1.724266,5.373346,38.38097,0.1027609,0,1.379413,0,2.613712
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.487746,56.37578,36.88908,1.613461,1.613461,0,0,0,1.613461,154.187,0,0,2.487746,1.69838,1.613461,0,0,9.093321,2.441285,0.7893665,0,0.7893665,6.122205,43.72995,0.1025997,1.774807,1.990197,0,4.929031
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,2.976658,66.71716,41.66615,0.9283811,0.9283811,0,0,0,0.9283811,320.6288,0,0,2.976658,0.9772432,0.9283811,0,0,8.303955,3.151715,1.999414,0,1.999414,8.019016,57.27857,0.1021935,1.021219,2.381326,0,6.128373
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,3.949837,84.69434,46.64437,0.3964275,0.3964275,0,0,0,0.3964275,996.3581,0,0,3.949837,0.4172921,0.3964275,0,0,6.304541,4.951188,3.532545,0,3.532545,11.37028,81.21614,0.1014838,0.4360702,3.15987,0,8.901025
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.085732,93.08279,50.93871,0,0,0,0,0,0,0,1.313737,0,4.085732,0,0,0,0,2.771995,8.130479,2.771995,0,2.771995,14.00003,100,0.1009336,0,3.268585,0,12.21621
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.573277,90.82122,54.64974,1.049862,1.049862,0,0,0,1.049862,340.3569,2.468159,0,3.573277,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1009336,1.154848,2.858622,0,14.19855
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.102328,89.11783,58.14958,0,0,0,0,0,0,0,3.102328,0,3.102328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009336,0,2.481862,0,13.7276
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.521391,84.6412,60.36212,1.205645,1.205645,0,0,0,1.205645,209.1321,1.252291,0,2.521391,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1009336,1.326209,2.017113,0,13.14666
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.285747,83.0536,61.31754,0,0,0,0,0,0,0,2.285747,0,2.285747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009336,0,1.828597,0,12.91102
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.278969,73.54408,62.23272,1.710943,1.710943,0,0,0,1.710943,74.75227,0,2.220446E-16,1.278969,1.800993,1.710943,0,0,0,10.62527,0,0.5220241,-0.5220241,13.44977,96.06956,0.1009336,1.882038,1.023175,0,11.90424
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5094644,65.6947,61.43822,2.769434,2.769434,0,0,0,2.769434,18.39598,0,4.440892E-16,0.5094644,2.915194,2.769434,0,0,0.5800267,10.10325,0,2.405729,-2.405729,10.91391,77.95631,0.1009336,3.046377,0.4075715,0,10.61271
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.06958869,59.27879,58.72283,1.3021,1.3021,0,0,0,1.3021,5.344343,0,0,0.06958869,1.370632,1.3021,0,0,3.253059,7.697521,0,1.301043,-1.301043,9.542485,68.16047,0.1009336,1.43231,0.05567095,0,7.767109
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,56.03761,56.03761,0.3416061,0.3416061,0,0,0,0.3416061,0,0,5.551115E-17,0,0.3595853,0.3416061,0,0,4.698663,6.396478,0,0.3595853,-0.3595853,9.163449,65.45308,0.1009336,0.3757667,0,0,6.396478
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,53.43285,53.43285,1.24574,1.24574,0,0,0,1.24574,0,0,2.220446E-16,0,1.311305,1.24574,0,0,5.098202,6.036892,0,1.311305,-1.311305,7.781212,55.57998,0.1009336,1.370314,0,0,6.036892
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,50.82808,50.82808,1.234265,1.234265,0,0,0,1.234265,0,0,2.220446E-16,0,1.299227,1.234265,0,0,6.555208,4.725587,0,1.299227,-1.299227,6.411707,45.79781,0.1009336,1.357692,0,0,4.725587
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,48.17303,48.17303,0.4239556,0.4239556,0,0,0,0.4239556,0,0,5.551115E-17,0,0.4462691,0.4239556,0,0,7.998793,3.426361,0,0.4462691,-0.4462691,5.941298,42.43776,0.1009336,0.4663512,0,0,3.426361
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,45.96049,45.96049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.494647,2.980092,0,0,0,5.941298,42.43776,0.1009336,0,0,0,2.980092
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,44.29103,44.29103,0.2230268,0.2230268,0,0,0,0.2230268,0,0,0,0,0.234765,0.2230268,0,0,8.494647,2.980092,0,0.234765,-0.234765,5.693834,40.67016,0.1009336,0.2453294,0,0,2.980092
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,42.60146,42.60146,0.3239614,0.3239614,0,0,0,0.3239614,0,0,0,0,0.341012,0.3239614,0,0,8.755497,2.745327,0,0.341012,-0.341012,5.334376,38.10261,0.1009336,0.3563576,0,0,2.745327
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,40.93199,40.93199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.134399,2.404315,0,0,0,5.334376,38.10261,0.1009336,0,0,0,2.404315
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,39.62458,39.62458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.134399,2.404315,0,0,0,5.334376,38.10261,0.1009336,0,0,0,2.404315
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,38.3574,38.3574,0.3355969,0.3355969,0,0,0,0.3355969,0,0,5.551115E-17,0,0.3532599,0.3355969,0,0,9.134399,2.404315,0,0.3532599,-0.3532599,4.962007,35.44284,0.1009336,0.3691566,0,0,2.404315
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04749255,37.55043,37.22096,0,0,0,0,0,0,0,0,0,0.04749255,0,0,0,0,9.526911,2.051055,0.04749255,0,0.04749255,5.007062,35.76466,0.1009243,0,0.03799404,0,2.098547
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8155587,42.05426,36.23537,0.405008,0.405008,0,0,0,0.405008,201.3685,0,0,0.8155587,0.4263242,0.405008,0,0,9.479418,2.093798,0.3892344,0,0.3892344,5.376323,38.40223,0.1008475,0.4455088,0.6524469,0,2.909357
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.721911,47.94608,35.18945,0.1785975,0.1785975,0,0,0,0.1785975,964.1292,0,0,1.721911,0.1879974,0.1785975,0,0,9.090183,2.444109,1.533913,0,1.533913,6.831521,48.79648,0.1005462,0.1964573,1.377529,0,4.16602
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.09786,62.49744,37.19079,2.019702,2.019702,0,0,0,2.019702,153.382,0,0,3.09786,2.126002,2.019702,0,0,7.55627,3.824631,0.9718578,0,0.9718578,7.753506,55.38208,0.1003562,2.221672,2.478288,0,6.922491
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.612419,74.04583,41.97792,1.329974,1.329974,0,0,0,1.329974,271.6157,0,0,3.612419,1.399973,1.329974,0,0,6.584413,4.699303,2.212446,0,2.212446,9.852416,70.37426,0.09992634,1.462972,2.889935,0,8.311722
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.220201,75.99136,46.98631,0.8747876,0.8747876,0,0,0,0.8747876,368.1124,0,0,3.220201,0.9208291,0.8747876,0,0,4.371966,6.690505,2.299372,0,2.299372,12.03379,85.95549,0.09948348,0.9622664,2.576161,0,9.910706
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.278017,82.25934,51.28065,1.206897,1.206897,0,0,0,1.206897,271.6069,0,0,3.278017,1.270418,1.206897,0,0,2.072594,8.759939,2.007599,0,2.007599,13.93837,99.55957,0.09910002,1.327587,2.622414,0,12.03796
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,3.830272,95.21978,54.99168,0,0,0,0,0,0,0,3.765276,0,3.830272,0,0,0,0,0.06499535,10.56678,0.06499535,0,0.06499535,14.00003,100,0.09908766,0,3.064217,0,14.39705
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,2.907531,87.02773,58.49152,1.859031,1.859031,0,0,0,1.859031,156.4003,0.9506561,0,2.907531,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.09908766,2.044934,2.326024,0,13.5328
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.514279,84.9798,60.70406,0,0,0,0,0,0,0,2.514279,0,2.514279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09908766,0,2.011423,0,13.13955
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.494952,85.93214,61.65947,1.415545,1.415545,0,0,0,1.415545,176.2539,1.004905,0,2.494952,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.09908766,1.557099,1.995962,0,13.12023
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.471141,75.74021,62.51432,1.314514,1.314514,0,0,0,1.314514,111.9152,0.0874414,0,1.471141,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.09908766,1.445966,1.176913,0,12.09641
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5379154,66.23116,61.71981,2.252803,2.252803,0,0,0,2.252803,23.8776,0,0,0.5379154,2.371372,2.252803,0,0,0,10.62527,0,1.833457,-1.833457,12.0674,86.1955,0.09908766,2.478084,0.4303323,0,11.16319
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.02854994,59.28281,59.05471,0.3776383,0.3776383,0,0,0,0.3776383,7.56013,0,5.551115E-17,0.02854994,0.397514,0.3776383,0,0,2.037174,8.791818,0,0.368964,-0.368964,11.67847,83.4175,0.09908766,0.4154021,0.02283995,0,8.820368
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,56.36949,56.36949,4.283984,4.283984,1.25,0,0.50625,4.283984,0,0,0,0,3.193667,3.033984,0,0,2.447134,8.422853,0,3.193667,-3.193667,8.312052,59.37168,0.09908766,4.712382,0,5,8.422853
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,53.77478,53.77478,3.207367,3.207367,5,0,1.53,3.207367,0,0,0,0,0,0,1.792633,1.703002,5.995653,5.229187,1.703002,0,1.703002,9.927662,70.91173,0.09980525,3.528103,0,5,5.229187
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,51.17002,51.17002,2.193527,2.193527,5,0,1.53,2.193527,0,0,0,0,0,0,2.806473,2.66615,4.292651,6.761888,2.66615,0,2.66615,12.45699,88.97835,0.1009193,2.412879,0,5,6.761888
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,48.4848,48.4848,0.3191423,0.3191423,0,0,0,0.3191423,0,0,5.551115E-17,0,0.3359393,0.3191423,0,0,1.626501,9.161423,0,0.3359393,-0.3359393,12.10288,86.44898,0.1009193,0.3510565,0,0,9.161423
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,46.30243,46.30243,0.6774238,0.6774238,0,0,0,0.6774238,0,0,1.110223E-16,0,0.7130776,0.6774238,0,0,1.999767,8.825483,0,0.7130776,-0.7130776,11.35123,81.08007,0.1009193,0.7451661,0,0,8.825483
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,44.63297,44.63297,0.2422431,0.2422431,0,0,0,0.2422431,0,0,2.775558E-17,0,0.2549928,0.2422431,0,0,2.792076,8.112406,0,0.2549928,-0.2549928,11.08245,79.16017,0.1009193,0.2664674,0,0,8.112406
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,42.91322,42.91322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075401,7.857413,0,0,0,11.08245,79.16017,0.1009193,0,0,0,7.857413
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,41.24376,41.24376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075401,7.857413,0,0,0,11.08245,79.16017,0.1009193,0,0,0,7.857413
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,39.93635,39.93635,0.2644947,0.2644947,0,0,0,0.2644947,0,0,5.551115E-17,0,0.2784155,0.2644947,0,0,3.075401,7.857413,0,0.2784155,-0.2784155,10.78897,77.06392,0.1009193,0.2909442,0,0,7.857413
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,38.66917,38.66917,0.09371384,0.09371384,0,0,0,0.09371384,0,0,1.387779E-17,0,0.09864615,0.09371384,0,0,3.384752,7.578998,0,0.09864615,-0.09864615,10.68499,76.3212,0.1009193,0.1030852,0,0,7.578998
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1537222,38.60613,37.53273,0.3599383,0.3599383,0,0,0,0.3599383,42.70794,0,0,0.1537222,0.3788824,0.3599383,0,0,3.494358,7.480351,0,0.2251602,-0.2251602,10.44765,74.62592,0.1009193,0.3959321,0.1229778,0,7.634074
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8325223,42.50392,36.54714,0.1923672,0.1923672,0,0,0,0.1923672,432.7778,0,0,0.8325223,0.2024917,0.1923672,0,0,3.744536,7.255191,0.6300305,0,0.6300305,11.04535,78.89519,0.1007984,0.2116039,0.6660178,0,8.087714
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.809594,49.0215,35.52133,0.8890108,0.8890108,0,0,0,0.8890108,203.5514,0,0,1.809594,0.9358009,0.8890108,0,0,3.114506,7.822219,0.8737933,0,0.8737933,11.8743,84.81627,0.1006312,0.9779119,1.447675,0,9.631813
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.041947,62.3221,37.50256,0,0,0,0,0,0,0,0.8012344,0,3.041947,0,0,0,0,2.240712,8.608633,2.240712,0,2.240712,14.00003,100,0.100205,0,2.433558,0,11.65058
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,2.899337,66.7086,42.3098,0,0,0,0,0,0,0,2.899337,0,2.899337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100205,0,2.31947,0,13.52461
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.414333,78.71298,47.31819,0.01774336,0.01774336,0,0,0,0.01774336,19242.87,3.395655,0,3.414333,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.100205,0.0195177,2.731466,0,14.03961
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.504936,73.82233,51.62259,0.2250563,0.2250563,0,0,0,0.2250563,1113.026,2.268035,0,2.504936,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.100205,0.2475619,2.003949,0,13.13021
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.16317,86.15107,55.32356,2.820008,2.820008,0,0,0,2.820008,112.1688,0.1947404,0,3.16317,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.100205,3.102009,2.530536,0,13.78844
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,2.899705,87.37192,58.83345,0,0,0,0,0,0,0,2.899705,0,2.899705,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100205,0,2.319764,0,13.52498
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.507184,85.30608,61.03594,0.9098986,0.9098986,0,0,0,0.9098986,275.5454,1.549396,0,2.507184,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.100205,1.000889,2.005747,0,13.13246
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,1.972223,80.29774,61.94107,0,0,0,0,0,0,0,1.972223,0,1.972223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100205,0,1.577779,0,12.5975
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.417259,75.51598,62.79591,2.186982,2.186982,0,0,0,2.186982,64.80434,0,0,1.417259,2.302086,2.186982,0,0,0,10.62527,0,0.8848271,-0.8848271,13.06734,93.33794,0.100205,2.40568,1.133807,0,12.04253
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.3978645,65.3166,62.00141,0.9464988,0.9464988,0,0,0,0.9464988,42.0354,0,1.110223E-16,0.3978645,0.9963145,0.9464988,0,0,0.9831412,9.740447,0,0.5984499,-0.5984499,12.43652,88.83208,0.100205,1.041149,0.3182916,0,10.13831
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.04981324,59.74561,59.34636,0,0,0,0,0,0,0,0,0,0.04981324,0,0,0,0,1.648086,9.141997,0.04981324,0,0.04981324,12.48377,89.16963,0.1001956,0,0.03985059,0,9.191811
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,56.68126,56.68126,2.672761,2.672761,0,0,0,2.672761,0,0,4.440892E-16,0,2.813433,2.672761,0,0,1.598272,9.186829,0,2.813433,-2.813433,9.518155,67.98669,0.1001956,2.940037,0,0,9.186829
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,54.0765,54.0765,1.903785,1.903785,0,0,0,1.903785,0,0,4.440892E-16,0,2.003984,1.903785,0,0,4.724309,6.373396,0,2.003984,-2.003984,7.405771,52.89825,0.1001956,2.094163,0,0,6.373396
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,51.48178,51.48178,2.961082,2.961082,0,0,0,2.961082,0,0,4.440892E-16,0,3.116929,2.961082,0,0,6.950958,4.369412,0,3.116929,-3.116929,4.120239,29.43022,0.1001956,3.25719,0,0,4.369412
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,48.79657,48.79657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.41421,1.252483,0,0,0,4.120239,29.43022,0.1001956,0,0,0,1.252483
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,46.6142,46.6142,0.4182394,0.4182394,0,0,0,0.4182394,0,0,5.551115E-17,0,0.440252,0.4182394,0,0,10.41421,1.252483,0,0.440252,-0.440252,3.656173,26.11547,0.1001956,0.4600633,0,0,1.252483
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,44.94474,44.94474,0.04106101,0.04106101,0,0,0,0.04106101,0,0,6.938894E-18,0,0.04322211,0.04106101,0,0,10.90338,0.8122316,0,0.04322211,-0.04322211,3.610613,25.79004,0.1001956,0.04516711,0,0,0.8122316
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,43.21494,43.21494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.95141,0.7690095,0,0,0,3.610613,25.79004,0.1001956,0,0,0,0.7690095
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,41.55553,41.55553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.95141,0.7690095,0,0,0,3.610613,25.79004,0.1001956,0,0,0,0.7690095
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,40.24812,40.24812,0.201402,0.201402,0,0,0,0.201402,0,0,0,0,0.2120021,0.201402,0,0,10.95141,0.7690095,0,0.2120021,-0.2120021,3.387143,24.19383,0.1001956,0.2215422,0,0,0.7690095
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,38.98093,38.98093,0.7363182,0.7363182,4.241581,0,1.322952,0.7363182,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.18696,0.5570073,3.33,0,3.33,6.546258,46.75889,0.1012733,0.8099501,0,5,0.5570073
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04085521,38.12893,37.84449,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,21.78249,0,0,0.04085521,0,0,3.505263,3.33,7.856963,3.554007,3.370855,0,3.370855,9.744132,69.60081,0.1020192,0.2063159,0.03268417,5,3.594862
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8381296,42.90104,36.88908,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,211.5862,0,0,0.8381296,0,0,3.505263,3.33,4.486108,6.587777,4.168129,0,4.168129,13.69837,97.84528,0.1027212,0.4357291,0.6705037,5,7.425907
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.716681,48.6055,35.8331,1.232507,1.232507,0,0,0,1.232507,139.2836,0.1013259,0,1.716681,1.297376,1.232507,0,0,0.3179783,10.33909,0.3179783,0,0.3179783,14.00003,100,0.1026607,1.355758,1.373344,0,12.05577
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.476074,57.33608,37.81432,1.363742,1.363742,0,0,0,1.363742,181.5646,1.040555,0,2.476074,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1026607,1.500117,1.980859,0,13.10135
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,2.960526,67.71534,42.62157,1.635957,1.635957,0,0,0,1.635957,180.966,1.238466,0,2.960526,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1026607,1.799553,2.368421,0,13.5858
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.207064,76.66331,47.62996,1.335476,1.335476,0,0,0,1.335476,240.1438,1.801299,0,3.207064,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1026607,1.469024,2.565651,0,13.83234
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.263181,82.9368,51.93435,1.987487,1.987487,0,0,0,1.987487,164.1863,1.17109,0,3.263181,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1026607,2.186235,2.610545,0,13.88846
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.155751,86.46897,55.63533,0.3353681,0.3353681,0,0,0,0.3353681,940.981,2.802731,0,3.155751,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1026607,0.3689049,2.5246,0,13.78102
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,2.893035,87.65244,59.11505,0,0,0,0,0,0,0,2.893035,0,2.893035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026607,0,2.314428,0,13.51831
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.500842,85.57899,61.31754,0,0,0,0,0,0,0,2.500842,0,2.500842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026607,0,2.000674,0,13.12612
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,1.96625,80.5727,62.23272,0.2767251,0.2767251,0,0,0,0.2767251,710.5428,1.674961,0,1.96625,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1026607,0.3043976,1.573,0,12.59153
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.263895,74.32019,63.07751,1.0655,1.0655,0,0,0,1.0655,118.6199,0.1423157,0,1.263895,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1026607,1.17205,1.011116,0,11.88917
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4160587,65.76073,62.283,1.865506,1.865506,0,0,0,1.865506,22.30273,0,2.220446E-16,0.4160587,1.96369,1.865506,0,0,0,10.62527,0,1.547631,-1.547631,12.36868,88.34755,0.1026607,2.052056,0.332847,0,11.04133
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02317822,59.81382,59.62796,1.932652,1.932652,0,0,0,1.932652,1.199296,0,0,0.02317822,2.03437,1.932652,0,0,1.71959,9.077642,0,2.011192,-2.011192,10.2487,73.20485,0.1026607,2.125917,0.01854258,0,9.100821
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,56.99302,56.99302,1.063688,1.063688,0,0,0,1.063688,0,0,0,0,1.119672,1.063688,0,0,3.954248,7.066451,0,1.119672,-1.119672,9.068461,64.7746,0.1026607,1.170057,0,0,7.066451
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,54.36814,54.36814,3.911706,3.911706,1.25,0,0.50625,3.911706,0,0,4.440892E-16,0,2.801795,2.661706,0,0,5.198328,5.946779,0,2.801795,-2.801795,6.115109,43.67926,0.1026607,4.302876,0,5,5.946779
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,51.79355,51.79355,1.123381,1.123381,4.628644,0,1.42862,1.123381,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.311434,3.144984,3.33,0,3.33,9.274225,66.24433,0.1039172,1.23572,0,5,3.144984
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,49.12845,49.12845,0.08979633,0.08979633,3.595059,0,1.146451,0.08979633,0,0,0,0,0,0,3.505263,3.33,4.981434,6.141984,3.33,0,3.33,12.43334,88.80939,0.1045851,0.09877597,0,5,6.141984
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,46.92596,46.92596,0.3235787,0.3235787,0,0,0,0.3235787,0,0,5.551115E-17,0,0.3406092,0.3235787,0,0,1.651434,9.138984,0,0.3406092,-0.3406092,12.07431,86.24487,0.1045851,0.3559366,0,0,9.138984
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,45.2565,45.2565,0.4794276,0.4794276,0,0,0,0.4794276,0,0,5.551115E-17,0,0.5046607,0.4794276,0,0,2.029889,8.798374,0,0.5046607,-0.5046607,11.54235,82.44518,0.1045851,0.5273704,0,0,8.798374
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,43.5267,43.5267,0.6224038,0.6224038,0,0,0,0.6224038,0,0,1.110223E-16,0,0.6551619,0.6224038,0,0,2.590623,8.293714,0,0.6551619,-0.6551619,10.85175,77.51232,0.1045851,0.6846442,0,0,8.293714
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,41.83712,41.83712,0.313278,0.313278,0,0,0,0.313278,0,0,5.551115E-17,0,0.3297662,0.313278,0,0,3.31858,7.638552,0,0.3297662,-0.3297662,10.50414,75.02943,0.1045851,0.3446057,0,0,7.638552
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,40.55988,40.55988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.684987,7.308785,0,0,0,10.50414,75.02943,0.1045851,0,0,0,7.308785
