Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,39.26253,39.26253,0.4294685,0.4294685,0,0,0,0.4294685,0,0,0,0,0.4520722,0.4294685,0,0,3.684987,7.308785,0,0.4520722,-0.4520722,10.02762,71.62569,0.1045851,0.4724154,0,0,7.308785
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03854051,38.42508,38.15626,0.5748966,0.5748966,0,0,0,0.5748966,6.703902,0,1.110223E-16,0.03854051,0.6051543,0.5748966,0,0,4.18729,6.856713,0,0.5666138,-0.5666138,9.430353,67.35953,0.1045851,0.6323863,0.03083241,0,6.895254
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7407252,42.46949,37.17067,0,0,0,0,0,0,0,0,0,0.7407252,0,0,0,0,4.816861,6.2901,0.7407252,0,0.7407252,10.13307,72.3789,0.1044436,0,0.5925802,0,7.030825
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.71429,48.92609,36.14486,0,0,0,0,0,0,0,0,0,1.71429,0,0,0,0,4.076136,6.956752,1.71429,0,1.71429,11.75938,83.99544,0.1041177,0,1.371432,0,8.671042
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.276225,55.89864,38.12609,0,0,0,0,0,0,0,0,0,2.276225,0,0,0,0,2.361845,8.499613,2.276225,0,2.276225,13.9188,99.41981,0.1036881,0,1.82098,0,10.77584
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,2.954643,68.07155,42.96351,2.573624,2.573624,0,0,0,2.573624,114.8048,0.1599448,0,2.954643,2.709078,2.573624,0,0,0.08562077,10.54822,0.08562077,0,0.08562077,14.00003,100,0.103672,2.830986,2.363715,0,13.50286
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.814512,84.72806,47.97189,0,0,0,0,0,0,0,3.814512,0,3.814512,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103672,0,3.05161,0,14.43979
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,3.786978,90.49939,52.26624,0.7489152,0.7489152,0,0,0,0.7489152,505.6617,2.998646,0,3.786978,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.103672,0.8238068,3.029582,0,14.41225
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.252347,88.20206,55.97727,1.548418,1.548418,0,0,0,1.548418,210.0432,1.622433,0,3.252347,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.103672,1.70326,2.601877,0,13.87762
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.588669,98.08728,59.45699,0.821451,0.821451,0,0,0,0.821451,436.8695,2.723984,0,3.588669,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.103672,0.9035961,2.870935,0,14.21394
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.493231,85.91136,61.65947,1.114911,1.114911,0,0,0,1.114911,223.626,1.31964,0,2.493231,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.103672,1.226402,1.994584,0,13.1185
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,1.959538,80.88639,62.5646,0,0,0,0,0,0,0,1.959538,0,1.959538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.103672,0,1.56763,0,12.58481
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.258479,74.57488,63.3591,0.9395595,0.9395595,0,0,0,0.9395595,133.9435,0.269469,0,1.258479,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.103672,1.033515,1.006783,0,11.88375
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4112659,66.00832,62.5646,2.835373,2.835373,0,0,0,2.835373,14.50483,0,4.440892E-16,0.4112659,2.984603,2.835373,0,0,0,10.62527,0,2.573337,-2.573337,11.28749,80.62479,0.103672,3.11891,0.3290128,0,11.03654
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02368749,60.16029,59.96989,0.4801293,0.4801293,0,0,0,0.4801293,4.933565,0,5.551115E-17,0.02368749,0.5053993,0.4801293,0,0,2.859264,8.051937,0,0.4817118,-0.4817118,10.77972,76.99787,0.103672,0.5281423,0.01894999,0,8.075624
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,57.30479,57.30479,3.03759,3.03759,1.25,0,0.50625,3.03759,0,0,4.440892E-16,0,1.881673,1.78759,0,0,3.394499,7.570225,0,1.881673,-1.881673,8.796266,62.83035,0.103672,3.341348,0,5,7.570225
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,54.70003,54.70003,0.1449599,0.1449599,3.650223,0,1.161511,0.1449599,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.485247,5.688552,3.33,0,3.33,11.95538,85.39541,0.1043617,0.1594559,0,5,5.688552
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,52.12543,52.12543,1.809072,1.809072,0,0,0,1.809072,0,0,2.220446E-16,0,1.904286,1.809072,0,0,2.155247,8.685552,0,1.904286,-1.904286,9.948088,71.05762,0.1043617,1.989979,0,0,8.685552
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,49.47039,49.47039,0.534045,0.534045,0,0,0,0.534045,0,0,1.110223E-16,0,0.5621526,0.534045,0,0,4.27112,6.781266,0,0.5621526,-0.5621526,9.355527,66.82506,0.1043617,0.5874495,0,0,6.781266
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,47.2679,47.2679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.895734,6.219113,0,0,0,9.355527,66.82506,0.1043617,0,0,0,6.219113
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,45.59844,45.59844,0.307977,0.307977,0,0,0,0.307977,0,0,5.551115E-17,0,0.3241863,0.307977,0,0,4.895734,6.219113,0,0.3241863,-0.3241863,9.013804,64.38419,0.1043617,0.3387747,0,0,6.219113
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,43.83847,43.83847,0.1341091,0.1341091,0,0,0,0.1341091,0,0,2.775558E-17,0,0.1411675,0.1341091,0,0,5.255941,5.894927,0,0.1411675,-0.1411675,8.865001,63.32131,0.1043617,0.1475201,0,0,5.894927
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,42.16901,42.16901,0.4247249,0.4247249,0,0,0,0.4247249,0,0,5.551115E-17,0,0.4470789,0.4247249,0,0,5.412794,5.75376,0,0.4470789,-0.4470789,8.393738,59.95515,0.1043617,0.4671974,0,0,5.75376
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,40.90182,40.90182,0.05483752,0.05483752,0,0,0,0.05483752,0,0,6.938894E-18,0,0.05772371,0.05483752,0,0,5.909548,5.306681,0,0.05772371,-0.05772371,8.332892,59.52054,0.1043617,0.06032128,0,0,5.306681
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,39.60447,39.60447,0.4480462,0.4480462,0,0,0,0.4480462,0,0,5.551115E-17,0,0.4716276,0.4480462,0,0,5.973686,5.248957,0,0.4716276,-0.4716276,7.835753,55.96955,0.1043617,0.4928508,0,0,5.248957
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.0939298,39.15633,38.4982,0.6239654,0.6239654,0,0,0,0.6239654,15.05369,0,0,0.0939298,0.6568058,0.6239654,0,0,6.497716,4.777329,0,0.5628759,-0.5628759,7.24243,51.73154,0.1043617,0.686362,0.07514384,0,4.871259
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.5982931,41.79448,37.53273,0.1272555,0.1272555,0,0,0,0.1272555,470.151,0,0,0.5982931,0.1339532,0.1272555,0,0,7.123134,4.214454,0.4643399,0,0.4643399,7.682941,54.87804,0.1042745,0.1399811,0.4786345,0,4.812747
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.720469,49.34953,36.4868,0.09459412,0.09459412,0,0,0,0.09459412,1818.791,0,0,1.720469,0.09957276,0.09459412,0,0,6.658794,4.63236,1.620897,0,1.620897,9.220658,65.86172,0.1039711,0.1040535,1.376375,0,6.352829
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.419181,49.05811,38.46803,1.899016,1.899016,0,0,0,1.899016,74.73247,0,0,1.419181,1.998964,1.899016,0,0,5.037898,6.091166,0,0.5797825,-0.5797825,8.609514,61.49641,0.1039711,2.088917,1.135345,0,7.510348
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.104159,60.22602,43.30545,0,0,0,0,0,0,0,0,0,2.104159,0,0,0,0,5.6821,5.511384,2.104159,0,2.104159,10.60569,75.75481,0.1035799,0,1.683327,0,7.615543
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.339019,79.10939,48.31383,0,0,0,0,0,0,0,0,0,3.339019,0,0,0,0,3.577942,7.405127,3.339019,0,3.339019,13.77337,98.38099,0.1029652,0,2.671215,0,10.74415
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.242347,72.28658,52.63834,0.9899405,0.9899405,0,0,0,0.9899405,226.5133,0.9613811,0,2.242347,1.042043,0.9899405,0,0,0.2389231,10.41024,0.2389231,0,0.2389231,14.00003,100,0.1029215,1.088935,1.793877,0,12.65259
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.238302,76.5322,56.28903,1.106294,1.106294,0,0,0,1.106294,202.3243,1.073782,0,2.238302,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1029215,1.216923,1.790642,0,12.86358
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.006524,78.1029,59.73859,2.226151,2.226151,0,0,0,2.226151,90.13426,0,0,2.006524,2.343316,2.226151,0,0,0,10.62527,0,0.336792,-0.336792,13.64502,97.46422,0.1029215,2.448766,1.605219,0,12.6318
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.671528,88.46828,61.94107,0,0,0,0,0,0,0,2.297314,0,2.671528,0,0,0,0,0.3742133,10.28848,0.3742133,0,0.3742133,14.00003,100,0.1028531,0,2.137222,0,12.96001
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,1.977018,81.40611,62.8462,1.342686,1.342686,0,0,0,1.342686,147.2436,0.5636649,0,1.977018,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1028531,1.476954,1.581614,0,12.60229
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.8818939,71.37709,63.70104,1.432171,1.432171,0,0,0,1.432171,61.57742,0,0,0.8818939,1.507548,1.432171,0,0,0,10.62527,0,0.6256543,-0.6256543,13.34053,95.28931,0.1028531,1.575388,0.7055151,0,11.50717
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3564022,65.82667,62.8462,1.894509,1.894509,0,0,0,1.894509,18.81238,0,0,0.3564022,1.99422,1.894509,0,0,0.6951715,9.999619,0,1.637818,-1.637818,11.61412,82.95782,0.1028531,2.08396,0.2851217,0,10.35602
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.0225555,60.43313,60.25149,2.823226,2.823226,0,0,0,2.823226,0.7989265,0,0,0.0225555,2.971817,2.823226,0,0,2.514969,8.361802,0,2.949261,-2.949261,8.505324,60.7522,0.1028531,3.105548,0.0180444,0,8.384357
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,57.64673,57.64673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.791926,5.412541,0,0,0,8.505324,60.7522,0.1028531,0,0,0,5.412541
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,55.04197,55.04197,1.085715,1.085715,0,0,0,1.085715,0,0,0,0,1.142858,1.085715,0,0,5.791926,5.412541,0,1.142858,-1.142858,7.300647,52.14737,0.1028531,1.194286,0,0,5.412541
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,52.46737,52.46737,1.519161,1.519161,0,0,0,1.519161,0,0,0,0,1.599116,1.519161,0,0,7.061768,4.269683,0,1.599116,-1.599116,5.61503,40.10728,0.1028531,1.671077,0,0,4.269683
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,49.78215,49.78215,0.4723516,0.4723516,0,0,0,0.4723516,0,0,5.551115E-17,0,0.4972122,0.4723516,0,0,8.838564,2.670567,0,0.4972122,-0.4972122,5.090922,36.36366,0.1028531,0.5195868,0,0,2.670567
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,47.59978,47.59978,0.2969381,0.2969381,0,0,0,0.2969381,0,0,5.551115E-17,0,0.3125664,0.2969381,0,0,9.391022,2.173355,0,0.3125664,-0.3125664,4.761448,34.01028,0.1028531,0.3266319,0,0,2.173355
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,45.94038,45.94038,0.04742203,0.04742203,0,0,0,0.04742203,0,0,6.938894E-18,0,0.04991792,0.04742203,0,0,9.738317,1.860788,0,0.04991792,-0.04991792,4.70883,33.63443,0.1028531,0.05216423,0,0,1.860788
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,44.1804,44.1804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.793782,1.81087,0,0,0,4.70883,33.63443,0.1028531,0,0,0,1.81087
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,42.51094,42.51094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.793782,1.81087,0,0,0,4.70883,33.63443,0.1028531,0,0,0,1.81087
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,41.24376,41.24376,0.6784194,0.6784194,0,0,0,0.6784194,0,0,1.110223E-16,0,0.7141257,0.6784194,0,0,9.793782,1.81087,0,0.7141257,-0.7141257,3.956076,28.25763,0.1028531,0.7462614,0,0,1.81087
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,39.93635,39.93635,0.2166394,0.2166394,0,0,0,0.2166394,0,0,0,0,0.2280415,0.2166394,0,0,10.58726,1.096745,0,0.2280415,-0.2280415,3.715699,26.54065,0.1028531,0.2383034,0,0,1.096745
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03474452,39.08347,38.84014,0,0,0,0,0,0,0,0,0,0.03474452,0,0,0,0,10.84063,0.868703,0.03474452,0,0.03474452,3.748661,26.77609,0.1028467,0,0.02779562,0,0.9034475
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9009386,44.39888,37.87466,0,0,0,0,0,0,0,0,0,0.9009386,0,0,0,0,10.80589,0.899973,0.9009386,0,0.9009386,4.603366,32.88112,0.1026825,0,0.7207509,0,1.800912
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.708843,49.66068,36.85891,1.394561,1.394561,0,0,0,1.394561,122.5362,0,0,1.708843,1.467959,1.394561,0,0,9.904951,1.710818,0.2408837,0,0.2408837,4.831888,34.51342,0.1026387,1.534018,1.367074,0,3.419661
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.463083,58.40066,38.84014,0.4145409,0.4145409,0,0,0,0.4145409,594.1711,0,0,2.463083,0.4363589,0.4145409,0,0,9.664068,1.927613,2.026724,0,2.026724,6.754607,48.2471,0.1022714,0.4559951,1.970466,0,4.390696
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,2.942191,68.81378,43.67756,0.4584213,0.4584213,0,0,0,0.4584213,641.8095,0,0,2.942191,0.4825487,0.4584213,0,0,7.637344,3.751664,2.459642,0,2.459642,9.088029,64.91436,0.1018292,0.5042634,2.353753,0,6.693856
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.185045,77.74772,48.67588,1.129378,1.129378,0,0,0,1.129378,282.0177,0,0,3.185045,1.188819,1.129378,0,0,5.177701,5.965343,1.996226,0,1.996226,10.98182,78.44138,0.1014731,1.242316,2.548036,0,9.150388
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.238633,84.01065,52.98028,0.4739115,0.4739115,0,0,0,0.4739115,683.3834,0,0,3.238633,0.4988542,0.4739115,0,0,3.181476,7.761946,2.739779,0,2.739779,13.581,97.00693,0.1009885,0.5213026,2.590906,0,11.00058
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.130862,87.49525,56.65108,0.7308795,0.7308795,0,0,0,0.7308795,428.3691,1.919818,0,3.130862,0.7693468,0.7308795,0,0,0.4416971,10.22775,0.4416971,0,0.4416971,14.00003,100,0.1009108,0.8039674,2.504689,0,13.35861
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,2.869548,88.6059,60.08052,0,0,0,0,0,0,0,2.869548,0,2.869548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009108,0,2.295639,0,13.49482
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.478617,86.50827,62.283,1.167183,1.167183,0,0,0,1.167183,212.359,1.250004,0,2.478617,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1009108,1.283901,1.982894,0,13.10389
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,1.946127,81.46663,63.18814,0.2276856,0.2276856,0,0,0,0.2276856,854.7428,1.706457,0,1.946127,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1009108,0.2504542,1.556901,0,12.5714
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.246574,75.13926,63.98264,2.181973,2.181973,0,0,0,2.181973,57.13058,0,0,1.246574,2.296813,2.181973,0,0,0,10.62527,0,1.05024,-1.05024,12.89298,92.09252,0.1009108,2.40017,0.997259,0,11.87185
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4009758,66.55887,63.18814,1.103276,1.103276,0,0,0,1.103276,36.34412,0,0,0.4009758,1.161343,1.103276,0,0,1.166933,9.575035,0,0.760367,-0.760367,12.09148,86.36755,0.1009108,1.213603,0.3207806,0,9.97601
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01747539,60.72438,60.58337,1.709796,1.709796,0,0,0,1.709796,1.022075,0,0,0.01747539,1.799785,1.709796,0,0,2.011785,8.814668,0,1.78231,-1.78231,10.21276,72.94815,0.1009108,1.880776,0.01398032,0,8.832143
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,57.98867,57.98867,3.379611,3.379611,1.25,0,0.50625,3.379611,0,0,4.440892E-16,0,2.241695,2.129611,0,0,3.992129,7.032358,0,2.241695,-2.241695,7.849807,56.06994,0.1009108,3.717571,0,5,7.032358
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,55.3839,55.3839,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.482902,4.790662,3.33,0,3.33,11.00892,78.635,0.1015136,0,0,5,4.790662
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,52.80931,52.80931,2.858744,2.858744,5,0,1.53,2.858744,0,0,0,0,0,0,2.141256,2.034193,3.152902,7.787663,2.034193,0,2.034193,12.93873,92.4193,0.1022782,3.144619,0,5,7.787663
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,50.15426,50.15426,0.1616539,0.1616539,0,0,0,0.1616539,0,0,2.775558E-17,0,0.170162,0.1616539,0,0,1.118709,9.618436,0,0.170162,-0.170162,12.75936,91.13811,0.1022782,0.1778193,0,0,9.618436
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,47.94172,47.94172,0.3808945,0.3808945,0,0,0,0.3808945,0,0,0,0,0.4009416,0.3808945,0,0,1.307778,9.448274,0,0.4009416,-0.4009416,12.33673,88.11933,0.1022782,0.418984,0,0,9.448274
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,46.27226,46.27226,0.2260397,0.2260397,0,0,0,0.2260397,0,0,2.775558E-17,0,0.2379366,0.2260397,0,0,1.753269,9.047333,0,0.2379366,-0.2379366,12.08592,86.32786,0.1022782,0.2486437,0,0,9.047333
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,44.52234,44.52234,0.3092705,0.3092705,0,0,0,0.3092705,0,0,0,0,0.3255479,0.3092705,0,0,2.017643,8.809396,0,0.3255479,-0.3255479,11.74277,83.87673,0.1022782,0.3401976,0,0,8.809396
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,42.85288,42.85288,0.2321975,0.2321975,0,0,0,0.2321975,0,0,2.775558E-17,0,0.2444184,0.2321975,0,0,2.379363,8.483848,0,0.2444184,-0.2444184,11.48513,82.03645,0.1022782,0.2554172,0,0,8.483848
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,41.57564,41.57564,0.7360057,0.7360057,0,0,0,0.7360057,0,0,0,0,0.7747429,0.7360057,0,0,2.650939,8.239429,0,0.7747429,-0.7747429,10.66848,76.20325,0.1022782,0.8096063,0,0,8.239429
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,40.27829,40.27829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.511764,7.464686,0,0,0,10.66848,76.20325,0.1022782,0,0,0,7.464686
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03229982,39.42889,39.20219,0.3029467,0.3029467,0,0,0,0.3029467,10.66188,0,0,0.03229982,0.3188912,0.3029467,0,0,3.511764,7.464686,0,0.2865914,-0.2865914,10.36638,74.04544,0.1022782,0.3332413,0.02583986,0,7.496986
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.8856726,44.66111,38.23672,0.1832041,0.1832041,0,0,0,0.1832041,483.435,0,0,0.8856726,0.1928464,0.1832041,0,0,3.830199,7.178095,0.6928263,0,0.6928263,11.02365,78.74023,0.102156,0.2015245,0.7085381,0,8.063767
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.706172,50.03394,37.22096,0.1541931,0.1541931,0,0,0,0.1541931,1106.516,0,0,1.706172,0.1623085,0.1541931,0,0,3.137373,7.801639,1.543863,0,1.543863,12.48829,89.20191,0.1018849,0.1696124,1.364937,0,9.507811
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.458923,58.74556,39.17202,2.225824,2.225824,0,0,0,2.225824,110.4725,0,0,2.458923,2.342973,2.225824,0,0,1.593509,9.191115,0.1159506,0,0.1159506,12.59829,89.98763,0.1018646,2.448406,1.967139,0,11.65004
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,2.935807,69.18945,44.03961,1.810133,1.810133,0,0,0,1.810133,162.1873,0,0,2.935807,1.905403,1.810133,0,0,1.477559,9.295471,1.030404,0,1.030404,13.57582,96.96994,0.1016845,1.991147,2.348646,0,12.23128
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.177033,78.13148,49.04799,0.7930736,0.7930736,0,0,0,0.7930736,400.5974,1.895063,0,3.177033,0.8348143,0.7930736,0,0,0.4471553,10.22283,0.4471553,0,0.4471553,14.00003,100,0.1016065,0.872381,2.541626,0,13.39987
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.2304,84.35908,53.32222,0,0,0,0,0,0,0,3.2304,0,3.2304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016065,0,2.58432,0,13.85567
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.122939,87.80644,56.96285,0.4343299,0.4343299,0,0,0,0.4343299,719.0247,2.66575,0,3.122939,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1016065,0.4777629,2.498351,0,13.74821
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,2.861212,88.93008,60.41241,2.012222,2.012222,0,0,0,2.012222,142.1917,0.743084,0,2.861212,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1016065,2.213444,2.28897,0,13.48649
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.040439,94.31328,62.62494,0,0,0,0,0,0,0,3.040439,0,3.040439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016065,0,2.432351,0,13.66571
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.376577,86.74117,63.46973,1.193782,1.193782,0,0,0,1.193782,199.0796,1.119964,0,2.376577,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1016065,1.313161,1.901262,0,13.00185
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.501179,78.05926,64.32458,0,0,0,0,0,0,0,1.501179,0,1.501179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016065,0,1.200943,0,12.12645
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.3954861,66.80004,63.46973,1.269698,1.269698,0,0,0,1.269698,31.14804,0,0,0.3954861,1.336524,1.269698,0,0,0,10.62527,0,0.9410383,-0.9410383,13.00809,92.91472,0.1016065,1.396668,0.3163888,0,11.02076
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01827629,61.01274,60.86497,0,0,0,0,0,0,0,0,0,0.01827629,0,0,0,0,1.045598,9.684236,0.01827629,0,0.01827629,13.02542,93.03857,0.1016033,0,0.01462103,0,9.702512
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,58.32055,58.32055,2.327324,2.327324,0,0,0,2.327324,0,0,4.440892E-16,0,2.449815,2.327324,0,0,1.027322,9.700685,0,2.449815,-2.449815,10.44309,74.59338,0.1016033,2.560056,0,0,9.700685
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,55.69567,55.69567,0.6341596,0.6341596,0,0,0,0.6341596,0,0,0,0,0.6675364,0.6341596,0,0,3.749338,7.25087,0,0.6675364,-0.6675364,9.739449,69.56735,0.1016033,0.6975756,0,0,7.25087
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,53.15125,53.15125,0.6318676,0.6318676,0,0,0,0.6318676,0,0,0,0,0.6651238,0.6318676,0,0,4.491045,6.583333,0,0.6651238,-0.6651238,9.038346,64.55949,0.1016033,0.6950544,0,0,6.583333
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,50.46603,50.46603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.230072,5.91821,0,0,0,9.038346,64.55949,0.1016033,0,0,0,5.91821
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,48.28366,48.28366,0.5701203,0.5701203,0,0,0,0.5701203,0,0,1.110223E-16,0,0.6001266,0.5701203,0,0,5.230072,5.91821,0,0.6001266,-0.6001266,8.405757,60.041,0.1016033,0.6271323,0,0,5.91821
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,46.6142,46.6142,0.2008099,0.2008099,0,0,0,0.2008099,0,0,0,0,0.2113789,0.2008099,0,0,5.896879,5.318083,0,0.2113789,-0.2113789,8.182944,58.44949,0.1016033,0.2208909,0,0,5.318083
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,44.86428,44.86428,0.9221269,0.9221269,0,0,0,0.9221269,0,0,1.110223E-16,0,0.97066,0.9221269,0,0,6.131744,5.106704,0,0.97066,-0.97066,7.159779,51.14117,0.1016033,1.01434,0,0,5.106704
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,43.19482,43.19482,0.2366808,0.2366808,0,0,0,0.2366808,0,0,2.775558E-17,0,0.2491376,0.2366808,0,0,7.210256,4.136044,0,0.2491376,-0.2491376,6.897165,49.26537,0.1016033,0.2603488,0,0,4.136044
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,41.91758,41.91758,0.4788824,0.4788824,0,0,0,0.4788824,0,0,0,0,0.5040867,0.4788824,0,0,7.487075,3.886907,0,0.5040867,-0.5040867,6.365811,45.46999,0.1016033,0.5267707,0,0,3.886907
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,40.62022,40.62022,0.4207087,0.4207087,0,0,0,0.4207087,0,0,5.551115E-17,0,0.4428512,0.4207087,0,0,8.047172,3.38282,0,0.4428512,-0.4428512,5.899004,42.13566,0.1016033,0.4627795,0,0,3.38282
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03218352,39.77049,39.54413,0.2805833,0.2805833,0,0,0,0.2805833,11.47022,0,0,0.03218352,0.2953508,0.2805833,0,0,8.539228,2.939969,0,0.2631674,-0.2631674,5.621602,40.15422,0.1016033,0.3086416,0.02574681,0,2.972152
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7376031,43.90325,38.57866,0.8957866,0.8957866,0,0,0,0.8957866,82.34139,0,0,0.7376031,0.9429332,0.8957866,0,0,8.831636,2.676801,0,0.2053301,-0.2053301,5.405165,38.60824,0.1016033,0.9853652,0.5900825,0,3.414404
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.704057,50.35691,37.53273,1.02855,1.02855,0,0,0,1.02855,165.6757,0,0,1.704057,1.082684,1.02855,0,0,9.059781,2.471471,0.6213732,0,0.6213732,5.994651,42.81885,0.1014952,1.131405,1.363245,0,4.175528
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.454615,59.10074,39.51396,0.6002827,0.6002827,0,0,0,0.6002827,408.9098,0,0,2.454615,0.6318765,0.6002827,0,0,8.438408,3.030707,1.822738,0,1.822738,7.723853,55.17027,0.1011793,0.660311,1.963692,0,5.485322
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,2.929764,69.54415,44.38155,1.358508,1.358508,0,0,0,1.358508,215.6605,0,0,2.929764,1.430008,1.358508,0,0,6.61567,4.671171,1.499756,0,1.499756,9.146646,65.33305,0.1009209,1.494358,2.343811,0,7.600935
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.170276,78.45252,49.35976,1.461995,1.461995,0,0,0,1.461995,216.8459,0,0,3.170276,1.538942,1.461995,0,0,5.115914,6.020952,1.631334,0,1.631334,10.69427,76.38746,0.1006413,1.608194,2.536221,0,9.191228
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.222296,84.69581,53.6541,0.6426037,0.6426037,0,0,0,0.6426037,501.4438,0,0,3.222296,0.676425,0.6426037,0,0,3.48458,7.489152,2.545871,0,2.545871,13.10949,93.63904,0.1002081,0.7068641,2.577837,0,10.71145
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.114889,88.1159,57.27462,1.44782,1.44782,0,0,0,1.44782,215.1434,0.6521602,0,3.114889,1.524021,1.44782,0,0,0.9387081,9.780437,0.9387081,0,0.9387081,14.00003,100,0.1000493,1.592602,2.491911,0,12.89533
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,2.853597,89.21111,60.70406,2.343298,2.343298,0,0,0,2.343298,121.777,0.3869678,0,2.853597,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1000493,2.577627,2.282878,0,13.47887
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.463354,87.09679,62.90654,2.73311,2.73311,0,0,0,2.73311,90.13007,0,0,2.463354,2.876958,2.73311,0,0,0,10.62527,0,0.4136038,-0.4136038,13.56405,96.88589,0.1000493,3.006421,1.970683,0,13.08863
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,1.932836,81.97731,63.75133,0.3679754,0.3679754,0,0,0,0.3679754,525.2623,1.085934,0,1.932836,0.3873425,0.3679754,0,0,0.4595598,10.21167,0.4595598,0,0.4595598,14.00003,100,0.0999717,0.4047729,1.546269,0,12.14451
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.234445,75.63502,64.54583,2.087158,2.087158,0,0,0,2.087158,59.14478,0,0,1.234445,2.197009,2.087158,0,0,0,10.62527,0,0.9625635,-0.9625635,12.9854,92.75265,0.0999717,2.295874,0.9875561,0,11.85972
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.3901403,67.0423,63.75133,0.8592935,0.8592935,0,0,0,0.8592935,45.40245,0,0,0.3901403,0.9045194,0.8592935,0,0,1.069515,9.662711,0,0.5143791,-0.5143791,12.44319,88.87978,0.0999717,0.9452228,0.3121122,0,10.05285
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.0152279,61.27997,61.15662,1.144437,1.144437,0,0,0,1.144437,1.330602,0,0,0.0152279,1.204671,1.144437,0,0,1.641047,9.148332,0,1.189443,-1.189443,11.18941,79.9242,0.0999717,1.258881,0.01218232,0,9.163559
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,58.60215,58.60215,2.440868,2.440868,0,0,0,2.440868,0,0,4.440892E-16,0,2.569335,2.440868,0,0,2.962651,7.958889,0,2.569335,-2.569335,8.481094,60.57912,0.0999717,2.684955,0,0,7.958889
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,55.97727,55.97727,1.493027,1.493027,0,0,0,1.493027,0,0,0,0,1.571607,1.493027,0,0,5.817467,5.389554,0,1.571607,-1.571607,6.824475,48.74615,0.0999717,1.64233,0,0,5.389554
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,53.43285,53.43285,3.007451,3.007451,0,0,0,3.007451,0,0,4.440892E-16,0,3.165737,3.007451,0,0,7.563697,3.817947,0,3.165737,-3.165737,3.487494,24.91063,0.0999717,3.308196,0,0,3.817947
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,50.76774,50.76774,0.4006493,0.4006493,0,0,0,0.4006493,0,0,5.551115E-17,0,0.4217361,0.4006493,0,0,11.08118,0.6522092,0,0.4217361,-0.4217361,3.042946,21.73528,0.0999717,0.4407142,0,0,0.6522092
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,48.56526,48.56526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.54978,0.2304731,0,0,0,3.042946,21.73528,0.0999717,0,0,0,0.2304731
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,46.92596,46.92596,0.1788476,0.1788476,0,0,0,0.1788476,0,0,2.775558E-17,0,0.1882607,0.1788476,0,0,11.54978,0.2304731,0,0.1882607,-0.1882607,2.844501,20.31783,0.0999717,0.1967324,0,0,0.2304731
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,45.17605,45.17605,0.7834383,0.7834383,4.288702,0,1.335816,0.7834383,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.75896,0.04221245,3.33,0,3.33,6.003617,42.88289,0.1009595,0.8617821,0,5,0.04221245
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,43.5267,43.5267,0.5555307,0.5555307,4.060794,0,1.273597,0.5555307,0,0,0,0,0,0,3.505263,3.33,8.428958,3.039212,3.33,0,3.33,9.162732,65.44796,0.101821,0.6110838,0,5,3.039212
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,42.25952,42.25952,0.4116652,0.4116652,3.916928,0,1.234321,0.4116652,0,0,0,0,0,0,3.505263,3.33,5.098958,6.036212,3.33,0,3.33,12.32185,88.01302,0.1026006,0.4528318,0,5,6.036212
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,40.95211,40.95211,0.2837669,0.2837669,0,0,0,0.2837669,0,0,0,0,0.298702,0.2837669,0,0,1.768957,9.033213,0,0.298702,-0.298702,12.00699,85.76403,0.1026006,0.3121436,0,0,9.033213
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.02967883,40.06502,39.85589,0.317427,0.317427,0,0,0,0.317427,9.349813,0,0,0.02967883,0.3341337,0.317427,0,0,2.100849,8.73451,0,0.3044549,-0.3044549,11.68606,83.47172,0.1026006,0.3491697,0.02374307,0,8.76419
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9621599,45.92632,38.89042,0.07324515,0.07324515,0,0,0,0.07324515,1313.616,0,0,0.9621599,0.07710017,0.07324515,0,0,2.439132,8.430056,0.8850597,0,0.8850597,12.52571,89.46915,0.1024501,0.08056967,0.7697279,0,9.392216
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.7017,50.71088,37.87466,0.1573492,0.1573492,0,0,0,0.1573492,1081.48,0,0,1.7017,0.1656307,0.1573492,0,0,1.554072,9.226609,1.536069,0,1.536069,13.98295,99.87801,0.1021901,0.1730841,1.36136,0,10.92831
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.450757,59.42528,39.82572,0.8263615,0.8263615,0,0,0,0.8263615,296.5721,1.5629,0,2.450757,0.8698542,0.8263615,0,0,0.01800294,10.60907,0.01800294,0,0.01800294,14.00003,100,0.1021871,0.9089976,1.960606,0,13.05983
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,2.923672,69.89836,44.72348,0,0,0,0,0,0,0,2.923672,0,2.923672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021871,0,2.338937,0,13.54895
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.162768,78.80348,49.7017,1.812617,1.812617,0,0,0,1.812617,174.4863,1.25475,0,3.162768,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1021871,1.993879,2.530214,0,13.78804
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.214559,85.01051,53.96587,0,0,0,0,0,0,0,3.214559,0,3.214559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021871,0,2.571647,0,13.83983
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.106711,88.4236,57.58639,1.259678,1.259678,0,0,0,1.259678,246.6274,1.780734,0,3.106711,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1021871,1.385645,2.485369,0,13.73199
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.846053,89.47985,60.98565,2.496292,2.496292,0,0,0,2.496292,114.0112,0.218377,0,2.846053,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1021871,2.745922,2.276842,0,13.47133
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.456031,87.35715,63.18814,1.735636,1.735636,0,0,0,1.735636,141.5061,0.6290453,0,2.456031,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1021871,1.9092,1.964825,0,13.08131
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,1.925792,82.23978,64.04298,1.411131,1.411131,0,0,0,1.411131,136.4716,0.4403914,0,1.925792,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1021871,1.552244,1.540634,0,12.55107
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.228116,75.88008,64.82743,0.9684386,0.9684386,0,0,0,0.9684386,126.814,0.2087066,0,1.228116,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1021871,1.065282,0.9824925,0,11.85339
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.3845955,67.23123,63.98264,2.087565,2.087565,0,0,0,2.087565,18.42316,0,0,0.3845955,2.197437,2.087565,0,0,0,10.62527,0,1.812842,-1.812842,12.08912,86.35072,0.1021871,2.296322,0.3076764,0,11.00987
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.0121802,61.53706,61.43822,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3403684,0,0,0.0121802,2.451089,2.328534,0,0,2.014268,8.812432,0,2.438909,-2.438909,9.51829,67.98765,0.1021871,3.936388,0.009744159,5,8.824613
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,58.83345,58.83345,1.608907,1.608907,5,0,1.53,1.608907,0,0,0,0,0,0,3.391093,3.221538,4.724167,6.373524,3.221538,0,3.221538,12.57451,89.81774,0.1033366,1.769798,0,5,6.373524
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,56.25886,56.25886,0.2906521,0.2906521,0,0,0,0.2906521,0,0,0,0,0.3059496,0.2906521,0,0,1.502629,9.272908,0,0.3059496,-0.3059496,12.25201,87.51418,0.1033366,0.3197173,0,0,9.272908
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,53.71444,53.71444,0.009536709,0.009536709,0,0,0,0.009536709,0,0,1.734723E-18,0,0.01003864,0.009536709,0,0,1.842573,8.966959,0,0.01003864,-0.01003864,12.24143,87.4386,0.1033366,0.01049038,0,0,8.966959
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,51.05939,51.05939,0.169921,0.169921,0,0,0,0.169921,0,0,0,0,0.1788642,0.169921,0,0,1.853727,8.95692,0,0.1788642,-0.1788642,12.05289,86.09189,0.1033366,0.1869131,0,0,8.95692
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,48.87703,48.87703,0.3525485,0.3525485,0,0,0,0.3525485,0,0,5.551115E-17,0,0.3711036,0.3525485,0,0,2.052465,8.778056,0,0.3711036,-0.3711036,11.66171,83.29777,0.1033366,0.3878033,0,0,8.778056
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,47.23773,47.23773,0.3196692,0.3196692,0,0,0,0.3196692,0,0,0,0,0.3364939,0.3196692,0,0,2.464802,8.406952,0,0.3364939,-0.3364939,11.30702,80.76424,0.1033366,0.3516361,0,0,8.406952
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,45.47776,45.47776,0.02751508,0.02751508,0,0,0,0.02751508,0,0,3.469447E-18,0,0.02896325,0.02751508,0,0,2.838685,8.070458,0,0.02896325,-0.02896325,11.27649,80.54617,0.1033366,0.03026659,0,0,8.070458
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,43.81835,43.81835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.870866,8.041495,0,0,0,11.27649,80.54617,0.1033366,0,0,0,8.041495
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,42.54111,42.54111,0.5962964,0.5962964,0,0,0,0.5962964,0,0,1.110223E-16,0,0.6276805,0.5962964,0,0,2.870866,8.041495,0,0.6276805,-0.6276805,10.61485,75.82022,0.1033366,0.655926,0,0,8.041495
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,41.24376,41.24376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.568289,7.413815,0,0,0,10.61485,75.82022,0.1033366,0,0,0,7.413815
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02404462,40.33738,40.16766,0.7162487,0.7162487,0,0,0,0.7162487,3.357021,0,1.110223E-16,0.02404462,0.753946,0.7162487,0,0,3.568289,7.413815,0,0.7299014,-0.7299014,9.845469,70.32464,0.1033366,0.7878736,0.0192357,0,7.437859
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7371105,44.545,39.20219,0,0,0,0,0,0,0,0,0,0.7371105,0,0,0,0,4.37929,6.683913,0.7371105,0,0.7371105,10.54475,75.31951,0.1032116,0,0.5896884,0,7.421023
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.69969,51.0348,38.18643,0.7203551,0.7203551,0,0,0,0.7203551,235.9518,0,0,1.69969,0.7582685,0.7203551,0,0,3.64218,7.347312,0.9414219,0,0.9414219,11.43786,81.69887,0.1030523,0.7923906,1.359752,0,9.047003
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.447346,59.71912,40.10732,0.9711648,0.9711648,0,0,0,0.9711648,252.0011,0,0,2.447346,1.022279,0.9711648,0,0,2.700758,8.194592,1.425067,0,1.425067,12.7898,91.35555,0.1028122,1.068281,1.957877,0,10.64194
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,2.918688,70.19044,45.00508,2.164957,2.164957,0,0,0,2.164957,134.815,0,0,2.918688,2.278902,2.164957,0,0,1.27569,9.477153,0.6397854,0,0.6397854,13.39676,95.69092,0.1027047,2.381453,2.33495,0,12.39584
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.156065,79.11224,50.00341,2.7198,2.7198,0,0,0,2.7198,116.0403,0,0,3.156065,2.862948,2.7198,0,0,0.6359048,10.05296,0.2931171,0,0.2931171,13.67483,97.67717,0.1026556,2.991781,2.524852,0,13.20902
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.206712,85.32375,54.27763,2.810765,2.810765,0,0,0,2.810765,114.0868,0,0,3.206712,2.958699,2.810765,0,0,0.3427877,10.31676,0.2480126,0,0.2480126,13.91012,99.35777,0.102614,3.091841,2.56537,0,13.52348
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.099108,88.69858,57.86798,2.436162,2.436162,0,0,0,2.436162,127.2127,0.439952,0,3.099108,2.564381,2.436162,0,0,0.09477511,10.53998,0.09477511,0,0.09477511,14.00003,100,0.1025982,2.679778,2.479286,0,13.63908
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.838365,89.7466,61.26725,0,0,0,0,0,0,0,2.838365,0,2.838365,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025982,0,2.270692,0,13.46364
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.449463,87.56413,63.41945,0.5654634,0.5654634,0,0,0,0.5654634,433.1781,1.854239,0,2.449463,0.5952246,0.5654634,0,0,0,10.62527,0,0,0,14.00003,100,0.1025982,0.6220097,1.959571,0,13.07474
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,1.919541,82.42877,64.26424,0,0,0,0,0,0,0,1.919541,0,1.919541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025982,0,1.535633,0,12.54482
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.222031,76.07256,65.05874,0.5102131,0.5102131,0,0,0,0.5102131,239.5139,0.6849648,0,1.222031,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1025982,0.5612344,0.977625,0,11.84731
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3789125,67.40855,64.2039,0.5591635,0.5591635,0,0,0,0.5591635,67.76418,0,0,0.3789125,0.5885931,0.5591635,0,0,0,10.62527,0,0.2096806,-0.2096806,13.77901,98.42127,0.1025982,0.6150798,0.30313,0,11.00419
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01055098,61.74521,61.65947,1.766424,1.766424,0,0,0,1.766424,0.5973074,0,0,0.01055098,1.859393,1.766424,0,0,0.2329785,10.41559,0,1.848842,-1.848842,11.83015,84.50093,0.1025982,1.943066,0.008440783,0,10.42614
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,59.11505,59.11505,0.2576468,0.2576468,0,0,0,0.2576468,0,0,5.551115E-17,0,0.2712071,0.2576468,0,0,2.287248,8.566751,0,0.2712071,-0.2712071,11.54428,82.45895,0.1025982,0.2834114,0,0,8.566751
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,56.51029,56.51029,3.849057,3.849057,1.25,0,0.50625,3.849057,0,0,0,0,2.73585,2.599057,0,0,2.588589,8.295544,0,2.73585,-2.73585,8.660439,61.86015,0.1025982,4.233963,0,5,8.295544
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,53.96587,53.96587,0.1447864,0.1447864,3.65005,0,1.161463,0.1447864,0,0,0,0,0,0,3.505263,3.33,5.628422,5.559694,3.33,0,3.33,11.81955,84.42522,0.1032252,0.1592651,0,5,5.559694
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,51.31082,51.31082,0.4232857,0.4232857,0,0,0,0.4232857,0,0,5.551115E-17,0,0.4455639,0.4232857,0,0,2.298422,8.556695,0,0.4455639,-0.4455639,11.34989,81.07047,0.1032252,0.4656143,0,0,8.556695
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,49.12845,49.12845,0.3036716,0.3036716,0,0,0,0.3036716,0,0,0,0,0.3196543,0.3036716,0,0,2.793493,8.111131,0,0.3196543,-0.3196543,11.01294,78.66372,0.1032252,0.3340388,0,0,8.111131
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,47.48916,47.48916,0.4072376,0.4072376,0,0,0,0.4072376,0,0,0,0,0.4286712,0.4072376,0,0,3.148664,7.791476,0,0.4286712,-0.4286712,10.56108,75.43616,0.1032252,0.4479614,0,0,7.791476
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,45.76941,45.76941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.624966,7.362805,0,0,0,10.56108,75.43616,0.1032252,0,0,0,7.362805
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,44.03961,44.03961,0.03274467,0.03274467,0,0,0,0.03274467,0,0,6.938894E-18,0,0.03446808,0.03274467,0,0,3.624966,7.362805,0,0.03446808,-0.03446808,10.52475,75.17664,0.1032252,0.03601914,0,0,7.362805
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,42.79254,42.79254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.663264,7.328337,0,0,0,10.52475,75.17664,0.1032252,0,0,0,7.328337
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,41.49519,41.49519,0.4150394,0.4150394,0,0,0,0.4150394,0,0,0,0,0.4368836,0.4150394,0,0,3.663264,7.328337,0,0.4368836,-0.4368836,10.06424,71.88725,0.1032252,0.4565434,0,0,7.328337
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02497735,40.59567,40.41909,0.3827903,0.3827903,0,0,0,0.3827903,6.525073,0,0,0.02497735,0.4029371,0.3827903,0,0,4.14869,6.891453,0,0.3779598,-0.3779598,9.665831,69.04151,0.1032252,0.4210693,0.01998188,0,6.916431
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7372773,44.80655,39.45362,0.2556387,0.2556387,0,0,0,0.2556387,288.406,0,0,0.7372773,0.2690933,0.2556387,0,0,4.568645,6.513494,0.4681839,0,0.4681839,10.10999,72.21407,0.1031469,0.2812025,0.5898218,0,7.250771
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.698322,51.29813,38.43786,0.1397999,0.1397999,0,0,0,0.1397999,1214.823,0,0,1.698322,0.1471578,0.1397999,0,0,4.100461,6.934859,1.551164,0,1.551164,11.58155,82.7252,0.102888,0.1537798,1.358657,0,8.633181
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.444378,59.98222,40.35875,2.065525,2.065525,0,0,0,2.065525,118.3417,0,0,2.444378,2.174237,2.065525,0,0,2.549297,8.330907,0.2701405,0,0.2701405,11.83783,84.55576,0.1028431,2.272078,1.955502,0,10.77528
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,2.913647,70.48194,45.28667,0.2693577,0.2693577,0,0,0,0.2693577,1081.702,0.3509559,0,2.913647,0.2835345,0.2693577,0,0,2.279157,8.574033,2.279157,0,2.279157,14.00003,100,0.1024655,0.2962935,2.330918,0,11.48768
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.150165,79.37873,50.26489,2.013166,2.013166,0,0,0,2.013166,156.4782,1.031044,0,3.150165,2.119122,2.013166,0,0,0,10.62527,0,0,0,14.00003,100,0.1024655,2.214482,2.520132,0,13.77544
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.200175,85.57365,54.52906,0.9941959,0.9941959,0,0,0,0.9941959,321.8857,2.153653,0,3.200175,1.046522,0.9941959,0,0,0,10.62527,0,0,0,14.00003,100,0.1024655,1.093615,2.56014,0,13.82545
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.092548,88.9202,58.09929,2.408229,2.408229,0,0,0,2.408229,128.4158,0.55757,0,3.092548,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1024655,2.649052,2.474038,0,13.71782
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.831828,89.94959,61.4885,1.558306,1.558306,0,0,0,1.558306,181.7248,1.191506,0,2.831828,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1024655,1.714136,2.265462,0,13.4571
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.442919,87.7588,63.6407,1.856459,1.856459,0,0,0,1.856459,131.5902,0.4887512,0,2.442919,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1024655,2.042105,1.954335,0,13.06819
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,1.912982,82.62597,64.49554,3.66614,3.66614,1.25,0,0.50625,3.66614,52.17975,0,0,1.912982,2.543305,2.41614,0,0,0,10.62527,0,0.6303225,-0.6303225,13.33561,95.25417,0.1024655,4.032753,1.530386,5,12.53826
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.216274,76.20236,65.22971,0.8568017,0.8568017,0,0,0,0.8568017,141.9552,0,0,1.216274,0.9018965,0.8568017,0,0,0.7003583,9.994951,0.3143778,0,0.3143778,13.63385,97.38448,0.1024136,0.9424819,0.9730194,0,11.21123
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3730481,67.59447,64.4352,1.6237,1.6237,0,0,0,1.6237,22.97519,0,0,0.3730481,1.709158,1.6237,0,0,0.3859805,10.27789,0,1.33611,-1.33611,12.22547,87.32462,0.1024136,1.78607,0.2984385,0,10.65094
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009249615,61.96606,61.89078,0,0,0,0,0,0,0,0,0,0.009249615,0,0,0,0,1.870547,8.941782,0.009249615,0,0.009249615,12.23425,87.3873,0.1024121,0,0.007399692,0,8.951032
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,59.34636,59.34636,1.937497,1.937497,0,0,0,1.937497,0,0,2.220446E-16,0,2.03947,1.937497,0,0,1.861297,8.950107,0,2.03947,-2.03947,10.08446,72.03168,0.1024121,2.131247,0,0,8.950107
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,56.7416,56.7416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.127376,6.910636,0,0,0,10.08446,72.03168,0.1024121,0,0,0,6.910636
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,54.19718,54.19718,1.25682,1.25682,0,0,0,1.25682,0,0,2.220446E-16,0,1.322968,1.25682,0,0,4.127376,6.910636,0,1.322968,-1.322968,8.689925,62.07077,0.1024121,1.382502,0,0,6.910636
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,51.53207,51.53207,0.6703365,0.6703365,0,0,0,0.6703365,0,0,1.110223E-16,0,0.7056174,0.6703365,0,0,5.59734,5.587668,0,0.7056174,-0.7056174,7.946139,56.75802,0.1024121,0.7373702,0,0,5.587668
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,49.35976,49.35976,0.08267542,0.08267542,0,0,0,0.08267542,0,0,1.387779E-17,0,0.08702676,0.08267542,0,0,6.38136,4.882051,0,0.08702676,-0.08702676,7.854404,56.10278,0.1024121,0.09094296,0,0,4.882051
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,47.74059,47.74059,0.664856,0.664856,0,0,0,0.664856,0,0,1.110223E-16,0,0.6998484,0.664856,0,0,6.478056,4.795024,0,0.6998484,-0.6998484,7.1167,50.83347,0.1024121,0.7313416,0,0,4.795024
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,45.99067,45.99067,0.2500648,0.2500648,0,0,0,0.2500648,0,0,0,0,0.2632261,0.2500648,0,0,7.255665,4.095175,0,0.2632261,-0.2632261,6.839235,48.85158,0.1024121,0.2750713,0,0,4.095175
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,44.29103,44.29103,0.5183945,0.5183945,0,0,0,0.5183945,0,0,0,0,0.5456784,0.5183945,0,0,7.548139,3.831949,0,0.5456784,-0.5456784,6.26404,44.74305,0.1024121,0.5702339,0,0,3.831949
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,43.02385,43.02385,0.2405407,0.2405407,0,0,0,0.2405407,0,0,2.775558E-17,0,0.2532007,0.2405407,0,0,8.154448,3.286271,0,0.2532007,-0.2532007,5.997142,42.83665,0.1024121,0.2645947,0,0,3.286271
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,41.71644,41.71644,0.6585378,0.6585378,0,0,0,0.6585378,0,0,0,0,0.6931977,0.6585378,0,0,8.435782,3.03307,0,0.6931977,-0.6931977,5.266448,37.61741,0.1024121,0.7243916,0,0,3.03307
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02278767,40.81172,40.65039,0.2964996,0.2964996,0,0,0,0.2964996,7.685563,0,0,0.02278767,0.3121049,0.2964996,0,0,9.206002,2.339873,0,0.2893172,-0.2893172,4.961481,35.43908,0.1024121,0.3261496,0.01823013,0,2.36266
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7376298,45.04871,39.68493,0.3620341,0.3620341,0,0,0,0.3620341,203.7459,0,0,0.7376298,0.3810886,0.3620341,0,0,9.527466,2.050555,0.3565412,0,0.3565412,5.299726,37.85511,0.1023533,0.3982376,0.5901038,0,2.788185
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.697191,51.5415,38.66917,1.637337,1.637337,0,0,0,1.637337,103.6556,2.220446E-16,0,1.697191,1.723512,1.637337,0,0,9.170924,2.371443,0,0.02632105,-0.02632105,5.271981,37.65693,0.1023533,1.80107,1.357753,0,4.068634
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.441242,60.25542,40.62022,0,0,0,0,0,0,0,0,0,2.441242,0,0,0,0,9.20017,2.345121,2.441242,0,2.441242,7.587945,54.1995,0.1019528,0,1.952993,0,4.786363
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,2.909709,70.71123,45.50793,1.77007,1.77007,0,0,0,1.77007,164.3838,0,0,2.909709,1.863232,1.77007,0,0,6.758928,4.542239,1.046477,0,1.046477,8.580721,61.29074,0.101782,1.947077,2.327767,0,7.451947
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.144397,79.63385,50.51632,0.7569682,0.7569682,0,0,0,0.7569682,415.3936,0,0,3.144397,0.7968087,0.7569682,0,0,5.712451,5.484068,2.347589,0,2.347589,10.80784,77.1987,0.1014011,0.832665,2.515518,0,8.628466
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.193288,85.83235,54.79054,2.315196,2.315196,0,0,0,2.315196,137.9273,0,0,3.193288,2.437048,2.315196,0,0,3.364862,7.596898,0.7562398,0,0.7562398,11.52527,82.3232,0.101279,2.546715,2.554631,0,10.79019
