Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.086092,89.12971,58.32055,2.121009,2.121009,0,0,0,2.121009,145.5011,0,0,3.086092,2.232641,2.121009,0,0,2.608623,8.277514,0.853451,0,0.853451,12.33493,88.10644,0.1011415,2.33311,2.468874,0,11.36361
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.82493,90.16087,61.71981,1.502969,1.502969,0,0,0,1.502969,187.9566,0,0,2.82493,1.582073,1.502969,0,0,1.755172,9.04562,1.242857,0,1.242857,13.514,96.5284,0.100942,1.653266,2.259944,0,11.87055
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.436034,87.96166,63.87201,0.2878835,0.2878835,0,0,0,0.2878835,846.1874,1.620685,0,2.436034,0.3030353,0.2878835,0,0,0.5123145,10.16419,0.5123145,0,0.5123145,14.00003,100,0.10086,0.3166719,1.948828,0,12.60023
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.907215,82.74976,64.65646,1.138416,1.138416,0,0,0,1.138416,167.5324,0.7088825,0,1.907215,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.10086,1.252257,1.525772,0,12.53249
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.209934,76.38113,65.45096,2.252773,2.252773,0,0,0,2.252773,53.70868,0,0,1.209934,2.37134,2.252773,0,0,0,10.62527,0,1.161405,-1.161405,12.7758,91.25552,0.10086,2.47805,0.9679476,0,11.83521
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3671738,67.71845,64.60617,1.683252,1.683252,0,0,0,1.683252,21.81336,0,2.220446E-16,0.3671738,1.771844,1.683252,0,0,1.29045,9.463869,0,1.40467,-1.40467,11.29515,80.67946,0.10086,1.851577,0.293739,0,9.831042
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008504014,62.18135,62.11204,2.537151,2.537151,0,0,0,2.537151,0.3351797,0,0,0.008504014,2.670685,2.537151,0,0,2.851195,8.059198,0,2.662181,-2.662181,8.488962,60.63532,0.10086,2.790866,0.006803211,0,8.067703
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,59.56762,59.56762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.809174,5.397018,0,0,0,8.488962,60.63532,0.10086,0,0,0,5.397018
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,56.99302,56.99302,0.7281052,0.7281052,0,0,0,0.7281052,0,0,1.110223E-16,0,0.7664266,0.7281052,0,0,5.809174,5.397018,0,0.7664266,-0.7664266,7.681077,54.86473,0.10086,0.8009158,0,0,5.397018
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,54.4486,54.4486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.660759,4.630591,0,0,0,7.681077,54.86473,0.10086,0,0,0,4.630591
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,51.79355,51.79355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.660759,4.630591,0,0,0,7.681077,54.86473,0.10086,0,0,0,4.630591
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,49.61119,49.61119,0.279085,0.279085,0,0,0,0.279085,0,0,5.551115E-17,0,0.2937736,0.279085,0,0,6.660759,4.630591,0,0.2937736,-0.2937736,7.371413,52.65284,0.10086,0.3069934,0,0,4.630591
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,47.97189,47.97189,0.307517,0.307517,0,0,0,0.307517,0,0,5.551115E-17,0,0.3237021,0.307517,0,0,6.987174,4.336818,0,0.3237021,-0.3237021,7.030201,50.21562,0.10086,0.3382687,0,0,4.336818
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,46.24209,46.24209,0.1667988,0.1667988,0,0,0,0.1667988,0,0,2.775558E-17,0,0.1755777,0.1667988,0,0,7.346843,4.013115,0,0.1755777,-0.1755777,6.845126,48.89366,0.10086,0.1834787,0,0,4.013115
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,44.55251,44.55251,0.38343,0.38343,0,0,0,0.38343,0,0,5.551115E-17,0,0.4036106,0.38343,0,0,7.541929,3.837538,0,0.4036106,-0.4036106,6.419683,45.85479,0.10086,0.421773,0,0,3.837538
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,43.27528,43.27528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.990386,3.433927,0,0,0,6.419683,45.85479,0.10086,0,0,0,3.433927
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,41.97792,41.97792,0.4250693,0.4250693,0,0,0,0.4250693,0,0,5.551115E-17,0,0.4474414,0.4250693,0,0,7.990386,3.433927,0,0.4474414,-0.4474414,5.948038,42.4859,0.10086,0.4675763,0,0,3.433927
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01835003,41.00171,40.87165,0.185444,0.185444,0,0,0,0.185444,9.895186,0,2.775558E-17,0.01835003,0.1952042,0.185444,0,0,8.487543,2.986486,0,0.1768541,-0.1768541,5.761617,41.15433,0.10086,0.2039884,0.01468002,0,3.004836
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7381208,45.28152,39.90618,0.1040843,0.1040843,0,0,0,0.1040843,709.1566,0,0,0.7381208,0.1095624,0.1040843,0,0,8.684048,2.809632,0.6285583,0,0.6285583,6.35792,45.41362,0.1007595,0.1144927,0.5904966,0,3.547752
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.696195,51.77502,38.89042,1.260091,1.260091,0,0,0,1.260091,134.6089,0,0,1.696195,1.326411,1.260091,0,0,8.055489,3.375334,0.3697833,0,0.3697833,6.708727,47.91939,0.1007005,1.3861,1.356956,0,5.071528
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.438236,60.51823,40.87165,0.6539861,0.6539861,0,0,0,0.6539861,372.8268,0,0,2.438236,0.6884064,0.6539861,0,0,7.685706,3.708139,1.749829,0,1.749829,8.368761,59.77674,0.1004223,0.7193847,1.950588,0,6.146375
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.904545,71.00146,45.78952,1.609751,1.609751,0,0,0,1.609751,180.4344,0,0,2.904545,1.694475,1.609751,0,0,5.935876,5.282985,1.21007,0,1.21007,9.516734,67.97654,0.1002308,1.770726,2.323636,0,8.187531
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.137869,79.91874,50.79791,0.6007872,0.6007872,0,0,0,0.6007872,522.2928,0,0,3.137869,0.6324076,0.6007872,0,0,4.725806,6.372048,2.505461,0,2.505461,11.89362,84.95428,0.09983663,0.660866,2.510295,0,9.509917
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.185815,86.11017,55.07214,0,0,0,0,0,0,0,0.9654693,0,3.185815,0,0,0,0,2.220345,8.626964,2.220345,0,2.220345,14.00003,100,0.09948987,0,2.548652,0,11.81278
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.078101,89.39926,58.60215,1.844548,1.844548,0,0,0,1.844548,166.8756,1.136471,0,3.078101,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09948987,2.029003,2.462481,0,13.70337
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.816812,90.42161,62.00141,1.796189,1.796189,0,0,0,1.796189,156.8216,0.9260864,0,2.816812,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09948987,1.975808,2.253449,0,13.44209
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.429176,88.15222,64.09327,0.3722531,0.3722531,0,0,0,0.3722531,652.5603,2.037331,0,2.429176,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09948987,0.4094785,1.943341,0,13.05445
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.40989,88.90153,64.88777,0.3075007,0.3075007,0,0,0,0.3075007,783.7021,2.086205,0,2.40989,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09948987,0.3382508,1.927912,0,13.03516
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.20335,76.56832,65.68227,1.401272,1.401272,0,0,0,1.401272,85.87556,0,0,1.20335,1.475024,1.401272,0,0,0,10.62527,0,0.271673,-0.271673,13.71366,97.95451,0.09948987,1.541399,0.9626804,0,11.82862
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4501034,68.66881,64.82743,2.46826,2.46826,0,0,0,2.46826,18.23565,0,0,0.4501034,2.598169,2.46826,0,0,0.3018589,10.3536,0,2.148065,-2.148065,11.4494,81.78127,0.09948987,2.715086,0.3600827,0,10.8037
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007471391,62.40434,62.34335,0.0641357,0.0641357,0,0,0,0.0641357,11.64935,0,1.387779E-17,0.007471391,0.06751126,0.0641357,0,0,2.688598,8.205536,0,0.06003987,-0.06003987,11.38611,81.32921,0.09948987,0.07054927,0.005977113,0,8.213007
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,59.84921,59.84921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.755309,8.145495,0,0,0,11.38611,81.32921,0.09948987,0,0,0,8.145495
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,57.25451,57.25451,0.06958029,0.06958029,0,0,0,0.06958029,0,0,1.387779E-17,0,0.07324241,0.06958029,0,0,2.755309,8.145495,0,0.07324241,-0.07324241,11.30891,80.77775,0.09948987,0.07653832,0,0,8.145495
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,54.70003,54.70003,2.664014,2.664014,0,0,0,2.664014,0,0,4.440892E-16,0,2.804226,2.664014,0,0,2.83669,8.072253,0,2.804226,-2.804226,8.352995,59.66413,0.09948987,2.930416,0,0,8.072253
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,52.04498,52.04498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.952496,5.268028,0,0,0,8.352995,59.66413,0.09948987,0,0,0,5.268028
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,49.86261,49.86261,0.1142115,0.1142115,0,0,0,0.1142115,0,0,1.387779E-17,0,0.1202226,0.1142115,0,0,5.952496,5.268028,0,0.1202226,-0.1202226,8.226269,58.75895,0.09948987,0.1256326,0,0,5.268028
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,48.25349,48.25349,0.1306283,0.1306283,0,0,0,0.1306283,0,0,2.775558E-17,0,0.1375034,0.1306283,0,0,6.086077,5.147805,0,0.1375034,-0.1375034,8.081327,57.72365,0.09948987,0.1436911,0,0,5.147805
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,46.53374,46.53374,0.20298,0.20298,0,0,0,0.20298,0,0,2.775558E-17,0,0.2136632,0.20298,0,0,6.238858,5.010302,0,0.2136632,-0.2136632,7.856107,56.11493,0.09948987,0.223278,0,0,5.010302
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,44.80394,44.80394,0.2889743,0.2889743,0,0,0,0.2889743,0,0,5.551115E-17,0,0.3041835,0.2889743,0,0,6.476262,4.796638,0,0.3041835,-0.3041835,7.535469,53.82467,0.09948987,0.3178717,0,0,4.796638
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,43.55687,43.55687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.814243,4.492455,0,0,0,7.535469,53.82467,0.09948987,0,0,0,4.492455
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,42.22935,42.22935,0.1324619,0.1324619,0,0,0,0.1324619,0,0,0,0,0.1394335,0.1324619,0,0,6.814243,4.492455,0,0.1394335,-0.1394335,7.388493,52.77485,0.09948987,0.145708,0,0,4.492455
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.0172899,41.276,41.15325,0.1513664,0.1513664,0,0,0,0.1513664,11.42255,0,0,0.0172899,0.1593331,0.1513664,0,0,6.96917,4.353022,0,0.1420432,-0.1420432,7.238767,51.70537,0.09948987,0.1665031,0.01383192,0,4.370311
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.8832279,46.68823,40.19783,0.03045003,0.03045003,0,0,0,0.03045003,2900.582,0,0,0.8832279,0.03205266,0.03045003,0,0,7.126995,4.210979,0.8511752,0,0.8511752,8.046263,57.47319,0.09935758,0.03349504,0.7065824,0,5.094206
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.18029,56.23406,39.17202,0.9255211,0.9255211,0,0,0,0.9255211,235.5743,0,0,2.18029,0.9742327,0.9255211,0,0,6.27582,4.977036,1.206057,0,1.206057,9.190429,65.64579,0.09917072,1.018073,1.744232,0,7.157326
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.434749,60.8115,41.15325,1.594482,1.594482,0,0,0,1.594482,152.6984,0,0,2.434749,1.678402,1.594482,0,0,5.069763,6.062488,0.7563468,0,0.7563468,9.907962,70.77102,0.0990539,1.75393,1.947799,0,8.497236
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.898734,71.32179,46.10129,0.6270722,0.6270722,0,0,0,0.6270722,462.2648,0,0,2.898734,0.660076,0.6270722,0,0,4.313416,6.7432,2.238658,0,2.238658,12.03174,85.94083,0.09870975,0.6897793,2.318987,0,9.641933
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.130577,80.23337,51.10968,1.618429,1.618429,0,0,0,1.618429,193.4331,0,0,3.130577,1.70361,1.618429,0,0,2.074758,8.757992,1.426967,0,1.426967,13.38548,95.61037,0.09849162,1.780272,2.504462,0,11.88857
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.178227,86.38644,55.35373,0.8085124,0.8085124,0,0,0,0.8085124,393.0957,1.679371,0,3.178227,0.8510657,0.8085124,0,0,0.6477909,10.04226,0.6477909,0,0.6477909,14.00003,100,0.09839292,0.8893636,2.542582,0,13.22049
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.069747,89.67728,58.8938,0.7803425,0.7803425,0,0,0,0.7803425,393.3846,2.248334,0,3.069747,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09839292,0.8583767,2.455798,0,13.69502
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.809629,90.62888,62.23272,0.9984114,0.9984114,0,0,0,0.9984114,281.41,1.75867,0,2.809629,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09839292,1.098253,2.247703,0,13.4349
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.421983,88.35101,64.32458,0.05445157,0.05445157,0,0,0,0.05445157,4447.958,2.364665,0,2.421983,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09839292,0.05989672,1.937586,0,13.04726
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.893409,83.12418,65.10902,1.261504,1.261504,0,0,0,1.261504,150.0914,0.5655101,0,1.893409,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09839292,1.387654,1.514727,0,12.51868
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.197183,76.68281,65.84319,0,0,0,0,0,0,0,1.197183,0,1.197183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09839292,0,0.9577465,0,11.82246
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.3899183,68.31773,64.9984,1.897114,1.897114,0,0,0,1.897114,20.55323,0,0,0.3899183,1.996962,1.897114,0,0,0,10.62527,0,1.607044,-1.607044,12.30606,87.90022,0.09839292,2.086825,0.3119346,0,11.01519
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,62.5646,62.5646,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,2.266458,2.153135,0,0,1.785604,9.01823,0,2.266458,-2.266458,9.916999,70.83556,0.09839292,2.368449,0,0,9.01823
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,60.02018,60.02018,0.2055005,0.2055005,0,0,0,0.2055005,0,0,2.775558E-17,0,0.2163164,0.2055005,0,0,4.303891,6.751772,0,0.2163164,-0.2163164,9.688981,69.20687,0.09839292,0.2260506,0,0,6.751772
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,57.50593,57.50593,1.250854,1.250854,0,0,0,1.250854,0,0,0,0,1.316689,1.250854,0,0,4.544242,6.535456,0,1.316689,-1.316689,8.301069,59.29323,0.09839292,1.37594,0,0,6.535456
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,54.93134,54.93134,4.027239,4.027239,1.25,0,0.50625,4.027239,0,0,8.881784E-16,0,2.923409,2.777239,0,0,6.00723,5.218767,0,2.923409,-2.923409,5.219525,37.28225,0.09839292,4.429963,0,5,5.218767
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,52.26624,52.26624,0.5307441,0.5307441,4.036007,0,1.26683,0.5307441,0,0,0,0,0,0,3.505263,3.33,9.255463,2.295358,3.33,0,3.33,8.37864,59.84731,0.09918931,0.5838185,0,5,2.295358
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,50.09392,50.09392,0.5056452,0.5056452,4.010909,0,1.259978,0.5056452,0,0,0,0,0,0,3.505263,3.33,5.925463,5.292358,3.33,0,3.33,11.53776,82.41238,0.09996593,0.5562097,0,5,5.292358
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,48.4848,48.4848,0.5521976,0.5521976,0,0,0,0.5521976,0,0,0,0,0.5812606,0.5521976,0,0,2.595463,8.289358,0,0.5812606,-0.5812606,10.92505,78.03594,0.09996593,0.6074173,0,0,8.289358
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,46.755,46.755,0.4579619,0.4579619,0,0,0,0.4579619,0,0,5.551115E-17,0,0.4820652,0.4579619,0,0,3.241308,7.708097,0,0.4820652,-0.4820652,10.41691,74.40636,0.09996593,0.5037581,0,0,7.708097
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,45.02519,45.02519,0.2799949,0.2799949,0,0,0,0.2799949,0,0,0,0,0.2947314,0.2799949,0,0,3.776936,7.226032,0,0.2947314,-0.2947314,10.10624,72.18727,0.09996593,0.3079944,0,0,7.226032
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,43.78818,43.78818,0.6368217,0.6368217,0,0,0,0.6368217,0,0,1.110223E-16,0,0.6703386,0.6368217,0,0,4.104415,6.931301,0,0.6703386,-0.6703386,9.399639,67.14014,0.09996593,0.7005038,0,0,6.931301
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,42.48077,42.48077,0.5007152,0.5007152,0,0,0,0.5007152,0,0,1.110223E-16,0,0.5270686,0.5007152,0,0,4.849236,6.260962,0,0.5270686,-0.5270686,8.84406,63.17173,0.09996593,0.5507867,0,0,6.260962
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01682784,41.50421,41.38456,0.1804435,0.1804435,0,0,0,0.1804435,9.325824,0,2.775558E-17,0.01682784,0.1899405,0.1804435,0,0,5.434867,5.733893,0,0.1731127,-0.1731127,8.661583,61.86833,0.09996593,0.1984878,0.01346227,0,5.750721
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7390777,45.81999,40.41909,0.6304863,0.6304863,0,0,0,0.6304863,117.2234,0,0,0.7390777,0.6636698,0.6304863,0,0,5.627215,5.560781,0.07540792,0,0.07540792,8.733121,62.37931,0.09995439,0.693535,0.5912622,0,6.299859
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.693583,52.31399,39.40333,2.230725,2.230725,0,0,0,2.230725,75.92075,0,0,1.693583,2.348132,2.230725,0,0,5.551807,5.628648,0,0.6545484,-0.6545484,8.043167,57.45108,0.09995439,2.453798,1.354867,0,7.322231
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.43199,61.05341,41.38456,1.444831,1.444831,0,0,0,1.444831,168.3235,0,0,2.43199,1.520875,1.444831,0,0,6.279083,4.9741,0.9111152,0,0.9111152,8.907527,63.62506,0.09981515,1.589314,1.945592,0,7.406089
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.893821,71.59005,46.36277,2.967511,2.967511,0,0,0,2.967511,97.51675,0,0,2.893821,3.123696,2.967511,0,0,5.367968,5.794103,0,0.2298756,-0.2298756,8.665216,61.89428,0.09981515,3.264262,2.315056,0,8.687923
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.124525,80.48502,51.3611,1.084779,1.084779,0,0,0,1.084779,288.0334,0,0,3.124525,1.141872,1.084779,0,0,5.623385,5.564228,1.982652,0,1.982652,10.54613,75.32932,0.09951349,1.193257,2.49962,0,8.688752
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.171234,86.6302,55.60516,2.684675,2.684675,0,0,0,2.684675,118.1236,0,0,3.171234,2.825973,2.684675,0,0,3.640733,7.348615,0.3452607,0,0.3452607,10.87367,77.66891,0.09946114,2.953142,2.536987,0,10.51985
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.062901,89.88129,59.11505,1.95684,1.95684,0,0,0,1.95684,156.5229,0,0,3.062901,2.059831,1.95684,0,0,3.295472,7.659349,1.00307,0,1.00307,11.82526,84.466,0.09930938,2.152524,2.450321,0,10.72225
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.80252,90.82388,62.45398,0.6233051,0.6233051,0,0,0,0.6233051,449.6225,0,0,2.80252,0.6561107,0.6233051,0,0,2.292402,8.562113,2.14641,0,2.14641,13.86153,99.01071,0.09898617,0.6856356,2.242016,0,11.36463
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.413731,88.59905,64.60617,1.26053,1.26053,0,0,0,1.26053,191.4854,0.9408646,0,2.413731,1.326874,1.26053,0,0,0.1459926,10.49388,0.1459926,0,0.1459926,14.00003,100,0.09896427,1.386583,1.930985,0,12.90761
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.886201,83.31364,65.34033,0,0,0,0,0,0,0,1.886201,0,1.886201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09896427,0,1.508961,0,12.51148
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.190288,76.86667,66.07449,0,0,0,0,0,0,0,1.190288,0,1.190288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09896427,0,0.9522306,0,11.81556
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.348432,68.19321,65.22971,0.01949824,0.01949824,0,0,0,0.01949824,1786.992,0.3279076,0,0.348432,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.09896427,0.02144806,0.2787457,0,10.97371
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,62.79591,62.79591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09896427,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,60.25149,60.25149,1.248985,1.248985,0,0,0,1.248985,0,0,2.220446E-16,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.09896427,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,57.72718,57.72718,3.492537,3.492537,1.25,0,0.50625,3.492537,0,0,4.440892E-16,0,2.360565,2.242537,0,0,1.460801,9.310554,0,2.360565,-2.360565,10.12594,72.32797,0.09896427,3.84179,0,5,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,55.15259,55.15259,1.537397,1.537397,5,0,1.53,1.537397,0,0,0,0,0,0,3.462603,3.289473,4.083651,6.949988,3.289473,0,3.289473,13.2466,94.61842,0.1000575,1.691137,0,5,6.949988
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,52.49754,52.49754,0.1139776,0.1139776,0,0,0,0.1139776,0,0,1.387779E-17,0,0.1199764,0.1139776,0,0,0.7941784,9.910514,0,0.1199764,-0.1199764,13.12014,93.71509,0.1000575,0.1253753,0,0,9.910514
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,50.31518,50.31518,0.07409786,0.07409786,0,0,0,0.07409786,0,0,0,0,0.07799775,0.07409786,0,0,0.9274854,9.790537,0,0.07799775,-0.07799775,13.03792,93.12782,0.1000575,0.08150765,0,0,9.790537
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,48.70605,48.70605,0.2857488,0.2857488,0,0,0,0.2857488,0,0,0,0,0.3007882,0.2857488,0,0,1.01415,9.71254,0,0.3007882,-0.3007882,12.72086,90.86312,0.1000575,0.3143237,0,0,9.71254
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,46.98631,46.98631,0.6768017,0.6768017,0,0,0,0.6768017,0,0,1.110223E-16,0,0.7124229,0.6768017,0,0,1.348359,9.411752,0,0.7124229,-0.7124229,11.9699,85.49914,0.1000575,0.7444819,0,0,9.411752
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,45.28667,45.28667,0.2916954,0.2916954,0,0,0,0.2916954,0,0,0,0,0.3070478,0.2916954,0,0,2.13994,8.699328,0,0.3070478,-0.3070478,11.64625,83.18731,0.1000575,0.3208649,0,0,8.699328
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,44.00944,44.00944,0.1980286,0.1980286,0,0,0,0.1980286,0,0,2.775558E-17,0,0.2084512,0.1980286,0,0,2.481104,8.392281,0,0.2084512,-0.2084512,11.42652,81.61783,0.1000575,0.2178315,0,0,8.392281
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,42.71208,42.71208,0.3551129,0.3551129,0,0,0,0.3551129,0,0,0,0,0.373803,0.3551129,0,0,2.712716,8.183829,0,0.373803,-0.373803,11.0325,78.80339,0.1000575,0.3906242,0,0,8.183829
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02829416,41.83758,41.63598,0.5865733,0.5865733,0,0,0,0.5865733,4.823636,0,0,0.02829416,0.6174456,0.5865733,0,0,3.128053,7.810027,0,0.5891514,-0.5891514,10.41148,74.36754,0.1000575,0.6452306,0.02263533,0,7.838321
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7396964,46.08514,40.67051,0,0,0,0,0,0,0,0,0,0.7396964,0,0,0,0,3.782666,7.220875,0.7396964,0,0.7396964,11.11321,79.37994,0.09994601,0,0.5917572,0,7.960571
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.692355,52.57868,39.65475,0.5867496,0.5867496,0,0,0,0.5867496,288.4288,0,0,1.692355,0.6176312,0.5867496,0,0,3.042969,7.886602,1.074724,0,1.074724,12.13279,86.66259,0.09978443,0.6454246,1.353884,0,9.578957
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.428892,61.31545,41.63598,2.239561,2.239561,0,0,0,2.239561,108.454,0,0,2.428892,2.357432,2.239561,0,0,1.968246,8.853853,0.07145991,0,0.07145991,12.20058,87.14682,0.09977371,2.463517,1.943114,0,11.28275
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.889028,71.84726,46.6142,1.295687,1.295687,0,0,0,1.295687,222.9727,0,0,2.889028,1.363881,1.295687,0,0,1.896786,8.918167,1.525147,0,1.525147,13.64746,97.48167,0.09954534,1.425255,2.311222,0,11.80719
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.117483,80.77663,51.65276,2.665886,2.665886,0,0,0,2.665886,116.9398,0,0,3.117483,2.806196,2.665886,0,0,0.3716387,10.2908,0.3112869,0,0.3112869,13.94277,99.59104,0.09949887,2.932475,2.493986,0,13.40828
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.163416,86.90331,55.88675,2.617008,2.617008,0,0,0,2.617008,120.8791,0.3483188,0,3.163416,2.754745,2.617008,0,0,0.06035183,10.57096,0.06035183,0,0.06035183,14.00003,100,0.09948986,2.878709,2.530732,0,13.73437
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.054525,90.14531,59.39665,1.158771,1.158771,0,0,0,1.158771,263.6004,1.834766,0,3.054525,1.219759,1.158771,0,0,0,10.62527,0,0,0,14.00003,100,0.09948986,1.274648,2.44362,0,13.6798
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.793983,91.07863,62.73557,0.4796093,0.4796093,0,0,0,0.4796093,582.5539,2.289131,0,2.793983,0.5048519,0.4796093,0,0,0,10.62527,0,0,0,14.00003,100,0.09948986,0.5275702,2.235186,0,13.41926
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.406421,88.78359,64.82743,1.928838,1.928838,0,0,0,1.928838,124.7601,0.3760643,0,2.406421,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.09948986,2.121722,1.925136,0,13.03169
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.878976,83.49106,65.56159,0.159757,0.159757,0,0,0,0.159757,1176.146,1.71081,0,1.878976,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09948986,0.1757327,1.503181,0,12.50425
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.183328,77.03879,66.29575,1.310053,1.310053,0,0,0,1.310053,90.32669,0,0,1.183328,1.379003,1.310053,0,0,0,10.62527,0,0.1956756,-0.1956756,13.79377,98.52672,0.09948986,1.441058,0.9466621,0,11.8086
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3798174,68.69305,65.45096,0.2414568,0.2414568,0,0,0,0.2414568,157.3024,0,0,0.3798174,0.2541651,0.2414568,0,0,0.2174174,10.4296,0.1256523,0,0.1256523,13.91297,99.37817,0.09947111,0.2656025,0.3038539,0,10.80942
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,63.01717,63.01717,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0.7018203,0.6667293,0,0,0.09176508,10.54269,0,0.7018203,-0.7018203,13.17319,94.09402,0.09947111,0.7334022,0,0,10.54269
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,60.53309,60.53309,1.09817,1.09817,0,0,0,1.09817,0,0,0,0,1.155968,1.09817,0,0,0.8715654,9.840865,0,1.155968,-1.155968,11.95469,85.39048,0.09947111,1.207986,0,0,9.840865
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,57.93838,57.93838,0.6537682,0.6537682,0,0,0,0.6537682,0,0,1.110223E-16,0,0.688177,0.6537682,0,0,2.155974,8.684897,0,0.688177,-0.688177,11.22929,80.20905,0.09947111,0.719145,0,0,8.684897
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,55.3839,55.3839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.920615,7.99672,0,0,0,11.22929,80.20905,0.09947111,0,0,0,7.99672
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,52.72886,52.72886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.920615,7.99672,0,0,0,11.22929,80.20905,0.09947111,0,0,0,7.99672
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,50.54649,50.54649,0.4167524,0.4167524,0,0,0,0.4167524,0,0,0,0,0.4386867,0.4167524,0,0,2.920615,7.99672,0,0.4386867,-0.4386867,10.76687,76.90608,0.09947111,0.4584276,0,0,7.99672
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,48.93737,48.93737,0.4172291,0.4172291,0,0,0,0.4172291,0,0,5.551115E-17,0,0.4391886,0.4172291,0,0,3.408045,7.558033,0,0.4391886,-0.4391886,10.30393,73.59933,0.09947111,0.4589521,0,0,7.558033
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,47.20756,47.20756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.896032,7.118845,0,0,0,10.30393,73.59933,0.09947111,0,0,0,7.118845
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,45.50793,45.50793,0.3011133,0.3011133,0,0,0,0.3011133,0,0,5.551115E-17,0,0.3169614,0.3011133,0,0,3.896032,7.118845,0,0.3169614,-0.3169614,9.969821,71.21286,0.09947111,0.3312247,0,0,7.118845
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,44.27092,44.27092,0.4747608,0.4747608,0,0,0,0.4747608,0,0,0,0,0.4997483,0.4747608,0,0,4.248212,6.801884,0,0.4997483,-0.4997483,9.44304,67.45015,0.09947111,0.5222369,0,0,6.801884
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,42.96351,42.96351,0.1810967,0.1810967,0,0,0,0.1810967,0,0,0,0,0.1906281,0.1810967,0,0,4.803487,6.302135,0,0.1906281,-0.1906281,9.2421,66.01487,0.09947111,0.1992064,0,0,6.302135
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.0346912,42.1149,41.86729,0.6606495,0.6606495,0,0,0,0.6606495,5.251074,0,0,0.0346912,0.6954206,0.6606495,0,0,5.015296,6.111507,0,0.6607294,-0.6607294,8.54563,61.04009,0.09947111,0.7267145,0.02775296,0,6.146199
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.9720767,48.11108,40.90182,0.7297608,0.7297608,0,0,0,0.7297608,133.2048,0,0,0.9720767,0.7681693,0.7297608,0,0,5.74944,5.450778,0.2039074,0,0.2039074,8.739074,62.42183,0.09944071,0.8027369,0.7776614,0,6.422855
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.199605,57.23651,39.90618,1.697201,1.697201,0,0,0,1.697201,129.6019,0,0,2.199605,1.786528,1.697201,0,0,5.545533,5.634295,0.4130774,0,0.4130774,9.130953,65.22096,0.09937917,1.866921,1.759684,0,7.833899
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.426059,61.55671,41.86729,1.651953,1.651953,0,0,0,1.651953,146.86,0,0,2.426059,1.738898,1.651953,0,0,5.132455,6.006064,0.6871604,0,0.6871604,9.782851,69.87737,0.09927696,1.817148,1.940847,0,8.432123
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.883577,72.13445,46.89579,1.430369,1.430369,0,0,0,1.430369,201.5967,0,0,2.883577,1.505651,1.430369,0,0,4.445295,6.624509,1.377926,0,1.377926,11.09007,79.2146,0.09907265,1.573406,2.306862,0,9.508086
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.110563,81.0567,51.93435,0.9156547,0.9156547,0,0,0,0.9156547,339.7092,0,0,3.110563,0.963847,0.9156547,0,0,3.067369,7.864642,2.146716,0,2.146716,13.12662,93.76138,0.09875602,1.00722,2.488451,0,10.97521
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.155246,87.18512,56.17841,1.900562,1.900562,0,0,0,1.900562,166.0164,0.2340004,0,3.155246,2.000592,1.900562,0,0,0.920653,9.796686,0.920653,0,0.920653,14.00003,100,0.09862084,2.090619,2.524196,0,12.95193
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.046021,90.40747,59.67825,0.8329183,0.8329183,0,0,0,0.8329183,365.7046,2.169264,0,3.046021,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09862084,0.9162102,2.436816,0,13.6713
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.786382,91.27995,62.96688,1.999341,1.999341,0,0,0,1.999341,139.365,0.6818124,0,2.786382,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09862084,2.199275,2.229106,0,13.41166
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.398783,88.97642,65.05874,1.375247,1.375247,0,0,0,1.375247,174.4256,0.951155,0,2.398783,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09862084,1.512772,1.919027,0,13.02406
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.423367,90.19864,65.7929,1.125997,1.125997,0,0,0,1.125997,215.2195,1.238106,0,2.423367,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09862084,1.238597,1.938693,0,13.04864
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.176144,77.21951,66.52706,0.1683403,0.1683403,0,0,0,0.1683403,698.6706,0.9989439,0,1.176144,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09862084,0.1851743,0.9409153,0,11.80142
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4174291,69.26004,65.68227,0.5190447,0.5190447,0,0,0,0.5190447,80.42257,0,0,0.4174291,0.5463628,0.5190447,0,0,0,10.62527,0,0.1289338,-0.1289338,13.86412,99.02923,0.09862084,0.5709491,0.3339432,0,11.0427
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,63.24848,63.24848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1432597,10.49634,0,0,0,13.86412,99.02923,0.09862084,0,0,0,10.49634
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,60.75434,60.75434,3.360367,3.360367,1.25,0,0.50625,3.360367,0,0,0,0,2.221439,2.110367,0,0,0.1432597,10.49634,0,2.221439,-2.221439,11.52252,82.30354,0.09862084,3.696404,0,5,10.49634
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,58.20992,58.20992,2.607923,2.607923,0,0,0,2.607923,0,0,4.440892E-16,0,2.745182,2.607923,0,0,2.611525,8.274901,0,2.745182,-2.745182,8.628842,61.63446,0.09862084,2.868715,0,0,8.274901
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,55.60516,55.60516,0.4553986,0.4553986,0,0,0,0.4553986,0,0,0,0,0.4793669,0.4553986,0,0,5.661727,5.52972,0,0.4793669,-0.4793669,8.123546,58.02521,0.09862084,0.5009384,0,0,5.52972
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,52.91994,52.91994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.194356,5.050353,0,0,0,8.123546,58.02521,0.09862084,0,0,0,5.050353
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,50.79791,50.79791,0.3159515,0.3159515,0,0,0,0.3159515,0,0,5.551115E-17,0,0.3325806,0.3159515,0,0,6.194356,5.050353,0,0.3325806,-0.3325806,7.772974,55.52114,0.09862084,0.3475467,0,0,5.050353
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,49.18879,49.18879,0.4118102,0.4118102,0,0,0,0.4118102,0,0,0,0,0.4334844,0.4118102,0,0,6.56389,4.717772,0,0.4334844,-0.4334844,7.316042,52.25734,0.09862084,0.4529912,0,0,4.717772
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,47.43887,47.43887,0.4522805,0.4522805,0,0,0,0.4522805,0,0,5.551115E-17,0,0.4760847,0.4522805,0,0,7.04554,4.284288,0,0.4760847,-0.4760847,6.814205,48.67279,0.09862084,0.4975085,0,0,4.284288
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,45.76941,45.76941,0.2473937,0.2473937,0,0,0,0.2473937,0,0,2.775558E-17,0,0.2604145,0.2473937,0,0,7.574523,3.808203,0,0.2604145,-0.2604145,6.539703,46.71207,0.09862084,0.2721331,0,0,3.808203
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,44.52234,44.52234,0.1396523,0.1396523,0,0,0,0.1396523,0,0,2.775558E-17,0,0.1470024,0.1396523,0,0,7.863873,3.547789,0,0.1470024,-0.1470024,6.384749,45.60526,0.09862084,0.1536175,0,0,3.547789
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,43.21494,43.21494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.027208,3.400787,0,0,0,6.384749,45.60526,0.09862084,0,0,0,3.400787
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01598061,42.20267,42.08855,0,0,0,0,0,0,0,0,0,0.01598061,0,0,0,0,8.027208,3.400787,0.01598061,0,0.01598061,6.39991,45.71355,0.0986185,0,0.01278448,0,3.416767
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,0.9850983,48.47641,41.15325,0.0004603162,0.0004603162,0,0,0,0.0004603162,214004.7,0,0,0.9850983,0.0004845433,0.0004603162,0,0,8.011228,3.415169,0.9846137,0,0.9846137,7.333997,52.38559,0.09847435,0.0005063477,0.7880786,0,4.400268
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.690124,53.08807,40.13749,0.8406414,0.8406414,0,0,0,0.8406414,201.0518,0,0,1.690124,0.8848857,0.8406414,0,0,7.026614,4.301322,0.8052388,0,0.8052388,8.097913,57.84212,0.09835678,0.9247055,1.3521,0,5.991446
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.422877,61.81801,42.11872,0.5474517,0.5474517,0,0,0,0.5474517,442.5737,0,0,2.422877,0.5762649,0.5474517,0,0,6.221375,5.026036,1.846612,0,1.846612,9.849763,70.35531,0.0980882,0.6021968,1.938301,0,7.448913
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.878628,72.38998,47.14722,0,0,0,0,0,0,0,0,0,2.878628,0,0,0,0,4.374763,6.687987,2.878628,0,2.878628,12.58067,89.86175,0.09767245,0,2.302902,0,9.566615
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.103542,81.33549,52.21595,1.542897,1.542897,0,0,0,1.542897,201.1503,0,0,3.103542,1.624102,1.542897,0,0,1.496135,9.278752,1.47944,0,1.47944,13.98419,99.88687,0.09746014,1.697187,2.482834,0,12.38229
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.147195,87.455,56.46,0,0,0,0,0,0,0,3.1305,0,3.147195,0,0,0,0,0.01669529,10.61025,0.01669529,0,0.01669529,14.00003,100,0.09745775,0,2.517756,0,13.75744
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.038556,90.61622,59.90955,1.314916,1.314916,0,0,0,1.314916,231.0837,1.654434,0,3.038556,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09745775,1.446407,2.430845,0,13.66383
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.777574,91.53075,63.24848,1.796249,1.796249,0,0,0,1.796249,154.6319,0.8867859,0,2.777574,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09745775,1.975874,2.222059,0,13.40285
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.391184,89.15706,65.27999,0.9209303,0.9209303,0,0,0,0.9209303,259.6487,1.421783,0,2.391184,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09745775,1.013023,1.912947,0,13.01646
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.863946,83.85068,66.01415,0.4240788,0.4240788,0,0,0,0.4240788,439.5281,1.417547,0,1.863946,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09745775,0.4664867,1.491156,0,12.48922
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.168824,77.39871,66.75837,1.559911,1.559911,0,0,0,1.559911,74.92892,0,0,1.168824,1.642012,1.559911,0,0,0,10.62527,0,0.4731871,-0.4731871,13.50124,96.43727,0.09745775,1.715902,0.9350596,0,11.7941
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3285601,68.64682,65.84319,0.4458982,0.4458982,0,0,0,0.4458982,73.68499,0,0,0.3285601,0.4693665,0.4458982,0,0,0.5257635,10.15209,0,0.1408065,-0.1408065,13.35282,95.37711,0.09745775,0.490488,0.262848,0,10.48065
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,63.46973,63.46973,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0.6040074,0.573807,0,0,0.6822152,10.01128,0,0.6040074,-0.6040074,12.71614,90.82941,0.09745775,0.6311877,0,0,10.01128
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,60.98565,60.98565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.353334,9.407273,0,0,0,12.71614,90.82941,0.09745775,0,0,0,9.407273
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,58.38089,58.38089,0.9018783,0.9018783,0,0,0,0.9018783,0,0,1.110223E-16,0,0.9493456,0.9018783,0,0,1.353334,9.407273,0,0.9493456,-0.9493456,11.71544,83.68158,0.09745775,0.9920661,0,0,9.407273
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,55.8063,55.8063,1.24547,1.24547,0,0,0,1.24547,0,0,0,0,1.311021,1.24547,0,0,2.408163,8.457928,0,1.311021,-1.311021,10.33351,73.81062,0.09745775,1.370017,0,0,8.457928
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,53.15125,53.15125,0.7021214,0.7021214,0,0,0,0.7021214,0,0,0,0,0.7390751,0.7021214,0,0,3.864853,7.146906,0,0.7390751,-0.7390751,9.554453,68.24596,0.09745775,0.7723335,0,0,7.146906
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,50.99905,50.99905,0.1290984,0.1290984,0,0,0,0.1290984,0,0,0,0,0.1358931,0.1290984,0,0,4.686048,6.407832,0,0.1358931,-0.1358931,9.411209,67.22279,0.09745775,0.1420083,0,0,6.407832
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,49.38993,49.38993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.83704,6.271938,0,0,0,9.411209,67.22279,0.09745775,0,0,0,6.271938
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,47.62996,47.62996,0.3731222,0.3731222,0,0,0,0.3731222,0,0,5.551115E-17,0,0.3927602,0.3731222,0,0,4.83704,6.271938,0,0.3927602,-0.3927602,8.997204,64.26561,0.09745775,0.4104344,0,0,6.271938
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,45.96049,45.96049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.27344,5.879178,0,0,0,8.997204,64.26561,0.09745775,0,0,0,5.879178
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,44.72348,44.72348,0.6209713,0.6209713,0,0,0,0.6209713,0,0,1.110223E-16,0,0.653654,0.6209713,0,0,5.27344,5.879178,0,0.653654,-0.653654,8.308191,59.34411,0.09745775,0.6830684,0,0,5.879178
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,43.41607,43.41607,0.2767244,0.2767244,0,0,0,0.2767244,0,0,5.551115E-17,0,0.2912888,0.2767244,0,0,5.999722,5.225524,0,0.2912888,-0.2912888,8.001146,57.15093,0.09745775,0.3043968,0,0,5.225524
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01088851,42.36753,42.28969,0.1330747,0.1330747,0,0,0,0.1330747,8.182254,0,2.775558E-17,0.01088851,0.1400787,0.1330747,0,0,6.323377,4.934236,0,0.1291902,-0.1291902,7.864968,56.17823,0.09745775,0.1463822,0.00871081,0,4.945124
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.8718938,47.80797,41.35439,0.623632,0.623632,0,0,0,0.623632,139.809,0,0,0.8718938,0.6564547,0.623632,0,0,6.466921,4.805045,0.215439,0,0.215439,8.069351,57.63811,0.09742691,0.6859952,0.697515,0,5.676939
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.125736,57.0905,40.35875,0.4624341,0.4624341,0,0,0,0.4624341,459.684,0,0,2.125736,0.4867728,0.4624341,0,0,6.251482,4.99894,1.638963,0,1.638963,9.624208,68.74421,0.09719295,0.5086776,1.700589,0,7.124676
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.420102,62.04822,42.33997,2.461319,2.461319,0,0,0,2.461319,98.32541,0,4.440892E-16,2.420102,2.590862,2.461319,0,0,4.612519,6.474007,0,0.1707601,-0.1707601,9.444211,67.45852,0.09719295,2.707451,1.936082,0,8.894109
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.873403,72.65488,47.4087,0.3894222,0.3894222,0,0,0,0.3894222,737.8632,0,0,2.873403,0.4099181,0.3894222,0,0,4.802253,6.303247,2.463485,0,2.463485,11.78128,84.15182,0.09684339,0.4283644,2.298722,0,9.17665
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.097085,81.58207,52.46737,1.233271,1.233271,0,0,0,1.233271,251.1276,0,0,3.097085,1.29818,1.233271,0,0,2.338768,8.520383,1.798904,0,1.798904,13.48787,96.34172,0.09658971,1.356599,2.477668,0,11.61747
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.139736,87.6923,56.71143,2.012446,2.012446,0,0,0,2.012446,156.0159,0.4815081,0,3.139736,2.118365,2.012446,0,0,0.5398637,10.1394,0.5398637,0,0.5398637,14.00003,100,0.09651385,2.213691,2.511789,0,13.27913
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.029799,90.87466,60.19115,0.7404985,0.7404985,0,0,0,0.7404985,409.1567,2.250327,0,3.029799,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09651385,0.8145484,2.423839,0,13.65507
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.769918,91.71786,63.46973,0.4373597,0.4373597,0,0,0,0.4373597,633.3271,2.309539,0,2.769918,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09651385,0.4810957,2.215934,0,13.39519
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.383263,89.34604,65.5113,2.266854,2.266854,0,0,0,2.266854,105.1353,0,0,2.383263,2.386162,2.266854,0,0,0,10.62527,0,0.002898209,-0.002898209,13.99697,99.97818,0.09651385,2.493539,1.906611,0,13.00854
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.85615,84.03296,66.24546,1.760192,1.760192,0,0,0,1.760192,105.4516,0.00009592379,0,1.85615,1.852834,1.760192,0,0,0.003220232,10.62238,0.003220232,0,0.003220232,14.00003,100,0.09651339,1.936211,1.48492,0,12.47853
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.161934,77.50546,66.91928,1.454549,1.454549,0,0,0,1.454549,79.88271,0,0,1.161934,1.531105,1.454549,0,0,0,10.62527,0,0.3691711,-0.3691711,13.61089,97.22043,0.09651339,1.600004,0.9295468,0,11.78721
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3216548,68.82269,66.07449,1.640962,1.640962,0,0,0,1.640962,19.6016,0,0,0.3216548,1.727328,1.640962,0,0,0.4101901,10.2561,0,1.405673,-1.405673,12.12918,86.63681,0.09651339,1.805058,0.2573239,0,10.57776
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,63.6407,63.6407,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,2.22624,2.114928,0,0,1.972049,8.85043,0,2.22624,-2.22624,9.782515,69.87496,0.09651339,3.701421,0,5,8.85043
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,61.15662,61.15662,2.008888,2.008888,5,0,1.53,2.008888,0,0,0,0,0,0,2.991112,2.841556,4.44565,6.624189,2.841556,0,2.841556,12.47825,89.13019,0.09743068,2.209777,0,5,6.624189
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,58.60215,58.60215,0.4887027,0.4887027,0,0,0,0.4887027,0,0,1.110223E-16,0,0.514424,0.4887027,0,0,1.604093,9.18159,0,0.514424,-0.514424,11.936,85.25698,0.09743068,0.537573,0,0,9.18159
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,56.03761,56.03761,2.140142,2.140142,0,0,0,2.140142,0,0,0,0,2.252782,2.140142,0,0,2.175676,8.667166,0,2.252782,-2.252782,9.56136,68.2953,0.09743068,2.354157,0,0,8.667166
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,53.34233,53.34233,0.2820323,0.2820323,0,0,0,0.2820323,0,0,5.551115E-17,0,0.2968761,0.2820323,0,0,4.678766,6.414384,0,0.2968761,-0.2968761,9.248425,66.06005,0.09743068,0.3102355,0,0,6.414384
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,51.20019,51.20019,0.7232965,0.7232965,0,0,0,0.7232965,0,0,0,0,0.7613648,0.7232965,0,0,5.008628,6.117508,0,0.7613648,-0.7613648,8.445877,60.32757,0.09743068,0.7956262,0,0,6.117508
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,49.58102,49.58102,0.2974874,0.2974874,0,0,0,0.2974874,0,0,0,0,0.3131447,0.2974874,0,0,5.854589,5.356144,0,0.3131447,-0.3131447,8.115793,57.96984,0.09743068,0.3272362,0,0,5.356144
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,47.86127,47.86127,0.1666876,0.1666876,0,0,0,0.1666876,0,0,2.775558E-17,0,0.1754607,0.1666876,0,0,6.202528,5.042999,0,0.1754607,-0.1754607,7.930841,56.64875,0.09743068,0.1833564,0,0,5.042999
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,46.1918,46.1918,0.3813466,0.3813466,0,0,0,0.3813466,0,0,5.551115E-17,0,0.4014175,0.3813466,0,0,6.397484,4.867538,0,0.4014175,-0.4014175,7.50771,53.6264,0.09743068,0.4194813,0,0,4.867538
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,44.94474,44.94474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.843503,4.466121,0,0,0,7.50771,53.6264,0.09743068,0,0,0,4.466121
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,43.64738,43.64738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.843503,4.466121,0,0,0,7.50771,53.6264,0.09743068,0,0,0,4.466121
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01519704,42.61976,42.51094,0.6511598,0.6511598,0,0,0,0.6511598,2.333842,0,2.220446E-16,0.01519704,0.6854314,0.6511598,0,0,6.843503,4.466121,0,0.6702343,-0.6702343,6.801221,48.58006,0.09743068,0.7162758,0.01215763,0,4.481318
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7432327,47.05003,41.57564,0.3096889,0.3096889,0,0,0,0.3096889,239.9933,0,0,0.7432327,0.3259883,0.3096889,0,0,7.588208,3.795887,0.4172444,0,0.4172444,7.197054,51.40743,0.09737181,0.3406578,0.5945862,0,4.539119
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.688191,53.56708,40.59005,1.797445,1.797445,0,0,0,1.797445,93.92168,0,0,1.688191,1.892048,1.797445,0,0,7.170964,4.171407,0,0.2038568,-0.2038568,6.98217,49.87255,0.09737181,1.97719,1.350553,0,5.859598
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.417122,62.28816,42.57129,0.1058831,0.1058831,0,0,0,0.1058831,2282.822,0,0,2.417122,0.1114559,0.1058831,0,0,7.397471,3.96755,2.305666,0,2.305666,9.169518,65.49642,0.09704778,0.1164714,1.933698,0,6.384672
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.868286,72.90858,47.66013,2.17845,2.17845,0,0,0,2.17845,131.6664,0,0,2.868286,2.293106,2.17845,0,0,5.091805,6.042649,0.5751805,0,0.5751805,9.715181,69.39401,0.09696728,2.396295,2.294629,0,8.910935
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.089855,81.85822,52.74897,0.6573577,0.6573577,0,0,0,0.6573577,470.0417,0,0,3.089855,0.6919554,0.6573577,0,0,4.516625,6.560312,2.3979,0,2.3979,11.99003,85.64289,0.09663313,0.7230935,2.471884,0,9.650167
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.131453,87.95889,56.99302,2.396401,2.396401,0,0,0,2.396401,130.6732,0,0,3.131453,2.522528,2.396401,0,0,2.118725,8.718421,0.6089255,0,0.6089255,12.56771,89.76915,0.09654864,2.636041,2.505162,0,11.84987
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.022314,91.06939,60.41241,1.760956,1.760956,0,0,0,1.760956,171.6291,0,0,3.022314,1.853638,1.760956,0,0,1.5098,9.266455,1.168676,0,1.168676,13.67641,97.68845,0.09638689,1.937052,2.417851,0,12.28877
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.761915,91.91333,63.70104,1.095842,1.095842,0,0,0,1.095842,252.0358,1.267273,0,2.761915,1.153518,1.095842,0,0,0.341124,10.31826,0.341124,0,0.341124,14.00003,100,0.09633978,1.205426,2.209532,0,13.08018
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.375386,89.5229,65.73256,1.618527,1.618527,0,0,0,1.618527,146.7623,0.6716739,0,2.375386,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09633978,1.78038,1.900309,0,13.00066
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.849022,84.15234,66.41644,1.296444,1.296444,0,0,0,1.296444,142.6226,0.4843438,0,1.849022,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09633978,1.426088,1.479217,0,12.4743
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.154355,77.68182,67.1506,1.128219,1.128219,0,0,0,1.128219,102.3166,0,0,1.154355,1.187599,1.128219,0,0,0,10.62527,0,0.03324416,-0.03324416,13.96499,99.74969,0.09633978,1.241041,0.9234841,0,11.77963
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4178378,69.84187,66.24546,2.65692,2.65692,0,0,0,2.65692,15.7264,0,0,0.4178378,2.796758,2.65692,0,0,0.03693795,10.59203,0,2.37892,-2.37892,11.45738,81.83829,0.09633978,2.922612,0.3342702,0,11.00987
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,63.87201,63.87201,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,1.992842,1.893199,0,0,2.680182,8.21311,0,1.992842,-1.992842,9.356744,66.83376,0.09633978,2.08252,0,0,8.21311
