Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,69.69501,69.69501,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.112818,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,67.37185,67.37185,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.112818,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,65.05874,65.05874,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.104728,6.931019,3.33,0,3.33,13.26506,94.75021,0.1131647,0,0,5,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,62.51432,62.51432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7747276,9.92802,0,0,0,13.26506,94.75021,0.1131647,0,0,0,9.92802
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,59.73859,59.73859,0.6546418,0.6546418,0,0,0,0.6546418,0,0,0,0,0.6890967,0.6546418,0,0,0.7747276,9.92802,0,0.6890967,-0.6890967,12.53868,89.56186,0.1131647,0.720106,0,0,9.92802
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,56.94274,56.94274,0.1212692,0.1212692,0,0,0,0.1212692,0,0,1.387779E-17,0,0.1276518,0.1212692,0,0,1.54039,9.238923,0,0.1276518,-0.1276518,12.40413,88.60074,0.1131647,0.1333962,0,0,9.238923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,54.76037,54.76037,0.1781926,0.1781926,0,0,0,0.1781926,0,0,2.775558E-17,0,0.1875712,0.1781926,0,0,1.682226,9.111271,0,0.1875712,-0.1875712,12.20641,87.18848,0.1131647,0.1960119,0,0,9.111271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,53.18142,53.18142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890638,8.923699,0,0,0,12.20641,87.18848,0.1131647,0,0,0,8.923699
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,51.42144,51.42144,0.6185346,0.6185346,0,0,0,0.6185346,0,0,0,0,0.651089,0.6185346,0,0,1.890638,8.923699,0,0.651089,-0.651089,11.5201,82.28629,0.1131647,0.680388,0,0,8.923699
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,49.89278,49.89278,0.04711117,0.04711117,0,0,0,0.04711117,0,0,6.938894E-18,0,0.04959071,0.04711117,0,0,2.614071,8.272611,0,0.04959071,-0.04959071,11.46783,81.9129,0.1131647,0.05182229,0,0,8.272611
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,48.67588,48.67588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669171,8.22302,0,0,0,11.46783,81.9129,0.1131647,0,0,0,8.22302
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,47.34836,47.34836,0.6078554,0.6078554,0,0,0,0.6078554,0,0,1.110223E-16,0,0.6398478,0.6078554,0,0,2.669171,8.22302,0,0.6398478,-0.6398478,10.79337,77.09535,0.1131647,0.668641,0,0,8.22302
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,46.24209,46.24209,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0.1777261,0.1688398,0,0,3.380113,7.583172,0,0.1777261,-0.1777261,10.60603,75.75722,0.1131647,0.1857238,0,0,7.583172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9261491,52.54905,45.47776,0.162678,0.162678,0,0,0,0.162678,569.3141,0,0,0.9261491,0.1712401,0.162678,0,0,3.577587,7.405446,0.754909,0,0.754909,11.3222,80.8727,0.1130687,0.1789459,0.7409193,0,8.331595
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.20918,62.6717,44.6028,0.3981145,0.3981145,0,0,0,0.3981145,554.9105,0,0,2.20918,0.4190679,0.3981145,0,0,2.822678,8.084865,1.790112,0,1.790112,13.02045,93.00303,0.1128419,0.437926,1.767344,0,10.29404
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.350221,66.46888,46.72483,0,0,0,0,0,0,0,1.317655,0,2.350221,0,0,0,0,1.032566,9.695965,1.032566,0,1.032566,14.00003,100,0.1127114,0,1.880177,0,12.04619
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.760384,77.22057,52.12543,0.2642834,0.2642834,0,0,0,0.2642834,1044.479,2.482191,0,2.760384,0.2781931,0.2642834,0,0,0,10.62527,0,0,0,14.00003,100,0.1127114,0.2907117,2.208308,0,13.38566
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,2.949385,86.20111,57.44559,0.6478688,0.6478688,0,0,0,0.6478688,455.2442,2.267417,0,2.949385,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1127114,0.7126556,2.359508,0,13.57466
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,2.969837,92.18496,61.78016,0,0,0,0,0,0,0,2.969837,0,2.969837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1127114,0,2.37587,0,13.59511
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,2.855591,94.83041,64.93806,0.2356162,0.2356162,0,0,0,0.2356162,1211.967,2.607574,0,2.855591,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1127114,0.2591778,2.284472,0,13.48086
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.595721,95.26876,67.99538,1.836831,1.836831,0,0,0,1.836831,141.3152,0.6622154,0,2.595721,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1127114,2.020514,2.076577,0,13.221
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.213836,92.47523,69.75536,3.298016,3.298016,1.25,0,0.50625,3.298016,67.1263,0.05802982,0,2.213836,2.155806,2.048016,0,0,0,10.62527,0,0,0,14.00003,100,0.1127114,3.627818,1.771069,5,12.83911
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.692681,86.84705,70.25821,0.4375073,0.4375073,0,0,0,0.4375073,386.8921,1.232147,0,1.692681,0.460534,0.4375073,0,0,0,10.62527,0,0,0,14.00003,100,0.1127114,0.481258,1.354145,0,12.31796
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.006771,80.18379,70.8214,1.06732,1.06732,0,0,0,1.06732,94.32699,0,0,1.006771,1.123495,1.06732,0,0,0,10.62527,0,0.116724,-0.116724,13.87699,99.12116,0.1127114,1.174052,0.805417,0,11.63205
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,69.92632,69.92632,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0.150886,0.1433417,0,0,0.1296933,10.50855,0,0.150886,-0.150886,13.71794,97.98511,0.1127114,0.1576759,0,0,10.50855
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,67.54282,67.54282,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,1.673355,1.589687,0,0,0.2973444,10.35766,0,1.673355,-1.673355,11.95407,85.38605,0.1127114,1.748656,0,0,10.35766
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,65.22971,65.22971,3.163188,3.163188,1.25,0,0.50625,3.163188,0,0,4.440892E-16,0,2.013881,1.913187,0,0,2.156627,8.68431,0,2.013881,-2.013881,9.831254,70.22311,0.1127114,3.479506,0,5,8.68431
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,62.67523,62.67523,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.394273,6.670428,3.33,0,3.33,12.99037,92.78817,0.1130558,0,0,5,6.670428
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,59.96989,59.96989,2.427135,2.427135,0,0,0,2.427135,0,0,0,0,2.554879,2.427135,0,0,1.064273,9.667428,0,2.554879,-2.554879,10.29729,73.55193,0.1130558,2.669848,0,0,9.667428
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,57.13382,57.13382,0.5228813,0.5228813,0,0,0,0.5228813,0,0,0,0,0.5504013,0.5228813,0,0,3.903028,7.112549,0,0.5504013,-0.5504013,9.717117,69.40784,0.1130558,0.5751694,0,0,7.112549
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,54.93134,54.93134,0.2012921,0.2012921,0,0,0,0.2012921,0,0,2.775558E-17,0,0.2118864,0.2012921,0,0,4.514585,6.562148,0,0.2118864,-0.2118864,9.493769,67.8125,0.1130558,0.2214213,0,0,6.562148
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,53.34233,53.34233,0.1031971,0.1031971,0,0,0,0.1031971,0,0,0,0,0.1086285,0.1031971,0,0,4.750014,6.350262,0,0.1086285,-0.1086285,9.379265,66.99461,0.1130558,0.1135168,0,0,6.350262
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,51.59241,51.59241,0.3462741,0.3462741,0,0,0,0.3462741,0,0,0,0,0.3644991,0.3462741,0,0,4.870712,6.241633,0,0.3644991,-0.3644991,8.995049,64.25022,0.1130558,0.3809015,0,0,6.241633
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,50.09392,50.09392,0.7096414,0.7096414,0,0,0,0.7096414,0,0,1.110223E-16,0,0.7469909,0.7096414,0,0,5.275711,5.877134,0,0.7469909,-0.7469909,8.207651,58.62597,0.1130558,0.7806055,0,0,5.877134
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,48.87703,48.87703,0.4475307,0.4475307,0,0,0,0.4475307,0,0,0,0,0.471085,0.4475307,0,0,6.105701,5.130143,0,0.471085,-0.471085,7.711084,55.07906,0.1130558,0.4922838,0,0,5.130143
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,47.5495,47.5495,0.2543437,0.2543437,0,0,0,0.2543437,0,0,0,0,0.2677302,0.2543437,0,0,6.629129,4.659058,0,0.2677302,-0.2677302,7.428872,53.06326,0.1130558,0.2797781,0,0,4.659058
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,46.4734,46.4734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.926607,4.391328,0,0,0,7.428872,53.06326,0.1130558,0,0,0,4.391328
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8279802,51.97677,45.6789,0.5919772,0.5919772,0,0,0,0.5919772,139.8669,0,0,0.8279802,0.6231339,0.5919772,0,0,6.926607,4.391328,0.2048463,0,0.2048463,7.623206,54.45136,0.11303,0.6511749,0.6623842,0,5.219308
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.661755,57.99442,44.83411,1.356718,1.356718,0,0,0,1.356718,122.4834,0,0,1.661755,1.428125,1.356718,0,0,6.721761,4.57569,0.2336307,0,0.2336307,7.844848,56.03451,0.1130006,1.49239,1.329404,0,6.237445
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.345557,66.69243,46.95613,0,0,0,0,0,0,0,0,0,2.345557,0,0,0,0,6.48813,4.785957,2.345557,0,2.345557,10.07004,71.9287,0.1127058,0,1.876446,0,7.131515
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.753114,77.46175,52.38692,0.268367,0.268367,0,0,0,0.268367,1025.876,0,0,2.753114,0.2824916,0.268367,0,0,4.142572,6.896959,2.470622,0,2.470622,12.41388,88.67037,0.1123971,0.2952037,2.202491,0,9.650073
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,2.940555,86.42889,57.70707,0,0,0,0,0,0,0,1.268605,0,2.940555,0,0,0,0,1.67195,9.120519,1.67195,0,1.67195,14.00003,100,0.1121891,0,2.352444,0,12.06107
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,2.960915,92.35883,62.00141,1.23672,1.23672,0,0,0,1.23672,239.4167,1.659105,0,2.960915,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1121891,1.360392,2.368732,0,13.58619
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,2.845861,95.00369,65.16936,0.8064978,0.8064978,0,0,0,0.8064978,352.8665,1.996916,0,2.845861,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1121891,0.8871475,2.276689,0,13.47114
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.587013,95.37215,68.16635,0.7236924,0.7236924,0,0,0,0.7236924,357.4741,1.825231,0,2.587013,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1121891,0.7960616,2.06961,0,13.21229
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.204978,92.57394,69.92632,0.03790252,0.03790252,0,0,0,0.03790252,5817.496,2.16508,0,2.204978,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1121891,0.04169277,1.763982,0,12.83025
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.683876,86.94469,70.42918,0,0,0,0,0,0,0,1.683876,0,1.683876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1121891,0,1.347101,0,12.30915
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,0.9983155,80.28325,70.99237,1.159155,1.159155,0,0,0,1.159155,86.1244,0,0,0.9983155,1.220163,1.159155,0,0,0,10.62527,0,0.221848,-0.221848,13.76618,98.32966,0.1121891,1.275071,0.7986524,0,11.62359
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,70.08724,70.08724,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0.6378282,0.6059368,0,0,0.2464977,10.40343,0,0.6378282,-0.6378282,13.09385,93.52731,0.1121891,0.6665304,0,0,10.40343
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,67.71378,67.71378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9551957,9.765598,0,0,0,13.09385,93.52731,0.1121891,0,0,0,9.765598
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,65.45096,65.45096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9551957,9.765598,0,0,0,13.09385,93.52731,0.1121891,0,0,0,9.765598
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,62.90654,62.90654,0.2913913,0.2913913,0,0,0,0.2913913,0,0,5.551115E-17,0,0.3067276,0.2913913,0,0,0.9551957,9.765598,0,0.3067276,-0.3067276,12.77053,91.2179,0.1121891,0.3205304,0,0,9.765598
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,60.13081,60.13081,0.02600851,0.02600851,0,0,0,0.02600851,0,0,3.469447E-18,0,0.02737738,0.02600851,0,0,1.296004,9.45887,0,0.02737738,-0.02737738,12.74167,91.01176,0.1121891,0.02860936,0,0,9.45887
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,57.30479,57.30479,0.2275326,0.2275326,0,0,0,0.2275326,0,0,2.775558E-17,0,0.239508,0.2275326,0,0,1.326424,9.431493,0,0.239508,-0.239508,12.48921,89.20845,0.1121891,0.2502859,0,0,9.431493
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,55.10231,55.10231,0.6588865,0.6588865,0,0,0,0.6588865,0,0,1.110223E-16,0,0.6935647,0.6588865,0,0,1.592543,9.191985,0,0.6935647,-0.6935647,11.75813,83.98646,0.1121891,0.7247751,0,0,9.191985
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,53.5133,53.5133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.363171,8.498421,0,0,0,11.75813,83.98646,0.1121891,0,0,0,8.498421
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,51.79355,51.79355,0.09585027,0.09585027,0,0,0,0.09585027,0,0,0,0,0.100895,0.09585027,0,0,2.363171,8.498421,0,0.100895,-0.100895,11.65177,83.22679,0.1121891,0.1054353,0,0,8.498421
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,50.26489,50.26489,0.1070261,0.1070261,0,0,0,0.1070261,0,0,1.387779E-17,0,0.112659,0.1070261,0,0,2.475276,8.397525,0,0.112659,-0.112659,11.53302,82.37856,0.1121891,0.1177287,0,0,8.397525
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,49.04799,49.04799,0.2547148,0.2547148,0,0,0,0.2547148,0,0,5.551115E-17,0,0.2681208,0.2547148,0,0,2.600453,8.284866,0,0.2681208,-0.2681208,11.2504,80.35982,0.1121891,0.2801862,0,0,8.284866
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,47.74059,47.74059,0.3176073,0.3176073,0,0,0,0.3176073,0,0,5.551115E-17,0,0.3343235,0.3176073,0,0,2.898365,8.016746,0,0.3343235,-0.3343235,10.89799,77.84263,0.1121891,0.3493681,0,0,8.016746
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,46.64437,46.64437,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0.4000806,0.3800766,0,0,3.269836,7.682422,0,0.4000806,-0.4000806,10.47627,74.83033,0.1121891,0.4180843,0,0,7.682422
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2257154,47.54793,45.88004,0.6992452,0.6992452,0,0,0,0.6992452,32.27987,0,1.110223E-16,0.2257154,0.7360476,0.6992452,0,0,3.71437,7.282341,0,0.5103322,-0.5103322,9.93833,70.98793,0.1121891,0.7691697,0.1805723,0,7.508057
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.173863,62.85863,45.05536,0.9470031,0.9470031,0,0,0,0.9470031,229.5519,0,0,2.173863,0.9968453,0.9470031,0,0,4.281405,6.772009,1.177018,0,1.177018,11.05495,78.96375,0.1120431,1.041703,1.73909,0,8.945872
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.340477,66.93527,47.20756,1.467695,1.467695,0,0,0,1.467695,159.4661,0,0,2.340477,1.544943,1.467695,0,0,3.104388,7.831325,0.7955346,0,0.7955346,11.80966,84.35453,0.1119446,1.614465,1.872382,0,10.1718
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.7465,77.66054,52.60817,2.663239,2.663239,0,0,0,2.663239,103.1263,0,0,2.7465,2.80341,2.663239,0,0,2.308853,8.547306,0,0.05691046,-0.05691046,11.74967,83.92603,0.1119446,2.929563,2.1972,0,11.29381
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,2.932281,86.62433,57.93838,2.016574,2.016574,0,0,0,2.016574,145.4091,0,0,2.932281,2.12271,2.016574,0,0,2.372087,8.490396,0.8095717,0,0.8095717,12.5177,89.41193,0.1118446,2.218231,2.345825,0,11.42268
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,2.953052,92.47971,62.17238,0,0,0,0,0,0,0,1.390536,0,2.953052,0,0,0,0,1.562515,9.21901,1.562515,0,1.562515,14.00003,100,0.1116521,0,2.362441,0,12.17206
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,2.837403,95.11384,65.34033,0.5940186,0.5940186,0,0,0,0.5940186,477.6624,2.212121,0,2.837403,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1116521,0.6534204,2.269923,0,13.46268
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.578234,95.47442,68.33732,0,0,0,0,0,0,0,2.578234,0,2.578234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1116521,0,2.062587,0,13.20351
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.196234,92.66157,70.08724,0.693384,0.693384,0,0,0,0.693384,316.7414,1.466356,0,2.196234,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1116521,0.7627224,1.756987,0,12.82151
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.675037,87.04181,70.60014,0.9922178,0.9922178,0,0,0,0.9922178,168.8175,0.6305972,0,1.675037,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1116521,1.09144,1.34003,0,12.30031
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.223431,82.77174,71.16334,1.142123,1.142123,0,0,0,1.142123,107.1191,0.02119709,0,1.223431,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1116521,1.256335,0.978745,0,11.84871
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,70.20792,70.20792,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1116521,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,67.88476,67.88476,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1116521,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,65.62193,65.62193,2.529288,2.529288,5,0,1.53,2.529288,0,0,0,0,0,0,2.470712,2.347177,6.540871,4.73849,2.347177,0,2.347177,10.02154,71.58228,0.1121876,2.782217,0,5,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,63.07751,63.07751,2.822353,2.822353,5,0,1.53,2.822353,0,0,0,0,0,0,2.177647,2.068764,4.193695,6.850949,2.068764,0,2.068764,11.98414,85.60085,0.1126573,3.104589,0,5,6.850949
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,60.30178,60.30178,2.08382,2.08382,0,0,0,2.08382,0,0,0,0,2.193495,2.08382,0,0,2.12493,8.712837,0,2.193495,-2.193495,9.671995,69.08554,0.1126573,2.292202,0,0,8.712837
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,57.50593,57.50593,0.5144444,0.5144444,0,0,0,0.5144444,0,0,1.110223E-16,0,0.5415204,0.5144444,0,0,4.562147,6.519342,0,0.5415204,-0.5415204,9.101183,65.00832,0.1126573,0.5658888,0,0,6.519342
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,55.29339,55.29339,0.01549015,0.01549015,0,0,0,0.01549015,0,0,0,0,0.01630542,0.01549015,0,0,5.163836,5.977821,0,0.01630542,-0.01630542,9.083996,64.88555,0.1126573,0.01703916,0,0,5.977821
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,53.68427,53.68427,0.2416603,0.2416603,0,0,0,0.2416603,0,0,5.551115E-17,0,0.2543793,0.2416603,0,0,5.181953,5.961516,0,0.2543793,-0.2543793,8.815856,62.97028,0.1126573,0.2658263,0,0,5.961516
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,51.98464,51.98464,0.2689373,0.2689373,0,0,0,0.2689373,0,0,5.551115E-17,0,0.283092,0.2689373,0,0,5.464597,5.707137,0,0.283092,-0.283092,8.517451,60.83881,0.1126573,0.2958311,0,0,5.707137
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,50.46603,50.46603,0.2927139,0.2927139,0,0,0,0.2927139,0,0,5.551115E-17,0,0.3081199,0.2927139,0,0,5.779144,5.424045,0,0.3081199,-0.3081199,8.192664,58.51891,0.1126573,0.3219853,0,0,5.424045
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,49.24913,49.24913,0.4351515,0.4351515,0,0,0,0.4351515,0,0,5.551115E-17,0,0.4580542,0.4351515,0,0,6.121499,5.115925,0,0.4580542,-0.4580542,7.709833,55.07012,0.1126573,0.4786666,0,0,5.115925
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,47.91155,47.91155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.630448,4.657871,0,0,0,7.709833,55.07012,0.1126573,0,0,0,4.657871
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,46.83545,46.83545,0.5852824,0.5852824,0,0,0,0.5852824,0,0,0,0,0.6160868,0.5852824,0,0,6.630448,4.657871,0,0.6160868,-0.6160868,7.06042,50.43147,0.1126573,0.6438107,0,0,4.657871
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3623952,48.801,46.10129,0.5826388,0.5826388,0,0,0,0.5826388,62.19895,1.110223E-16,0,0.3623952,0.613304,0.5826388,0,0,7.314989,4.041784,0,0.2509088,-0.2509088,6.795939,48.54232,0.1126573,0.6409026,0.2899162,0,4.404179
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.657195,58.45185,45.28667,1.034601,1.034601,0,0,0,1.034601,160.1772,0,0,1.657195,1.089053,1.034601,0,0,7.593777,3.790875,0.5681413,0,0.5681413,7.334925,52.39222,0.1125872,1.138061,1.325756,0,5.44807
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.335585,67.15649,47.43887,0,0,0,0,0,0,0,0,0,2.335585,0,0,0,0,7.025635,4.302202,2.335585,0,2.335585,9.550655,68.21883,0.1122999,0,1.868468,0,6.637788
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.739011,77.89904,52.86965,2.1422,2.1422,0,0,0,2.1422,127.8597,0,0,2.739011,2.254948,2.1422,0,0,4.69005,6.404229,0.4840629,0,0.4840629,10.00988,71.49899,0.1122405,2.35642,2.191208,0,9.14324
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,2.924343,86.79776,58.14958,2.40855,2.40855,0,0,0,2.40855,121.4151,0,0,2.924343,2.535316,2.40855,0,0,4.205987,6.839886,0.3890275,0,0.3890275,10.37894,74.13515,0.1121928,2.649405,2.339475,0,9.764229
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,2.94395,92.65073,62.39363,0.2937556,0.2937556,0,0,0,0.2937556,1002.177,0,0,2.94395,0.3092164,0.2937556,0,0,3.81696,7.190011,2.634733,0,2.634733,12.87847,91.98888,0.111871,0.3231311,2.35516,0,10.13396
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,2.827744,95.27422,65.56159,0.9150679,0.9150679,0,0,0,0.9150679,309.0201,0.6822881,0,2.827744,0.9632293,0.9150679,0,0,1.182226,9.561271,1.182226,0,1.182226,14.00003,100,0.1117273,1.006575,2.262195,0,12.38901
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.568369,95.62701,68.55858,1.240216,1.240216,0,0,0,1.240216,207.0904,1.262878,0,2.568369,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1117273,1.364238,2.054695,0,13.19364
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.187271,92.75865,70.25821,0,0,0,0,0,0,0,2.187271,0,2.187271,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1117273,0,1.749817,0,12.81254
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.666168,87.13846,70.77112,0.7194805,0.7194805,0,0,0,0.7194805,231.5794,0.9088205,0,1.666168,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1117273,0.7914286,1.332935,0,12.29144
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,0.9813177,80.48095,71.3343,0,0,0,0,0,0,0,0.9813177,0,0.9813177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1117273,0,0.7850541,0,11.60659
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,70.36884,70.36884,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1117273,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,68.05573,68.05573,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1117273,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,65.84319,65.84319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1117273,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,63.29876,63.29876,2.88773,2.88773,0,0,0,2.88773,0,0,4.440892E-16,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1117273,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,60.53309,60.53309,2.583573,2.583573,0,0,0,2.583573,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1117273,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,57.72718,57.72718,0.07660033,0.07660033,0,0,0,0.07660033,0,0,1.387779E-17,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1117273,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,55.49453,55.49453,0.3624798,0.3624798,0,0,0,0.3624798,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1117273,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,53.88541,53.88541,0.09365138,0.09365138,0,0,0,0.09365138,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1117273,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,52.18578,52.18578,0.8037275,0.8037275,0,0,0,0.8037275,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1117273,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,50.68728,50.68728,0.4930706,0.4930706,0,0,0,0.4930706,0,0,5.551115E-17,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1117273,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,49.47039,49.47039,0.2667361,0.2667361,3.771999,0,1.194756,0.2667361,0,0,0,0,0,0,3.505263,3.33,11.58163,0.2018074,3.33,0,3.33,6.171844,44.08451,0.1121529,0.2934097,0,5,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,48.14286,48.14286,0.3471606,0.3471606,3.852424,0,1.216712,0.3471606,0,0,0,0,0,0,3.505263,3.33,8.25163,3.198807,3.33,0,3.33,9.33096,66.64958,0.1126019,0.3818766,0,5,3.198807
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,47.06676,47.06676,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,3.505263,3.33,4.92163,6.195807,3.33,0,3.33,12.49008,89.21465,0.1130487,0.3856457,0,5,6.195807
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5013297,50.09909,46.3326,0.4016626,0.4016626,0,0,0,0.4016626,124.8136,0,0,0.5013297,0.4228027,0.4016626,0,0,1.59163,9.192807,0.078527,0,0.078527,12.56457,89.74677,0.1130392,0.4418288,0.4010638,0,9.694138
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.65449,58.70449,45.5381,2.161844,2.161844,0,0,0,2.161844,76.53139,0,0,1.65449,2.275626,2.161844,0,0,1.513103,9.263482,0,0.6211361,-0.6211361,11.90984,85.0701,0.1130392,2.378029,1.323592,0,10.91797
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.330275,67.39697,47.6903,0.7936689,0.7936689,0,0,0,0.7936689,293.608,0,0,2.330275,0.835441,0.7936689,0,0,2.203254,8.642345,1.494834,0,1.494834,13.32796,95.19954,0.1128577,0.8730358,1.86422,0,10.97262
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.731605,78.12594,53.12108,0.7861387,0.7861387,0,0,0,0.7861387,347.4711,1.19567,0,2.731605,0.8275145,0.7861387,0,0,0.7084197,9.987697,0.7084197,0,0.7084197,14.00003,100,0.112772,0.8647526,2.185284,0,12.7193
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,2.915872,86.99037,58.38089,0.02841936,0.02841936,0,0,0,0.02841936,10260.16,2.885957,0,2.915872,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.112772,0.0312613,2.332698,0,13.54115
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.643046,103.9205,62.62494,0.6691964,0.6691964,0,0,0,0.6691964,544.3912,2.938629,0,3.643046,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.112772,0.7361161,2.914437,0,14.26832
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.393767,104.4468,65.7929,0.5765817,0.5765817,0,0,0,0.5765817,588.6013,2.786839,0,3.393767,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.112772,0.6342399,2.715014,0,14.01904
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.196759,105.5776,68.78989,2.611655,2.611655,0,0,0,2.611655,122.4036,0.4476489,0,3.196759,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.112772,2.87282,2.557407,0,13.82203
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.65596,99.41154,70.48952,0.3311624,0.3311624,0,0,0,0.3311624,802.0115,2.307369,0,2.65596,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.112772,0.3642786,2.124768,0,13.28123
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.656663,87.28566,70.99237,0,0,0,0,0,0,0,1.656663,0,1.656663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112772,0,1.325331,0,12.28194
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,0.9727714,80.57915,71.50528,1.771017,1.771017,0,0,0,1.771017,54.92728,0,2.220446E-16,0.9727714,1.864228,1.771017,0,0,0,10.62527,0,0.891457,-0.891457,13.06035,93.28802,0.112772,1.948119,0.7782171,0,11.59805
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,70.60014,70.60014,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0.9448074,0.897567,0,0,0.9905078,9.733817,0,0.9448074,-0.9448074,12.06444,86.17437,0.112772,0.9873237,0,0,9.733817
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,68.27698,68.27698,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,1.798138,1.708231,0,0,2.040294,8.78901,0,1.798138,-1.798138,10.16903,72.6358,0.112772,1.879054,0,0,8.78901
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,66.01415,66.01415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038225,6.990872,0,0,0,10.16903,72.6358,0.112772,0,0,0,6.990872
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,63.53008,63.53008,2.404932,2.404932,0,0,0,2.404932,0,0,0,0,2.531508,2.404932,0,0,4.038225,6.990872,0,2.531508,-2.531508,7.500588,53.57552,0.112772,2.645426,0,0,6.990872
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,60.75434,60.75434,3.236544,3.236544,1.25,0,0.50625,3.236544,0,0,0,0,2.091099,1.986544,0,0,6.851011,4.459364,0,2.091099,-2.091099,5.296376,37.83118,0.112772,3.560198,0,5,4.459364
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,57.89816,57.89816,0.5394329,0.5394329,4.044696,0,1.269202,0.5394329,0,0,0,0,0,0,3.505263,3.33,9.174455,2.368265,3.33,0,3.33,8.455492,60.39625,0.1132768,0.5933762,0,5,2.368265
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,55.6655,55.6655,0.6390595,0.6390595,4.144323,0,1.2964,0.6390595,0,0,0,0,0,0,3.505263,3.33,5.844454,5.365265,3.33,0,3.33,11.61461,82.96131,0.1138102,0.7029654,0,5,5.365265
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,54.05638,54.05638,0.3282425,0.3282425,0,0,0,0.3282425,0,0,5.551115E-17,0,0.3455184,0.3282425,0,0,2.514454,8.362266,0,0.3455184,-0.3455184,11.2504,80.35983,0.1138102,0.3610667,0,0,8.362266
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,52.35675,52.35675,0.4380916,0.4380916,0,0,0,0.4380916,0,0,0,0,0.4611491,0.4380916,0,0,2.898364,8.016747,0,0.4611491,-0.4611491,10.76431,76.88774,0.1138102,0.4819008,0,0,8.016747
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,50.85825,50.85825,0.2025793,0.2025793,0,0,0,0.2025793,0,0,2.775558E-17,0,0.2132414,0.2025793,0,0,3.410751,7.555598,0,0.2132414,-0.2132414,10.53953,75.2822,0.1138102,0.2228372,0,0,7.555598
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,49.67153,49.67153,0.4100173,0.4100173,0,0,0,0.4100173,0,0,5.551115E-17,0,0.4315972,0.4100173,0,0,3.647686,7.342357,0,0.4315972,-0.4315972,10.08459,72.03261,0.1138102,0.4510191,0,0,7.342357
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,48.344,48.344,0.5610597,0.5610597,0,0,0,0.5610597,0,0,0,0,0.5905892,0.5610597,0,0,4.127239,6.910759,0,0.5905892,-0.5905892,9.462049,67.58594,0.1138102,0.6171657,0,0,6.910759
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,47.2679,47.2679,0.4889288,0.4889288,0,0,0,0.4889288,0,0,0,0,0.5146619,0.4889288,0,0,4.783449,6.32017,0,0.5146619,-0.5146619,8.919549,63.71093,0.1138102,0.5378217,0,0,6.32017
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5272636,50.52628,46.55386,0.1716857,0.1716857,0,0,0,0.1716857,307.1099,0,0,0.5272636,0.1807217,0.1716857,0,0,5.355296,5.805508,0.3465419,0,0.3465419,9.248307,66.0592,0.1137682,0.1888542,0.4218109,0,6.332772
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.159926,63.56651,45.78952,1.713874,1.713874,0,0,0,1.713874,126.026,0,0,2.159926,1.804078,1.713874,0,0,5.008754,6.117396,0.3558483,0,0.3558483,9.585895,68.47054,0.1137251,1.885261,1.727941,0,8.277322
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.324849,67.63625,47.94172,2.676496,2.676496,0,0,0,2.676496,86.86167,0,0,2.324849,2.817364,2.676496,0,0,4.652905,6.437659,0,0.492515,-0.492515,9.066738,64.76228,0.1137251,2.944146,1.85988,0,8.762508
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.724663,78.3207,53.34233,0.459489,0.459489,0,0,0,0.459489,592.9769,0,0,2.724663,0.4836726,0.459489,0,0,5.200144,5.945144,2.240991,0,2.240991,11.19273,79.9479,0.1134544,0.5054379,2.179731,0,8.669807
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,2.907523,87.1713,58.60215,2.65303,2.65303,0,0,0,2.65303,109.5925,0,0,2.907523,2.792663,2.65303,0,0,2.959153,7.962036,0.1148595,0,0.1148595,11.30169,80.72623,0.1134406,2.918333,2.326018,0,10.86956
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,2.925267,92.99898,62.8462,1.355118,1.355118,0,0,0,1.355118,215.868,0,0,2.925267,1.42644,1.355118,0,0,2.844294,8.06541,1.498827,0,1.498827,12.72361,90.88271,0.1132604,1.49063,2.340214,0,10.99068
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,2.809109,95.55009,65.96387,1.36626,1.36626,0,0,0,1.36626,205.6058,0.02547359,0,2.809109,1.438168,1.36626,0,0,1.345467,9.414353,1.345467,0,1.345467,14.00003,100,0.113099,1.502886,2.247287,0,12.22346
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.549287,95.88811,68.96085,1.590726,1.590726,0,0,0,1.590726,160.2593,0.8748383,0,2.549287,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.113099,1.749799,2.03943,0,13.17456
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.168207,93.0122,70.66048,0.819523,0.819523,0,0,0,0.819523,264.5695,1.305552,0,2.168207,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.113099,0.9014753,1.734566,0,12.79348
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.647756,87.38157,71.16334,0.757794,0.757794,0,0,0,0.757794,217.4411,0.8500779,0,1.647756,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.113099,0.8335734,1.318205,0,12.27303
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.240307,83.51353,71.67625,1.828059,1.828059,0,0,0,1.828059,67.84833,0,0,1.240307,1.924273,1.828059,0,0,0,10.62527,0,0.6839651,-0.6839651,13.27907,94.85028,0.113099,2.010865,0.992246,0,11.86558
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,70.77112,70.77112,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0.3284371,0.3120153,0,0,0.7599613,9.941309,0,0.3284371,-0.3284371,12.93286,92.3774,0.113099,0.3432168,0,0,9.941309
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,68.44794,68.44794,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,2.747913,2.610517,0,0,1.124891,9.612872,0,2.747913,-2.747913,10.03631,71.68777,0.113099,4.246569,0,5,9.612872
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,66.24546,66.24546,3.296655,3.296655,5,0,1.53,3.296655,0,0,0,0,0,0,1.703345,1.618177,4.178128,6.864959,1.618177,0,1.618177,11.57145,82.65302,0.1134516,3.626321,0,5,6.864959
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,63.70104,63.70104,1.255339,1.255339,0,0,0,1.255339,0,0,2.220446E-16,0,1.321409,1.255339,0,0,2.559951,8.321319,0,1.321409,-1.321409,10.17856,72.70384,0.1134516,1.380873,0,0,8.321319
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,60.92531,60.92531,0.871973,0.871973,0,0,0,0.871973,0,0,0,0,0.9178663,0.871973,0,0,4.028183,6.999909,0,0.9178663,-0.9178663,9.211042,65.79302,0.1134516,0.9591703,0,0,6.999909
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,58.09929,58.09929,0.2675802,0.2675802,0,0,0,0.2675802,0,0,0,0,0.2816633,0.2675802,0,0,5.048035,6.082043,0,0.2816633,-0.2816633,8.914143,63.67232,0.1134516,0.2943382,0,0,6.082043
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,55.86664,55.86664,0.3206745,0.3206745,0,0,0,0.3206745,0,0,5.551115E-17,0,0.3375521,0.3206745,0,0,5.360994,5.80038,0,0.3375521,-0.3375521,8.558331,61.13082,0.1134516,0.3527419,0,0,5.80038
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,54.24746,54.24746,0.1226797,0.1226797,0,0,0,0.1226797,0,0,1.387779E-17,0,0.1291365,0.1226797,0,0,5.736052,5.462828,0,0.1291365,-0.1291365,8.42221,60.15852,0.1134516,0.1349477,0,0,5.462828
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,52.52771,52.52771,0.128815,0.128815,0,0,0,0.128815,0,0,2.775558E-17,0,0.1355947,0.128815,0,0,5.879537,5.333691,0,0.1355947,-0.1355947,8.279281,59.1376,0.1134516,0.1416965,0,0,5.333691
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,51.05939,51.05939,0.1556915,0.1556915,0,0,0,0.1556915,0,0,2.775558E-17,0,0.1638858,0.1556915,0,0,6.030198,5.198096,0,0.1638858,-0.1638858,8.106529,57.90367,0.1134516,0.1712607,0,0,5.198096
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,49.84249,49.84249,0.2978413,0.2978413,0,0,0,0.2978413,0,0,5.551115E-17,0,0.3135172,0.2978413,0,0,6.212293,5.034211,0,0.3135172,-0.3135172,7.776053,55.54313,0.1134516,0.3276255,0,0,5.034211
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,48.56526,48.56526,0.3336591,0.3336591,0,0,0,0.3336591,0,0,0,0,0.3512201,0.3336591,0,0,6.560645,4.720694,0,0.3512201,-0.3512201,7.405835,52.89872,0.1134516,0.367025,0,0,4.720694
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,47.48916,47.48916,0.108527,0.108527,0,0,0,0.108527,0,0,1.387779E-17,0,0.114239,0.108527,0,0,6.95089,4.369473,0,0.114239,-0.114239,7.285417,52.03859,0.1134516,0.1193797,0,0,4.369473
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3631105,49.5026,46.78517,0,0,0,0,0,0,0,0,0,0.3631105,0,0,0,0,7.077822,4.255234,0.3631105,0,0.3631105,7.629893,54.49913,0.1134081,0,0.2904884,0,4.618345
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.898244,61.41106,46.02084,0.2680123,0.2680123,0,0,0,0.2680123,708.2676,0,0,1.898244,0.2821182,0.2680123,0,0,6.714712,4.582034,1.616126,0,1.616126,9.163085,65.45048,0.1132148,0.2948135,1.518595,0,6.480278
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.463511,69.25706,48.14286,0,0,0,0,0,0,0,0,0,2.463511,0,0,0,0,5.098586,6.036547,2.463511,0,2.463511,11.50018,82.14395,0.1129215,0,1.970809,0,8.500058
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.780344,79.20525,53.54347,1.151769,1.151769,0,0,0,1.151769,241.3977,0,0,2.780344,1.212388,1.151769,0,0,2.635075,8.253707,1.567955,0,1.567955,12.98767,92.76888,0.1127355,1.266946,2.224275,0,11.03405
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.580957,96.94029,58.77311,0,0,0,0,0,0,0,2.513837,0,3.580957,0,0,0,0,1.067119,9.664866,1.067119,0,1.067119,14.00003,100,0.1126094,0,2.864765,0,13.24582
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,2.98891,94.11683,63.01717,1.227874,1.227874,0,0,0,1.227874,243.4216,1.696411,0,2.98891,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1126094,1.350662,2.391128,0,13.61418
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,2.974459,98.17892,66.13483,2.79756,2.79756,0,0,0,2.79756,106.3233,0.02965861,0,2.974459,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1126094,3.077316,2.379567,0,13.59973
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.540277,95.98648,69.13182,2.806439,2.806439,0,0,0,2.806439,90.51602,0,4.440892E-16,2.540277,2.954147,2.806439,0,0,0,10.62527,0,0.4138694,-0.4138694,13.56377,96.88389,0.1126094,3.087083,2.032222,0,13.16555
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.159298,93.09711,70.8214,0.6284256,0.6284256,0,0,0,0.6284256,343.6044,1.037943,0,2.159298,0.6615006,0.6284256,0,0,0.4598549,10.2114,0.4598549,0,0.4598549,14.00003,100,0.1125551,0.6912681,1.727438,0,12.3707
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.638836,87.47719,71.3343,0,0,0,0,0,0,0,1.638836,0,1.638836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125551,0,1.311068,0,12.26411
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9233363,80.45146,71.84721,1.865942,1.865942,0,0,0,1.865942,49.48364,0,2.220446E-16,0.9233363,1.96415,1.865942,0,0,0,10.62527,0,1.040814,-1.040814,12.90291,92.16349,0.1125551,2.052537,0.738669,0,11.54861
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,70.94209,70.94209,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,1.256587,1.193758,0,0,1.15646,9.58446,0,1.256587,-1.256587,11.57835,82.70237,0.1125551,1.313134,0,0,9.58446
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,68.61892,68.61892,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,2.127852,2.02146,0,0,2.552668,8.327873,0,2.127852,-2.127852,9.335402,66.6813,0.1125551,3.598606,0,5,8.327873
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,66.35609,66.35609,0.7189583,0.7189583,4.224222,0,1.318213,0.7189583,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.916948,6.200021,3.33,0,3.33,12.49452,89.24637,0.1131061,0.7908542,0,5,6.200021
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,63.87201,63.87201,3.040555,3.040555,1.25,0,0.50625,3.040555,0,0,4.440892E-16,0,1.884794,1.790555,0,0,1.586948,9.197021,0,1.884794,-1.884794,10.50777,75.05534,0.1131061,3.34461,0,5,9.197021
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,61.09628,61.09628,1.931706,1.931706,5,0,1.53,1.931706,0,0,0,0,0,0,3.068294,2.914879,3.681164,7.312227,2.914879,0,2.914879,13.27307,94.80743,0.1137321,2.124876,0,5,7.312227
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,58.27026,58.27026,0.292475,0.292475,0,0,0,0.292475,0,0,5.551115E-17,0,0.3078685,0.292475,0,0,0.7662846,9.935618,0,0.3078685,-0.3078685,12.94854,92.48942,0.1137321,0.3217225,0,0,9.935618
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,56.00744,56.00744,0.1179798,0.1179798,0,0,0,0.1179798,0,0,1.387779E-17,0,0.1241893,0.1179798,0,0,1.108361,9.627749,0,0.1241893,-0.1241893,12.81764,91.55437,0.1137321,0.1297778,0,0,9.627749
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,54.38826,54.38826,0.1026299,0.1026299,0,0,0,0.1026299,0,0,1.387779E-17,0,0.1080314,0.1026299,0,0,1.246349,9.50356,0,0.1080314,-0.1080314,12.70376,90.74098,0.1137321,0.1128928,0,0,9.50356
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,52.69868,52.69868,0.1472166,0.1472166,0,0,0,0.1472166,0,0,2.775558E-17,0,0.1549648,0.1472166,0,0,1.366384,9.395529,0,0.1549648,-0.1549648,12.54042,89.57422,0.1137321,0.1619382,0,0,9.395529
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,51.20019,51.20019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.538567,9.240564,0,0,0,12.54042,89.57422,0.1137321,0,0,0,9.240564
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,50.00341,50.00341,0.1507667,0.1507667,0,0,0,0.1507667,0,0,0,0,0.1587018,0.1507667,0,0,1.538567,9.240564,0,0.1587018,-0.1587018,12.37313,88.37932,0.1137321,0.1658434,0,0,9.240564
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,48.73623,48.73623,0.05103095,0.05103095,0,0,0,0.05103095,0,0,6.938894E-18,0,0.05371679,0.05103095,0,0,1.714902,9.081862,0,0.05371679,-0.05371679,12.31651,87.97487,0.1137321,0.05613405,0,0,9.081862
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,47.66013,47.66013,0.01156084,0.01156084,0,0,0,0.01156084,0,0,1.734723E-18,0,0.0121693,0.01156084,0,0,1.774587,9.028146,0,0.0121693,-0.0121693,12.30368,87.88325,0.1137321,0.01271692,0,0,9.028146
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4377575,50.29961,47.00642,0.2002777,0.2002777,0,0,0,0.2002777,218.5752,0,0,0.4377575,0.2108186,0.2002777,0,0,1.788109,9.015976,0.2269389,0,0.2269389,12.51897,89.42105,0.1137052,0.2203055,0.350206,0,9.453733
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.64635,59.38474,46.22197,0,0,0,0,0,0,0,0.08517961,0,1.64635,0,0,0,0,1.56117,9.220222,1.56117,0,1.56117,14.00003,100,0.1135207,0,1.31708,0,10.86657
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.315155,68.00893,48.344,0.9537106,0.9537106,0,0,0,0.9537106,242.7523,1.311249,0,2.315155,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1135207,1.049082,1.852124,0,12.94043
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.71122,78.66518,53.74461,1.730752,1.730752,0,0,0,1.730752,156.6499,0.8893762,0,2.71122,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1135207,1.903827,2.168976,0,13.33649
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,2.89271,87.42616,58.94408,2.1691,2.1691,0,0,0,2.1691,133.3599,0.6094466,0,2.89271,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1135207,2.38601,2.314168,0,13.51798
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,2.908774,93.22869,63.18814,0.6759138,0.6759138,0,0,0,0.6759138,430.347,2.197286,0,2.908774,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1135207,0.7435051,2.327019,0,13.53405
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.79177,95.74937,66.29575,0.3998555,0.3998555,0,0,0,0.3998555,698.1947,2.370869,0,2.79177,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1135207,0.4398411,2.233416,0,13.41704
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.53122,96.08402,69.3028,1.488279,1.488279,0,0,0,1.488279,170.077,0.9646108,0,2.53122,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1135207,1.637106,2.024976,0,13.15649
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.150192,93.19173,70.99237,0.8811691,0.8811691,0,0,0,0.8811691,244.0158,1.222646,0,2.150192,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1135207,0.969286,1.720154,0,12.77547
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.629907,87.57259,71.50528,0.3956344,0.3956344,0,0,0,0.3956344,411.9732,1.21345,0,1.629907,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1135207,0.4351978,1.303926,0,12.25518
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.9072099,80.4736,72.01818,0.5474184,0.5474184,0,0,0,0.5474184,165.7251,0.33098,0,0.9072099,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1135207,0.6021603,0.725768,0,11.53248
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,71.11305,71.11305,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1135207,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,68.78989,68.78989,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1135207,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,66.5874,66.5874,2.797818,2.797818,0,0,0,2.797818,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1135207,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,64.04298,64.04298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1135207,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,61.26725,61.26725,1.836604,1.836604,0,0,0,1.836604,0,0,2.220446E-16,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1135207,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,58.44123,58.44123,0.6273227,0.6273227,0,0,0,0.6273227,0,0,1.110223E-16,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1135207,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,56.19852,56.19852,0.03452741,0.03452741,0,0,0,0.03452741,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1135207,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,54.5894,54.5894,0.6800612,0.6800612,0,0,0,0.6800612,0,0,1.110223E-16,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1135207,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,52.88977,52.88977,0.142986,0.142986,0,0,0,0.142986,0,0,2.775558E-17,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1135207,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,51.39127,51.39127,0.4057024,0.4057024,3.910965,0,1.232694,0.4057024,0,0,0,0,0,0,3.505263,3.33,11.37161,0.3908271,3.33,0,3.33,6.371089,45.50769,0.1139653,0.4462726,0,5,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,50.23472,50.23472,0.7691754,0.7691754,4.274438,0,1.331922,0.7691754,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.041608,3.387827,3.33,0,3.33,9.530205,68.07275,0.1145207,0.8460929,0,5,3.387827
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,48.95748,48.95748,0.586323,0.586323,4.091586,0,1.282003,0.586323,0,0,0,0,0,0,3.505263,3.33,4.711608,6.384827,3.33,0,3.33,12.68932,90.63782,0.1150152,0.6449553,0,5,6.384827
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,47.89144,47.89144,0.3576798,0.3576798,0,0,0,0.3576798,0,0,5.551115E-17,0,0.3765051,0.3576798,0,0,1.381608,9.381827,0,0.3765051,-0.3765051,12.29245,87.80303,0.1150152,0.3934478,0,0,9.381827
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3617324,49.95282,47.23773,0.2896214,0.2896214,0,0,0,0.2896214,124.8984,0,0,0.3617324,0.3048646,0.2896214,0,0,1.799947,9.005322,0.05686783,0,0.05686783,12.3464,88.18839,0.1150085,0.3185835,0.2893859,0,9.367055
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.643143,59.63293,46.4734,1.203461,1.203461,0,0,0,1.203461,136.5348,0,0,1.643143,1.266801,1.203461,0,0,1.743079,9.056503,0.3763423,0,0.3763423,12.70343,90.73859,0.114964,1.323807,1.314514,0,10.69965
