Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.007028,75.6011,48.59543,0,0,0,0,0,0,0,1.640291,0,3.007028,0,0,0,0,1.366737,9.395211,1.366737,0,1.366737,14.00003,100,0.1148026,0,2.405622,0,12.40224
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.25875,85.62074,53.99604,0,0,0,0,0,0,0,3.25875,0,3.25875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148026,0,2.607,0,13.88402
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,2.883867,87.61337,59.17539,1.773462,1.773462,0,0,0,1.773462,162.6122,1.017065,0,2.883867,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1148026,1.950809,2.307094,0,13.50914
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,2.900412,93.34171,63.3591,1.318104,1.318104,0,0,0,1.318104,220.0442,1.512934,0,2.900412,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1148026,1.449914,2.320329,0,13.52569
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.782896,95.85259,66.46672,2.167483,2.167483,0,0,0,2.167483,128.393,0.5013348,0,2.782896,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1148026,2.384231,2.226316,0,13.40817
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.523326,96.11916,69.41342,1.209179,1.209179,0,0,0,1.209179,208.6809,1.250506,0,2.523326,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1148026,1.330097,2.018661,0,13.1486
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.595703,99.36817,71.11305,2.455557,2.455557,0,0,0,2.455557,105.7073,0.01090637,0,2.595703,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1148026,2.701113,2.076562,0,13.22098
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.830238,90.02144,71.61591,1.237721,1.237721,0,0,0,1.237721,147.8716,0.5273741,0,1.830238,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1148026,1.361493,1.464191,0,12.45551
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8176413,79.70438,72.12881,2.263621,2.263621,0,0,0,2.263621,36.12095,0,4.440892E-16,0.8176413,2.382759,2.263621,0,0,0,10.62527,0,1.565117,-1.565117,12.35025,88.21589,0.1148026,2.489983,0.6541131,0,11.44292
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,71.22368,71.22368,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0.638077,0.6061731,0,0,1.739019,9.060157,0,0.638077,-0.638077,11.67766,83.41167,0.1148026,0.6667904,0,0,9.060157
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,68.96085,68.96085,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,3.283395,3.119226,0,0,2.447994,8.42208,0,3.283395,-3.283395,8.216655,58.69027,0.1148026,4.806148,0,5,8.42208
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,66.75837,66.75837,4.021976,4.021976,5,0,1.53,4.021976,0,0,0,0,0,0,0.9780242,0.929123,6.09621,5.138685,0.929123,0,0.929123,9.098099,64.98629,0.1149976,4.424173,0,5,5.138685
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,64.26424,64.26424,2.47827,2.47827,5,0,1.53,2.47827,0,0,0,0,0,0,2.52173,2.395643,5.167088,5.974895,2.395643,0,2.395643,11.37081,81.21988,0.1154985,2.726097,0,5,5.974895
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,61.4885,61.4885,1.643837,1.643837,0,0,0,1.643837,0,0,2.220446E-16,0,1.730354,1.643837,0,0,2.771444,8.130975,0,1.730354,-1.730354,9.546852,68.19166,0.1154985,1.80822,0,0,8.130975
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,58.66249,58.66249,0.435498,0.435498,0,0,0,0.435498,0,0,5.551115E-17,0,0.4584189,0.435498,0,0,4.69406,6.40062,0,0.4584189,-0.4584189,9.063636,64.74013,0.1154985,0.4790478,0,0,6.40062
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,56.42983,56.42983,0.4530154,0.4530154,0,0,0,0.4530154,0,0,0,0,0.4768583,0.4530154,0,0,5.203414,5.942201,0,0.4768583,-0.4768583,8.560983,61.14976,0.1154985,0.4983169,0,0,5.942201
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,54.82071,54.82071,0.197178,0.197178,0,0,0,0.197178,0,0,0,0,0.2075558,0.197178,0,0,5.733257,5.465343,0,0.2075558,-0.2075558,8.3422,59.58702,0.1154985,0.2168958,0,0,5.465343
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,53.12108,53.12108,0.2846016,0.2846016,0,0,0,0.2846016,0,0,5.551115E-17,0,0.2995806,0.2846016,0,0,5.963874,5.257787,0,0.2995806,-0.2995806,8.026414,57.33142,0.1154985,0.3130617,0,0,5.257787
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,51.65276,51.65276,0.3905826,0.3905826,0,0,0,0.3905826,0,0,5.551115E-17,0,0.4111395,0.3905826,0,0,6.296742,4.958207,0,0.4111395,-0.4111395,7.593035,54.23586,0.1154985,0.4296408,0,0,4.958207
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,50.46603,50.46603,0.08620555,0.08620555,0,0,0,0.08620555,0,0,1.387779E-17,0,0.09074268,0.08620555,0,0,6.753563,4.547067,0,0.09074268,-0.09074268,7.497384,53.55264,0.1154985,0.0948261,0,0,4.547067
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,49.18879,49.18879,0.04650299,0.04650299,0,0,0,0.04650299,0,0,6.938894E-18,0,0.04895051,0.04650299,0,0,6.854389,4.456325,0,0.04895051,-0.04895051,7.445786,53.18408,0.1154985,0.05115328,0,0,4.456325
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,48.14286,48.14286,0.4005353,0.4005353,0,0,0,0.4005353,0,0,5.551115E-17,0,0.4216161,0.4005353,0,0,6.908778,4.407374,0,0.4216161,-0.4216161,7.001363,50.00964,0.1154985,0.4405888,0,0,4.407374
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,47.51933,47.51933,0.447628,0.447628,0,0,0,0.447628,0,0,0,0,0.4711874,0.447628,0,0,7.377241,3.985758,0,0.4711874,-0.4711874,6.504688,46.46196,0.1154985,0.4923908,0,0,3.985758
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.639498,59.91039,46.755,0.1008909,0.1008909,0,0,0,0.1008909,1625.02,0,0,1.639498,0.106201,0.1008909,0,0,7.900782,3.51457,1.533297,0,1.533297,7.959301,56.85204,0.1153175,0.11098,1.311598,0,5.154068
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.303029,68.50954,48.87703,2.512171,2.512171,0,0,0,2.512171,91.67485,0,4.440892E-16,2.303029,2.64439,2.512171,0,0,6.367485,4.894538,0,0.3413616,-0.3413616,7.599475,54.28185,0.1153175,2.763388,1.842423,0,7.197567
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.695456,79.10704,54.24746,0.1324786,0.1324786,0,0,0,0.1324786,2034.635,0,0,2.695456,0.1394512,0.1324786,0,0,6.746776,4.553176,2.556005,0,2.556005,10.02431,71.6021,0.1150171,0.1457265,2.156365,0,7.248632
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,2.876233,87.73754,59.34636,0.882761,0.882761,0,0,0,0.882761,325.8224,0,0,2.876233,0.9292221,0.882761,0,0,4.190771,6.853581,1.947011,0,1.947011,11.87141,84.79562,0.1147893,0.9710371,2.300987,0,9.729814
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,2.891976,93.45357,63.53008,1.79458,1.79458,0,0,0,1.79458,161.1506,0,0,2.891976,1.889032,1.79458,0,0,2.24376,8.60589,1.002944,0,1.002944,12.82289,91.59187,0.1146723,1.974038,2.313581,0,11.49787
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.773964,95.95486,66.63769,0.08592736,0.08592736,0,0,0,0.08592736,3228.267,1.442699,0,2.773964,0.09044985,0.08592736,0,0,1.240815,9.50854,1.240815,0,1.240815,14.00003,100,0.1145279,0.09452009,2.219172,0,12.28251
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.514183,96.21526,69.58439,0.8055443,0.8055443,0,0,0,0.8055443,312.1099,1.666242,0,2.514183,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1145279,0.8860987,2.011347,0,13.13946
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.132744,93.32854,71.28402,0.4059102,0.4059102,0,0,0,0.4059102,525.4227,1.70547,0,2.132744,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1145279,0.4465012,1.706195,0,12.75802
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.612766,87.70183,71.78687,0.1055921,0.1055921,0,0,0,0.1055921,1527.355,1.501617,0,1.612766,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1145279,0.1161513,1.290213,0,12.23804
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7321221,79.04897,72.29978,0.1121189,0.1121189,0,0,0,0.1121189,652.9872,0.6141022,0,0.7321221,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1145279,0.1233308,0.5856977,0,11.3574
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,71.39465,71.39465,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1145279,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,69.07148,69.07148,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1145279,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,66.91928,66.91928,3.224583,3.224583,1.25,0,0.50625,3.224583,0,0,0,0,2.078509,1.974583,0,0,1.723561,9.07407,0,2.078509,-2.078509,10.17397,72.6711,0.1145279,3.547041,0,5,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,64.4352,64.4352,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.033014,6.995561,3.33,0,3.33,13.33309,95.23617,0.1148341,0,0,5,6.995561
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,61.65947,61.65947,5.817328,5.817328,2.487328,0,0.8440406,5.817328,0,0,0,0,3.505263,3.33,0,0,0.7030145,9.992561,0,3.505263,-3.505263,9.638218,68.84428,0.1148341,6.399061,0,5,9.992561
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,58.83345,58.83345,0.113273,0.113273,3.618536,0,1.15286,0.113273,0,0,0,0,0,0,3.505263,3.33,4.597751,6.487298,3.33,0,3.33,12.79733,91.40934,0.1151729,0.1246003,0,5,6.487298
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,56.63097,56.63097,0.1373389,0.1373389,0,0,0,0.1373389,0,0,2.775558E-17,0,0.1445672,0.1373389,0,0,1.267751,9.484298,0,0.1445672,-0.1445672,12.64495,90.32086,0.1151729,0.1510727,0,0,9.484298
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,55.0118,55.0118,0.6938649,0.6938649,0,0,0,0.6938649,0,0,0,0,0.7303842,0.6938649,0,0,1.428382,9.339731,0,0.7303842,-0.7303842,11.87505,84.82164,0.1151729,0.7632514,0,0,9.339731
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,53.32222,53.32222,0.1621664,0.1621664,0,0,0,0.1621664,0,0,2.775558E-17,0,0.1707015,0.1621664,0,0,2.239919,8.609346,0,0.1707015,-0.1707015,11.69512,83.53639,0.1151729,0.1783831,0,0,8.609346
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,51.87401,51.87401,0.541104,0.541104,0,0,0,0.541104,0,0,1.110223E-16,0,0.5695831,0.541104,0,0,2.429588,8.438645,0,0.5695831,-0.5695831,11.09473,79.24788,0.1151729,0.5952144,0,0,8.438645
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,50.68728,50.68728,0.5689791,0.5689791,0,0,0,0.5689791,0,0,0,0,0.5989254,0.5689791,0,0,3.062458,7.869062,0,0.5989254,-0.5989254,10.4634,74.73844,0.1151729,0.6258771,0,0,7.869062
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,49.41005,49.41005,0.5575025,0.5575025,0,0,0,0.5575025,0,0,0,0,0.5868447,0.5575025,0,0,3.727931,7.270136,0,0.5868447,-0.5868447,9.844813,70.31995,0.1151729,0.6132528,0,0,7.270136
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,48.36412,48.36412,0.4434322,0.4434322,0,0,0,0.4434322,0,0,0,0,0.4667707,0.4434322,0,0,4.379981,6.683292,0,0.4667707,-0.4667707,9.352795,66.80554,0.1151729,0.4877754,0,0,6.683292
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,47.74059,47.74059,0.2013648,0.2013648,0,0,0,0.2013648,0,0,2.775558E-17,0,0.211963,0.2013648,0,0,4.898614,6.216521,0,0.211963,-0.211963,9.129366,65.20963,0.1151729,0.2215013,0,0,6.216521
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.636017,60.1561,47.00642,0.4116987,0.4116987,0,0,0,0.4116987,397.3821,0,0,1.636017,0.433367,0.4116987,0,0,5.134129,6.004558,1.20265,0,1.20265,10.2703,73.35914,0.1150334,0.4528686,1.308813,0,7.640575
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.297016,68.74264,49.12845,0.9052576,0.9052576,0,0,0,0.9052576,253.7417,0,0,2.297016,0.9529027,0.9052576,0,0,3.931479,7.086943,1.344113,0,1.344113,11.54544,82.46725,0.1148779,0.9957833,1.837613,0,9.383959
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.687802,79.3055,54.47877,2.473583,2.473583,0,0,0,2.473583,108.6603,0,0,2.687802,2.603771,2.473583,0,0,2.587366,8.296645,0.08403077,0,0.08403077,11.62516,83.03666,0.1148682,2.720941,2.150241,0,10.98445
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.867435,87.91192,59.56762,2.430492,2.430492,0,0,0,2.430492,117.9776,0,0,2.867435,2.558412,2.430492,0,0,2.503335,8.372272,0.3090229,0,0.3090229,11.91832,85.13069,0.1148325,2.673541,2.293948,0,11.23971
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,2.88347,93.5643,63.70104,3.91058,3.91058,3.25588,0,1.053855,3.91058,73.73508,0,0,2.88347,0.6891578,0.6546999,0,0,2.194312,8.650393,2.194312,0,2.194312,14.00003,100,0.1151901,4.301638,2.306776,5,11.53386
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.764981,96.05621,66.80865,0.01506837,0.01506837,0,0,0,0.01506837,18349.57,2.74912,0,2.764981,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1151901,0.0165752,2.211985,0,13.39025
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.505007,96.31073,69.75536,0.356269,0.356269,0,0,0,0.356269,703.1222,2.129987,0,2.505007,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1151901,0.3918959,2.004005,0,13.13028
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.123746,93.41179,71.44493,1.005109,1.005109,0,0,0,1.005109,211.2951,1.065736,0,2.123746,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1151901,1.10562,1.698997,0,12.74902
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.603841,87.79689,71.95784,1.72638,1.72638,0,0,0,1.72638,92.90194,0,0,1.603841,1.817243,1.72638,0,0,0,10.62527,0,0.2134017,-0.2134017,13.77508,98.39325,0.1151901,1.899019,1.283073,0,12.22912
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6511607,78.44598,72.47075,1.176181,1.176181,0,0,0,1.176181,55.36227,0,0,0.6511607,1.238086,1.176181,0,0,0.237113,10.41187,0,0.586925,-0.586925,13.15641,93.97417,0.1151901,1.2938,0.5209286,0,11.06303
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,71.50528,71.50528,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0.106181,0.100872,0,0,0.8892519,9.824947,0,0.106181,-0.106181,13.04449,93.17471,0.1151901,0.1109591,0,0,9.824947
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,69.24245,69.24245,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,2.234952,2.123204,0,0,1.007231,9.718766,0,2.234952,-2.234952,10.68864,76.34727,0.1151901,2.335525,0,0,9.718766
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,67.09026,67.09026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.49051,7.483815,0,0,0,10.68864,76.34727,0.1151901,0,0,0,7.483815
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,64.54583,64.54583,2.9226,2.9226,0,0,0,2.9226,0,0,4.440892E-16,0,3.076421,2.9226,0,0,3.49051,7.483815,0,3.076421,-3.076421,7.445807,53.18423,0.1151901,3.21486,0,0,7.483815
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,61.83044,61.83044,3.228022,3.228022,1.25,0,0.50625,3.228022,0,0,0,0,2.082128,1.978022,0,0,6.908756,4.407394,0,2.082128,-2.082128,5.25105,37.50743,0.1151901,3.550824,0,5,4.407394
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,59.00443,59.00443,0.3297832,0.3297832,3.835046,0,1.211968,0.3297832,0,0,0,0,0,0,3.505263,3.33,9.222232,2.325265,3.33,0,3.33,8.410166,60.07249,0.1155905,0.3627616,0,5,2.325265
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,56.79189,56.79189,0.6138726,0.6138726,4.119136,0,1.289524,0.6138726,0,0,0,0,0,0,3.505263,3.33,5.892232,5.322266,3.33,0,3.33,11.56928,82.63756,0.1160741,0.6752598,0,5,5.322266
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,55.21293,55.21293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562232,8.319265,0,0,0,11.56928,82.63756,0.1160741,0,0,0,8.319265
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,53.5133,53.5133,0.3695652,0.3695652,0,0,0,0.3695652,0,0,5.551115E-17,0,0.389016,0.3695652,0,0,2.562232,8.319265,0,0.389016,-0.389016,11.15922,79.70857,0.1160741,0.4065218,0,0,8.319265
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,52.04498,52.04498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994472,7.93025,0,0,0,11.15922,79.70857,0.1160741,0,0,0,7.93025
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,50.85825,50.85825,0.08375387,0.08375387,0,0,0,0.08375387,0,0,0,0,0.08816197,0.08375387,0,0,2.994472,7.93025,0,0.08816197,-0.08816197,11.06629,79.04478,0.1160741,0.09212925,0,0,7.93025
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,49.61119,49.61119,0.1104521,0.1104521,0,0,0,0.1104521,0,0,1.387779E-17,0,0.1162654,0.1104521,0,0,3.09243,7.842088,0,0.1162654,-0.1162654,10.94374,78.1694,0.1160741,0.1214973,0,0,7.842088
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,48.56526,48.56526,0.1112033,0.1112033,0,0,0,0.1112033,0,0,1.387779E-17,0,0.1170561,0.1112033,0,0,3.221613,7.725822,0,0.1170561,-0.1170561,10.82035,77.28806,0.1160741,0.1223236,0,0,7.725822
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,47.94172,47.94172,0.2117908,0.2117908,0,0,0,0.2117908,0,0,2.775558E-17,0,0.2229377,0.2117908,0,0,3.351676,7.608766,0,0.2229377,-0.2229377,10.58535,75.6095,0.1160741,0.2329699,0,0,7.608766
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.632594,60.38017,47.23773,0,0,0,0,0,0,0,0,0,1.632594,0,0,0,0,3.599384,7.385828,1.632594,0,1.632594,12.13417,86.67245,0.1158856,0,1.306075,0,9.018422
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.291636,68.92339,49.32959,1.243359,1.243359,0,0,0,1.243359,184.3101,0,0,2.291636,1.308799,1.243359,0,0,1.966791,8.855163,0.9828374,0,0.9828374,13.06657,93.33244,0.1157724,1.367695,1.833309,0,11.1468
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.680615,79.47189,54.67991,0.6609484,0.6609484,0,0,0,0.6609484,405.571,1.000926,0,2.680615,0.6957352,0.6609484,0,0,0.9839535,9.739717,0.9839535,0,0.9839535,14.00003,100,0.1156593,0.7270433,2.144492,0,12.42033
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.859631,88.03362,59.73859,1.337201,1.337201,0,0,0,1.337201,213.8519,1.452051,0,2.859631,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1156593,1.470922,2.287705,0,13.48491
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,2.874898,93.67396,63.87201,1.900273,1.900273,0,0,0,1.900273,151.2887,0.8746103,0,2.874898,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1156593,2.0903,2.299918,0,13.50017
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.755949,96.15672,66.97962,1.155598,1.155598,0,0,0,1.155598,238.4869,1.53953,0,2.755949,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1156593,1.271157,2.204759,0,13.38122
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.495801,96.40563,69.92632,2.048717,2.048717,0,0,0,2.048717,121.8226,0.3392568,0,2.495801,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1156593,2.253588,1.996641,0,13.12107
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.114574,93.50502,71.61591,2.512931,2.512931,0,0,0,2.512931,84.14772,0,0,2.114574,2.64519,2.512931,0,0,0,10.62527,0,0.5306162,-0.5306162,13.44071,96.00488,0.1156593,2.764224,1.691659,0,12.73985
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.595638,87.83083,72.06847,0,0,0,0,0,0,0,1.006064,0,1.595638,0,0,0,0,0.5895736,10.09466,0.5895736,0,0.5895736,14.00003,100,0.1155917,0,1.27651,0,11.6903
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7556846,79.576,72.58138,0.7760763,0.7760763,0,0,0,0.7760763,97.37247,0,1.110223E-16,0.7556846,0.8169224,0.7760763,0,0,0,10.62527,0,0.06123777,-0.06123777,13.93548,99.53893,0.1155917,0.8536839,0.6045477,0,11.38096
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,71.61591,71.61591,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,2.804995,2.664745,0,0,0.06804197,10.56404,0,2.804995,-2.804995,10.97875,78.41951,0.1155917,2.93122,0,0,10.56404
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,69.35308,69.35308,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,2.711613,2.576033,0,0,3.184703,7.759041,0,2.711613,-2.711613,8.120462,58.00319,0.1155917,2.833636,0,0,7.759041
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,67.20088,67.20088,4.396128,4.396128,1.25,0,0.50625,4.396128,0,0,0,0,3.311714,3.146128,0,0,6.197607,5.047428,0,3.311714,-3.311714,4.629609,33.06857,0.1155917,4.835741,0,5,5.047428
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,64.77714,64.77714,1.558979,1.558979,5,0,1.53,1.558979,0,0,0,0,0,0,3.441021,3.26897,9.877289,1.735714,3.26897,0,3.26897,7.730827,55.22008,0.1162502,1.714876,0,5,1.735714
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,62.00141,62.00141,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.608318,4.677788,3.33,0,3.33,10.88994,77.78515,0.116543,0,0,5,4.677788
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,59.22568,59.22568,0.05214386,0.05214386,3.503005,0,1.12132,0.05214386,0,0,0,0,0,0,3.450861,3.278318,3.278318,7.674788,3.278318,0,3.278318,14.00003,100,0.1168391,0.05735825,0,5,7.674788
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,56.96285,56.96285,0.4561406,0.4561406,0,0,0,0.4561406,0,0,0,0,0.480148,0.4561406,0,0,0,10.62527,0,0.480148,-0.480148,13.49391,96.38486,0.1168391,0.5017546,0,0,10.62527
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,55.3839,55.3839,0.130911,0.130911,0,0,0,0.130911,0,0,0,0,0.137801,0.130911,0,0,0.5334978,10.14513,0,0.137801,-0.137801,13.34865,95.34733,0.1168391,0.1440021,0,0,10.14513
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,53.71444,53.71444,0.4530056,0.4530056,0,0,0,0.4530056,0,0,5.551115E-17,0,0.476848,0.4530056,0,0,0.68661,10.00733,0,0.476848,-0.476848,12.84601,91.75703,0.1168391,0.4983061,0,0,10.00733
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,52.24612,52.24612,0.3244553,0.3244553,0,0,0,0.3244553,0,0,5.551115E-17,0,0.3415319,0.3244553,0,0,1.216441,9.530478,0,0.3415319,-0.3415319,12.486,89.18557,0.1168391,0.3569008,0,0,9.530478
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,51.07951,51.07951,0.8720386,0.8720386,0,0,0,0.8720386,0,0,1.110223E-16,0,0.9179354,0.8720386,0,0,1.595921,9.188946,0,0.9179354,-0.9179354,11.51842,82.27423,0.1168391,0.9592425,0,0,9.188946
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,49.84249,49.84249,0.3630968,0.3630968,0,0,0,0.3630968,0,0,0,0,0.3822072,0.3630968,0,0,2.615849,8.271009,0,0.3822072,-0.3822072,11.11553,79.39651,0.1168391,0.3994065,0,0,8.271009
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,48.79657,48.79657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.1168391,0,0,0,7.888803
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,48.20321,48.20321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040524,7.888803,0,0,0,11.11553,79.39651,0.1168391,0,0,0,7.888803
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.62882,60.62322,47.48916,0,0,0,0,0,0,0,0,0,1.62882,0,0,0,0,3.040524,7.888803,1.62882,0,1.62882,12.66077,90.43388,0.1166524,0,1.303056,0,9.517622
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.285839,69.12331,49.55085,0.7976679,0.7976679,0,0,0,0.7976679,286.5652,0.03448389,0,2.285839,0.8396504,0.7976679,0,0,1.411704,9.35474,1.411704,0,1.411704,14.00003,100,0.116491,0.8774347,1.828671,0,11.64058
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.672952,79.65756,54.90117,1.030437,1.030437,0,0,0,1.030437,259.3998,1.588281,0,2.672952,1.08467,1.030437,0,0,0,10.62527,0,0,0,14.00003,100,0.116491,1.133481,2.138361,0,13.29823
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.851745,88.15414,59.90955,1.437975,1.437975,0,0,0,1.437975,198.3168,1.338088,0,2.851745,1.513658,1.437975,0,0,0,10.62527,0,0,0,14.00003,100,0.116491,1.581772,2.281396,0,13.47702
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,2.865138,93.8341,64.09327,1.463813,1.463813,0,0,0,1.463813,195.7311,1.324282,0,2.865138,1.540856,1.463813,0,0,0,10.62527,0,0,0,14.00003,100,0.116491,1.610195,2.29211,0,13.49041
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.746873,96.25643,67.1506,0,0,0,0,0,0,0,2.746873,0,2.746873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116491,0,2.197498,0,13.37215
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.486769,96.48977,70.08724,2.317188,2.317188,0,0,0,2.317188,107.3184,0.04762464,0,2.486769,2.439145,2.317188,0,0,0,10.62527,0,0,0,14.00003,100,0.116491,2.548906,1.989415,0,13.11204
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.1054,93.59808,71.78687,1.296564,1.296564,0,0,0,1.296564,162.383,0.7405956,0,2.1054,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.116491,1.42622,1.68432,0,12.73067
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.586735,87.92593,72.23944,1.24576,1.24576,0,0,0,1.24576,127.3709,0.275409,0,1.586735,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.116491,1.370336,1.269388,0,12.21201
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.6715662,78.93803,72.75234,1.157546,1.157546,0,0,0,1.157546,58.01637,0,2.220446E-16,0.6715662,1.21847,1.157546,0,0,0,10.62527,0,0.5469034,-0.5469034,13.42354,95.88225,0.116491,1.273301,0.537253,0,11.29684
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,71.84721,71.84721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6076704,10.07837,0,0,0,13.42354,95.88225,0.116491,0,0,0,10.07837
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,69.52405,69.52405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6076704,10.07837,0,0,0,13.42354,95.88225,0.116491,0,0,0,10.07837
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,67.43219,67.43219,0.9971899,0.9971899,0,0,0,0.9971899,0,0,2.220446E-16,0,1.049674,0.9971899,0,0,0.6076704,10.07837,0,1.049674,-1.049674,12.31709,87.97903,0.116491,1.096909,0,0,10.07837
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,64.93806,64.93806,6.616778,6.616778,3.286778,0,1.062291,6.616778,0,0,0,0,3.505263,3.33,0,0,1.773974,9.028697,0,3.505263,-3.505263,8.622216,61.58714,0.116491,7.278456,0,5,9.028697
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,62.17238,62.17238,2.271096,2.271096,5,0,1.53,2.271096,0,0,0,0,0,0,2.728904,2.592459,5.668711,5.523434,2.592459,0,2.592459,11.08164,79.1544,0.1170048,2.498205,0,5,5.523434
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,59.39665,59.39665,0.7965087,0.7965087,4.034669,0,1.266465,0.7965087,0,4.440892E-16,0,0,0,0,3.23816,3.076252,3.076252,7.856647,3.076252,0,3.076252,14.00003,100,0.1174771,0.8761596,0,5,7.856647
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,57.16399,57.16399,0.3062756,0.3062756,0,0,0,0.3062756,0,0,0,0,0.3223954,0.3062756,0,0,0,10.62527,0,0.3223954,-0.3223954,13.66019,97.57262,0.1174771,0.3369032,0,0,10.62527
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,55.58504,55.58504,0.5387513,0.5387513,0,0,0,0.5387513,0,0,1.110223E-16,0,0.5671066,0.5387513,0,0,0.3582171,10.30288,0,0.5671066,-0.5671066,13.06241,93.30275,0.1174771,0.5926264,0,0,10.30288
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,53.91558,53.91558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9883355,9.735772,0,0,0,13.06241,93.30275,0.1174771,0,0,0,9.735772
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,52.4372,52.4372,0.285534,0.285534,0,0,0,0.285534,0,0,5.551115E-17,0,0.3005621,0.285534,0,0,0.9883355,9.735772,0,0.3005621,-0.3005621,12.74559,91.03975,0.1174771,0.3140875,0,0,9.735772
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,51.28065,51.28065,0.4853579,0.4853579,0,0,0,0.4853579,0,0,0,0,0.510903,0.4853579,0,0,1.322293,9.43521,0,0.510903,-0.510903,12.20705,87.19305,0.1174771,0.5338936,0,0,9.43521
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,50.03358,50.03358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1174771,0,0,0,8.924307
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,48.98765,48.98765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1174771,0,0,0,8.924307
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,48.42446,48.42446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889964,8.924307,0,0,0,12.20705,87.19305,0.1174771,0,0,0,8.924307
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.625093,60.84452,47.72047,0.9490539,0.9490539,0,0,0,0.9490539,171.2329,0,0,1.625093,0.9990041,0.9490539,0,0,1.889964,8.924307,0.6260887,0,0.6260887,12.80101,91.43561,0.1174054,1.043959,1.300074,0,10.5494
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.279325,69.36288,49.81232,1.496412,1.496412,0,0,0,1.496412,152.3193,0,0,2.279325,1.575171,1.496412,0,0,1.263875,9.487787,0.7041541,0,0.7041541,13.46903,96.20717,0.117325,1.646053,1.82346,0,11.76711
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.665569,79.82147,55.10231,1.711215,1.711215,0,0,0,1.711215,155.7706,0.3045697,0,2.665569,1.801279,1.711215,0,0,0.5597207,10.12153,0.5597207,0,0.5597207,14.00003,100,0.1172611,1.882336,2.132455,0,12.7871
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.843781,88.27351,60.08052,0.7849562,0.7849562,0,0,0,0.7849562,362.2853,2.017511,0,2.843781,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1172611,0.8634518,2.275025,0,13.46906
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,2.857793,93.87995,64.2039,0.9209631,0.9209631,0,0,0,0.9209631,310.3049,1.888358,0,2.857793,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1172611,1.013059,2.286235,0,13.48307
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.739071,96.29365,67.26122,1.373963,1.373963,0,0,0,1.373963,199.3555,1.292794,0,2.739071,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1172611,1.511359,2.191257,0,13.36435
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.47851,96.53239,70.20792,1.13278,1.13278,0,0,0,1.13278,218.7988,1.28611,0,2.47851,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1172611,1.246058,1.982808,0,13.10378
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.097208,93.6296,71.8975,0.1647619,0.1647619,0,0,0,0.1647619,1272.872,1.923774,0,2.097208,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1172611,0.1812381,1.677766,0,12.72248
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.578555,87.95999,72.35007,1.540595,1.540595,0,0,0,1.540595,102.464,2.220446E-16,0,1.578555,1.621679,1.540595,0,0,0,10.62527,0,0.04312389,-0.04312389,13.95457,99.67531,0.1172611,1.694654,1.262844,0,12.20383
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4369331,76.82328,72.86297,0.4979145,0.4979145,0,0,0,0.4979145,87.75265,0,5.551115E-17,0.4369331,0.5241205,0.4979145,0,0,0.04791544,10.58215,0,0.08718736,-0.08718736,13.86267,99.01886,0.1172611,0.5477059,0.3495465,0,11.01908
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,71.8975,71.8975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1447903,10.49496,0,0,0,13.86267,99.01886,0.1172611,0,0,0,10.49496
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,69.63467,69.63467,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,1.433832,1.36214,0,0,0.1447903,10.49496,0,1.433832,-1.433832,12.35128,88.22323,0.1172611,1.498354,0,0,10.49496
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,67.54282,67.54282,0.2683434,0.2683434,0,0,0,0.2683434,0,0,0,0,0.2824667,0.2683434,0,0,1.737937,9.061131,0,0.2824667,-0.2824667,12.05353,86.09647,0.1172611,0.2951777,0,0,9.061131
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,65.05874,65.05874,0.6715138,0.6715138,0,0,0,0.6715138,0,0,1.110223E-16,0,0.7068567,0.6715138,0,0,2.051789,8.778665,0,0.7068567,-0.7068567,11.30844,80.7744,0.1172611,0.7386652,0,0,8.778665
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,62.34335,62.34335,1.105653,1.105653,0,0,0,1.105653,0,0,2.220446E-16,0,1.163845,1.105653,0,0,2.837185,8.071808,0,1.163845,-1.163845,10.08164,72.01155,0.1172611,1.216218,0,0,8.071808
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,59.51733,59.51733,0.2019729,0.2019729,0,0,0,0.2019729,0,0,2.775558E-17,0,0.2126031,0.2019729,0,0,4.130346,6.907963,0,0.2126031,-0.2126031,9.857534,70.41082,0.1172611,0.2221702,0,0,6.907963
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,57.30479,57.30479,0.2762817,0.2762817,0,0,0,0.2762817,0,0,0,0,0.2908228,0.2762817,0,0,4.366571,6.69536,0,0.2908228,-0.2908228,9.550981,68.22115,0.1172611,0.3039098,0,0,6.69536
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,55.72584,55.72584,0.4054,0.4054,0,0,0,0.4054,0,0,5.551115E-17,0,0.4267369,0.4054,0,0,4.689708,6.404537,0,0.4267369,-0.4267369,9.10116,65.00816,0.1172611,0.44594,0,0,6.404537
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,54.05638,54.05638,0.2838382,0.2838382,0,0,0,0.2838382,0,0,5.551115E-17,0,0.2987771,0.2838382,0,0,5.16386,5.9778,0,0.2987771,-0.2987771,8.786222,62.7586,0.1172611,0.312222,0,0,5.9778
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,52.60817,52.60817,0.1580422,0.1580422,0,0,0,0.1580422,0,0,2.775558E-17,0,0.1663602,0.1580422,0,0,5.495835,5.679023,0,0.1663602,-0.1663602,8.610863,61.50603,0.1172611,0.1738464,0,0,5.679023
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,51.45161,51.45161,0.186598,0.186598,0,0,0,0.186598,0,0,2.775558E-17,0,0.1964189,0.186598,0,0,5.680679,5.512663,0,0.1964189,-0.1964189,8.403818,60.02716,0.1172611,0.2052578,0,0,5.512663
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,50.20455,50.20455,0.3013096,0.3013096,0,0,0,0.3013096,0,0,0,0,0.3171681,0.3013096,0,0,5.898922,5.316244,0,0.3171681,-0.3171681,8.069494,57.63913,0.1172611,0.3314406,0,0,5.316244
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,49.15862,49.15862,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0.3722472,0.3536348,0,0,6.251332,4.999076,0,0.3722472,-0.3722472,7.677111,54.8364,0.1172611,0.3889983,0,0,4.999076
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,48.6256,48.6256,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0.3617114,0.3436258,0,0,6.664939,4.626829,0,0.3617114,-0.3617114,7.295834,52.113,0.1172611,0.3779884,0,0,4.626829
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.061176,65.08876,47.94172,0.9066311,0.9066311,0,0,0,0.9066311,227.3445,0,0,2.061176,0.9543484,0.9066311,0,0,7.066841,4.265117,1.106827,0,1.106827,8.345862,59.61319,0.1171351,0.9972941,1.648941,0,6.326293
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.273742,69.52965,50.00341,0.7375561,0.7375561,0,0,0,0.7375561,308.2806,0,0,2.273742,0.7763748,0.7375561,0,0,5.960014,5.261262,1.497367,0,1.497367,9.76639,69.75979,0.1169649,0.8113117,1.818994,0,7.535004
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.658656,79.95338,55.27328,0,0,0,0,0,0,0,0,0,2.658656,0,0,0,0,4.462646,6.608892,2.658656,0,2.658656,12.28861,87.77563,0.1166641,0,2.126925,0,9.267549
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.837023,88.33005,60.19115,1.391836,1.391836,0,0,0,1.391836,203.8331,0,0,2.837023,1.46509,1.391836,0,0,1.80399,9.001683,1.371932,0,1.371932,13.59014,97.07225,0.1165094,1.531019,2.269618,0,11.83871
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.850164,93.93518,64.32458,1.960928,1.960928,0,0,0,1.960928,145.3477,0.3539713,0,2.850164,2.064135,1.960928,0,0,0.4320578,10.23642,0.4320578,0,0.4320578,14.00003,100,0.1164608,2.157021,2.280131,0,13.08659
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.731227,96.3302,67.37185,1.25216,1.25216,0,0,0,1.25216,218.1213,1.413164,0,2.731227,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1164608,1.377376,2.184982,0,13.3565
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.470427,96.56437,70.31855,2.12618,2.12618,0,0,0,2.12618,116.1909,0.2323433,0,2.470427,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1164608,2.338798,1.976342,0,13.0957
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.08983,93.6099,71.95784,0.345335,0.345335,0,0,0,0.345335,605.1603,1.72632,0,2.08983,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1164608,0.3798684,1.671864,0,12.7151
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.570273,88.00436,72.47075,0,0,0,0,0,0,0,1.570273,0,1.570273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1164608,0,1.256219,0,12.19555
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.4831792,77.31927,72.92331,1.510855,1.510855,0,0,0,1.510855,31.98051,0,2.220446E-16,0.4831792,1.590374,1.510855,0,0,0,10.62527,0,1.107195,-1.107195,12.83294,91.66369,0.1164608,1.661941,0.3865434,0,11.10845
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,72.01818,72.01818,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,1.34724,1.279878,0,0,1.230217,9.51808,0,1.34724,-1.34724,11.41283,81.52003,0.1164608,1.407866,0,0,9.51808
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,69.75536,69.75536,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,1.161965,1.103867,0,0,2.727149,8.170839,0,1.161965,-1.161965,10.18801,72.77134,0.1164608,1.214254,0,0,8.170839
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,67.6635,67.6635,3.702373,3.702373,1.25,0,0.50625,3.702373,0,0,0,0,2.581445,2.452373,0,0,4.018222,7.008874,0,2.581445,-2.581445,7.466926,53.33508,0.1164608,4.07261,0,5,7.008874
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,65.22971,65.22971,2.620844,2.620844,5,0,1.53,2.620844,0,0,0,0,0,0,2.379156,2.260199,6.886495,4.427429,2.260199,0,2.260199,9.611138,68.65085,0.1169026,2.882928,0,5,4.427429
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,62.45398,62.45398,2.712853,2.712853,5,0,1.53,2.712853,0,0,0,0,0,0,2.287147,2.172789,4.626296,6.461607,2.172789,0,2.172789,11.67243,83.37431,0.1173255,2.984139,0,5,6.461607
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,59.62796,59.62796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.453507,8.417118,0,0,0,11.67243,83.37431,0.1173255,0,0,0,8.417118
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,57.41542,57.41542,0.2689234,0.2689234,0,0,0,0.2689234,0,0,5.551115E-17,0,0.2830772,0.2689234,0,0,2.453507,8.417118,0,0.2830772,-0.2830772,11.37404,81.24296,0.1173255,0.2958157,0,0,8.417118
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,55.83647,55.83647,0.08642656,0.08642656,0,0,0,0.08642656,0,0,0,0,0.09097533,0.08642656,0,0,2.768037,8.134041,0,0.09097533,-0.09097533,11.27814,80.55799,0.1173255,0.09506921,0,0,8.134041
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,54.19718,54.19718,0.05233444,0.05233444,0,0,0,0.05233444,0,0,6.938894E-18,0,0.05508888,0.05233444,0,0,2.869121,8.043065,0,0.05508888,-0.05508888,11.22007,80.14321,0.1173255,0.05756788,0,0,8.043065
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,52.77914,52.77914,0.036461,0.036461,0,0,0,0.036461,0,0,0,0,0.03838,0.036461,0,0,2.930331,7.987977,0,0.03838,-0.03838,11.17962,79.85424,0.1173255,0.0401071,0,0,7.987977
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,51.62259,51.62259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.972975,7.949596,0,0,0,11.17962,79.85424,0.1173255,0,0,0,7.949596
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,50.37552,50.37552,0.1300897,0.1300897,0,0,0,0.1300897,0,0,2.775558E-17,0,0.1369366,0.1300897,0,0,2.972975,7.949596,0,0.1369366,-0.1369366,11.03527,78.82321,0.1173255,0.1430987,0,0,7.949596
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,49.32959,49.32959,0.4021478,0.4021478,0,0,0,0.4021478,0,0,5.551115E-17,0,0.4233134,0.4021478,0,0,3.125127,7.81266,0,0.4233134,-0.4233134,10.58906,75.63599,0.1173255,0.4423625,0,0,7.81266
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,48.81668,48.81668,0.6256083,0.6256083,0,0,0,0.6256083,0,0,1.110223E-16,0,0.6585351,0.6256083,0,0,3.595475,7.389346,0,0.6585351,-0.6585351,9.894903,70.67774,0.1173255,0.6881692,0,0,7.389346
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.867281,63.5046,48.14286,1.03502,1.03502,0,0,0,1.03502,180.4102,0,0,1.867281,1.089495,1.03502,0,0,4.327181,6.730811,0.7777868,0,0.7777868,10.63278,75.94826,0.1172379,1.138522,1.493825,0,8.598093
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.738976,74.62366,50.20455,1.053103,1.053103,0,0,0,1.053103,260.0864,0,0,2.738976,1.108529,1.053103,0,0,3.549394,7.43082,1.630447,0,1.630447,12.17955,86.99664,0.1170544,1.158413,2.191181,0,10.1698
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.651649,80.0841,55.44424,0.1249769,0.1249769,0,0,0,0.1249769,2121.711,0.6011469,0,2.651649,0.1315546,0.1249769,0,0,1.918947,8.898222,1.918947,0,1.918947,14.00003,100,0.1168393,0.1374746,2.121319,0,11.54987
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.830186,88.38552,60.30178,0.6004933,0.6004933,0,0,0,0.6004933,471.3102,2.198088,0,2.830186,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1168393,0.6605426,2.264149,0,13.45546
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.844042,93.91745,64.37486,0,0,0,0,0,0,0,2.844042,0,2.844042,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168393,0,2.275233,0,13.46932
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.724435,96.31468,67.43219,2.069541,2.069541,0,0,0,2.069541,131.6444,0.5459703,0,2.724435,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1168393,2.276495,2.179548,0,13.34971
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.463509,96.53443,70.36884,0.8317512,0.8317512,0,0,0,0.8317512,296.1834,1.587981,0,2.463509,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1168393,0.9149263,1.970807,0,13.08878
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.081641,93.6414,72.06847,3.261206,3.261206,1.25,0,0.50625,3.261206,63.83038,0,0,2.081641,2.117059,2.011206,0,0,0,10.62527,0,0.03541877,-0.03541877,13.96269,99.73332,0.1168393,3.587327,1.665313,5,12.70691
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,1.996789,93.1251,72.52103,0.8010501,0.8010501,0,0,0,0.8010501,249.2715,1.114224,0,1.996789,0.8432106,0.8010501,0,0,0.03935419,10.58986,0.03935419,0,0.03935419,14.00003,100,0.1168349,0.8811551,1.597431,0,12.58665
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.3839904,76.44409,72.9736,2.035353,2.035353,0,0,0,2.035353,18.86603,0,0,0.3839904,2.142477,2.035353,0,0,0,10.62527,0,1.758487,-1.758487,12.14642,86.75997,0.1168349,2.238889,0.3071923,0,11.00926
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,72.06847,72.06847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.953874,8.866787,0,0,0,12.14642,86.75997,0.1168349,0,0,0,8.866787
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,69.86598,69.86598,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0.9044581,0.8592352,0,0,1.953874,8.866787,0,0.9044581,-0.9044581,11.19304,79.95011,0.1168349,0.9451587,0,0,8.866787
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,67.77412,67.77412,2.19614,2.19614,0,0,0,2.19614,0,0,0,0,2.311727,2.19614,0,0,2.958828,7.962329,0,2.311727,-2.311727,8.756264,62.54462,0.1168349,2.415754,0,0,7.962329
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,65.34033,65.34033,0.6679884,0.6679884,0,0,0,0.6679884,0,0,1.110223E-16,0,0.7031456,0.6679884,0,0,5.527413,5.650602,0,0.7031456,-0.7031456,8.015083,57.25048,0.1168349,0.7347872,0,0,5.650602
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,62.5646,62.5646,3.488535,3.488535,1.25,0,0.50625,3.488535,0,0,0,0,2.356352,2.238535,0,0,6.308686,4.947457,0,2.356352,-2.356352,5.53127,39.50899,0.1168349,3.837388,0,5,4.947457
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,59.79893,59.79893,0.2863549,0.2863549,3.791618,0,1.200112,0.2863549,0,0,0,0,0,0,3.505263,3.33,8.926855,2.591105,3.33,0,3.33,8.690385,62.07405,0.1171995,0.3149904,0,5,2.591105
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,57.55622,57.55622,0.1558279,0.1558279,3.661091,0,1.164478,0.1558279,0,0,0,0,0,0,3.505263,3.33,5.596855,5.588105,3.33,0,3.33,11.8495,84.63912,0.1175241,0.1714107,0,5,5.588105
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,55.97727,55.97727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.266855,8.585105,0,0,0,11.8495,84.63912,0.1175241,0,0,0,8.585105
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,54.33797,54.33797,0.48516,0.48516,0,0,0,0.48516,0,0,0,0,0.5106947,0.48516,0,0,2.266855,8.585105,0,0.5106947,-0.5106947,11.31118,80.79398,0.1175241,0.533676,0,0,8.585105
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,52.91994,52.91994,0.4726953,0.4726953,0,0,0,0.4726953,0,0,5.551115E-17,0,0.497574,0.4726953,0,0,2.834294,8.074409,0,0.497574,-0.497574,10.78669,77.04765,0.1175241,0.5199648,0,0,8.074409
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,51.76338,51.76338,0.2291849,0.2291849,0,0,0,0.2291849,0,0,2.775558E-17,0,0.2412473,0.2291849,0,0,3.387154,7.576836,0,0.2412473,-0.2412473,10.53239,75.23124,0.1175241,0.2521034,0,0,7.576836
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,50.54649,50.54649,0.4515149,0.4515149,0,0,0,0.4515149,0,0,5.551115E-17,0,0.4752789,0.4515149,0,0,3.655206,7.335588,0,0.4752789,-0.4752789,10.03141,71.65276,0.1175241,0.4966664,0,0,7.335588
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,49.53073,49.53073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.183294,6.86031,0,0,0,10.03141,71.65276,0.1175241,0,0,0,6.86031
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,49.01782,49.01782,0.2309088,0.2309088,0,0,0,0.2309088,0,0,2.775558E-17,0,0.2430619,0.2309088,0,0,4.183294,6.86031,0,0.2430619,-0.2430619,9.775197,69.8227,0.1175241,0.2539997,0,0,6.86031
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.07847,65.73425,48.36412,1.10579,1.10579,0,0,0,1.10579,187.9624,0,0,2.07847,1.16399,1.10579,0,0,4.453363,6.617248,0.9144803,0,0.9144803,10.64275,76.01949,0.1174219,1.216369,1.662776,0,8.695718
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.262376,69.84923,50.37552,1.081112,1.081112,0,0,0,1.081112,209.2637,0,0,2.262376,1.138013,1.081112,0,0,3.538882,7.44028,1.124363,0,1.124363,11.70941,83.6385,0.1172965,1.189224,1.809901,0,9.702656
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.645111,80.18288,55.58504,0.2039782,0.2039782,0,0,0,0.2039782,1296.762,0.01587793,0,2.645111,0.2147139,0.2039782,0,0,2.41452,8.452207,2.41452,0,2.41452,14.00003,100,0.1170281,0.224376,2.116089,0,11.09732
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.823276,88.43996,60.41241,2.09554,2.09554,0,0,0,2.09554,134.7278,0.6174439,0,2.823276,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1170281,2.305094,2.258621,0,13.44855
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.837636,93.90921,64.4352,0.7036751,0.7036751,0,0,0,0.7036751,403.2595,2.096926,0,2.837636,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1170281,0.7740426,2.270109,0,13.46291
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.717603,96.29863,67.49253,0.816477,0.816477,0,0,0,0.816477,332.845,1.858153,0,2.717603,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1170281,0.8981247,2.174082,0,13.34288
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.456375,96.51454,70.42918,1.106523,1.106523,0,0,0,1.106523,221.9903,1.291613,0,2.456375,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1170281,1.217176,1.9651,0,13.08165
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.075238,93.5604,72.06847,1.018455,1.018455,0,0,0,1.018455,203.7634,1.00318,0,2.075238,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1170281,1.120301,1.660191,0,12.70051
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.555965,87.90012,72.52103,0,0,0,0,0,0,0,1.555965,0,1.555965,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1170281,0,1.244772,0,12.18124
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3257822,75.90611,72.9736,1.642335,1.642335,0,0,0,1.642335,19.83652,0,2.220446E-16,0.3257822,1.728774,1.642335,0,0,0,10.62527,0,1.402992,-1.402992,12.52114,89.43657,0.1170281,1.806569,0.2606257,0,10.95106
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,72.06847,72.06847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55888,9.222282,0,0,0,12.52114,89.43657,0.1170281,0,0,0,9.222282
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,69.86598,69.86598,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0.8257586,0.7844706,0,0,1.55888,9.222282,0,0.8257586,-0.8257586,11.65072,83.21925,0.1170281,0.8629177,0,0,9.222282
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,67.82442,67.82442,1.07947,1.07947,0,0,0,1.07947,0,0,2.220446E-16,0,1.136285,1.07947,0,0,2.47639,8.396523,0,1.136285,-1.136285,10.45297,74.66392,0.1170281,1.187418,0,0,8.396523
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,65.40067,65.40067,2.644967,2.644967,0,0,0,2.644967,0,0,4.440892E-16,0,2.784175,2.644967,0,0,3.738928,7.260239,0,2.784175,-2.784175,7.518191,53.70126,0.1170281,2.909463,0,0,7.260239
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,62.67523,62.67523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.832456,4.476064,0,0,0,7.518191,53.70126,0.1170281,0,0,0,4.476064
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,59.90955,59.90955,0.5030838,0.5030838,0,0,0,0.5030838,0,0,1.110223E-16,0,0.5295619,0.5030838,0,0,6.832456,4.476064,0,0.5295619,-0.5295619,6.959984,49.71407,0.1170281,0.5533922,0,0,4.476064
