Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,57.64673,57.64673,0.2191899,0.2191899,0,0,0,0.2191899,0,0,2.775558E-17,0,0.2307262,0.2191899,0,0,7.420858,3.946502,0,0.2307262,-0.2307262,6.716777,47.97688,0.1170281,0.2411089,0,0,3.946502
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,56.08789,56.08789,0.8040264,0.8040264,0,0,0,0.8040264,0,0,1.110223E-16,0,0.8463436,0.8040264,0,0,7.677221,3.715775,0,0.8463436,-0.8463436,5.824653,41.60458,0.1170281,0.884429,0,0,3.715775
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,54.4486,54.4486,0.07736405,0.07736405,0,0,0,0.07736405,0,0,1.387779E-17,0,0.08143584,0.07736405,0,0,8.617602,2.869432,0,0.08143584,-0.08143584,5.738811,40.99143,0.1170281,0.08510046,0,0,2.869432
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,53.06074,53.06074,0.3125552,0.3125552,0,0,0,0.3125552,0,0,5.551115E-17,0,0.3290054,0.3125552,0,0,8.708087,2.787996,0,0.3290054,-0.3290054,5.392009,38.51427,0.1170281,0.3438107,0,0,2.787996
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,51.90418,51.90418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.073648,2.458991,0,0,0,5.392009,38.51427,0.1170281,0,0,0,2.458991
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,50.65711,50.65711,0.8934233,0.8934233,0,0,0,0.8934233,0,0,1.110223E-16,0,0.9404456,0.8934233,0,0,9.073648,2.458991,0,0.9404456,-0.9404456,4.400692,31.43346,0.1170281,0.9827657,0,0,2.458991
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,49.64136,49.64136,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0.1165361,0.1107093,0,0,10.11859,1.518545,0,0.1165361,-0.1165361,4.277853,30.55603,0.1170281,0.1217802,0,0,1.518545
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,49.15862,49.15862,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0.2058696,0.1955761,0,0,10.24807,1.402009,0,0.2058696,-0.2058696,4.060847,29.00599,0.1170281,0.2151337,0,0,1.402009
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.47574,60.41794,48.53509,2.261161,2.261161,5,0,1.53,2.261161,65.26472,0,0,1.47574,0,0,2.738839,2.601897,10.47682,1.196139,4.077638,0,4.077638,7.929234,56.63727,0.1176514,2.487277,1.180592,5,2.67188
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.256742,69.99183,50.54649,1.623394,1.623394,4.610545,0,1.423679,1.623394,139.0139,0,0,2.256742,0,0,2.987151,2.837794,6.399179,4.866013,5.094536,0,5.094536,12.76233,91.15936,0.1180459,1.785733,1.805394,5,7.122756
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.638108,80.30104,55.74596,0.4262978,0.4262978,0,0,0,0.4262978,618.8417,0.8847311,0,2.638108,0.4487345,0.4262978,0,0,1.304643,9.451096,1.304643,0,1.304643,14.00003,100,0.1179014,0.4689275,2.110487,0,12.0892
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.817355,88.44199,60.47275,1.260298,1.260298,0,0,0,1.260298,223.5467,1.490726,0,2.817355,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1179014,1.386328,2.253884,0,13.44263
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.830064,93.95171,64.54583,1.553621,1.553621,0,0,0,1.553621,182.1592,1.194673,0,2.830064,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1179014,1.708983,2.264051,0,13.45534
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.710952,96.27182,67.54282,1.660525,1.660525,0,0,0,1.660525,163.2587,0.9630307,0,2.710952,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1179014,1.826578,2.168761,0,13.33623
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.449226,96.49451,70.48952,0.9184408,0.9184408,0,0,0,0.9184408,266.6722,1.482446,0,2.449226,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1179014,1.010285,1.959381,0,13.0745
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.067872,93.54095,72.12881,0.2693248,0.2693248,0,0,0,0.2693248,767.7985,1.784372,0,2.067872,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1179014,0.2962573,1.654297,0,12.69315
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.548424,87.88392,72.58138,0.1409716,0.1409716,0,0,0,0.1409716,1098.395,1.400033,0,1.548424,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1179014,0.1550687,1.238739,0,12.1737
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,73.03394,73.03394,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1179014,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,72.12881,72.12881,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1179014,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,69.97661,69.97661,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1179014,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,67.9451,67.9451,0.2892661,0.2892661,0,0,0,0.2892661,0,0,5.551115E-17,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1179014,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,65.5113,65.5113,1.250296,1.250296,0,0,0,1.250296,0,0,2.220446E-16,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1179014,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,62.79591,62.79591,1.668179,1.668179,0,0,0,1.668179,0,0,2.220446E-16,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1179014,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,60.02018,60.02018,0.5194195,0.5194195,0,0,0,0.5194195,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1179014,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,57.75735,57.75735,0.5888231,0.5888231,0,0,0,0.5888231,0,0,1.110223E-16,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1179014,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,56.19852,56.19852,0.2510241,0.2510241,0,0,0,0.2510241,0,0,5.551115E-17,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1179014,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1179014,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,53.18142,53.18142,0.5295188,0.5295188,0,0,0,0.5295188,0,0,1.110223E-16,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1179014,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,52.01481,52.01481,0.5423666,0.5423666,0,0,0,0.5423666,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1179014,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,50.79791,50.79791,0.1828402,0.1828402,0,0,0,0.1828402,0,0,2.775558E-17,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1179014,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1179014,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,49.32959,49.32959,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1183273,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.855755,64.0293,48.70605,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,231.7941,4.440892E-16,0,1.855755,0,0,3.505263,3.33,8.167828,3.27423,5.185755,0,5.185755,11.17099,79.79259,0.118619,0.8806655,1.484604,5,5.129984
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.250994,70.1332,50.71745,2.113109,2.113109,2.807634,0,0.931484,2.113109,106.5252,0,0,2.250994,0,0,0.6945246,0.6597983,2.982072,7.941409,2.910792,0,2.910792,13.93241,99.51698,0.1187371,2.32442,1.800795,5,10.1924
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.630831,80.42835,55.91692,0.6974318,0.6974318,0,0,0,0.6974318,377.217,1.825412,0,2.630831,0.7341387,0.6974318,0,0,0.07128015,10.56112,0.07128015,0,0.07128015,14.00003,100,0.1187292,0.767175,2.104665,0,13.19195
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.809033,88.55625,60.64371,1.672492,1.672492,0,0,0,1.672492,167.955,1.048515,0,2.809033,1.760518,1.672492,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,1.839741,2.247226,0,13.43431
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.823555,93.94202,64.60617,3.195988,3.195988,1.25,0,0.50625,3.195988,88.34685,0.7751461,0,2.823555,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,3.515587,2.258844,5,13.44883
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.702756,96.31665,67.6635,1.613199,1.613199,0,0,0,1.613199,167.5401,1.004652,0,2.702756,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,1.774519,2.162205,0,13.32803
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.442264,96.4641,70.5398,0.2704451,0.2704451,0,0,0,0.2704451,903.0533,2.157585,0,2.442264,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,0.2974896,1.953811,0,13.06754
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.059717,93.57287,72.23944,1.115204,1.115204,0,0,0,1.115204,184.6942,0.8858185,0,2.059717,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,1.226724,1.647774,0,12.68499
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.541015,87.85775,72.63166,1.422718,1.422718,0,0,0,1.422718,108.3148,0.04341662,0,1.541015,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1187292,1.56499,1.232812,0,12.16629
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,73.08423,73.08423,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1187292,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,72.23944,72.23944,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1187292,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,70.03696,70.03696,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1187292,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,68.05573,68.05573,1.294003,1.294003,4.799266,0,1.4752,1.294003,0,0,0,0,0,0,3.505263,3.33,7.100877,4.234485,3.33,0,3.33,10.42266,74.44742,0.1193473,1.423403,0,5,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,65.62193,65.62193,3.693391,3.693391,5,0,1.53,3.693391,0,0,0,0,0,0,1.306609,1.241279,3.770877,7.231484,1.241279,0,1.241279,11.60024,82.85869,0.1195767,4.06273,0,5,7.231484
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,62.90654,62.90654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529599,8.348636,0,0,0,11.60024,82.85869,0.1195767,0,0,0,8.348636
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,60.13081,60.13081,0.1953417,0.1953417,0,0,0,0.1953417,0,0,0,0,0.2056228,0.1953417,0,0,2.529599,8.348636,0,0.2056228,-0.2056228,11.38349,81.31052,0.1195767,0.2148759,0,0,8.348636
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,57.86798,57.86798,0.04582735,0.04582735,0,0,0,0.04582735,0,0,6.938894E-18,0,0.04823932,0.04582735,0,0,2.758069,8.143013,0,0.04823932,-0.04823932,11.33265,80.94731,0.1195767,0.05041008,0,0,8.143013
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,56.3192,56.3192,0.359729,0.359729,0,0,0,0.359729,0,0,0,0,0.3786621,0.359729,0,0,2.811668,8.094773,0,0.3786621,-0.3786621,10.9335,78.09628,0.1195767,0.3957019,0,0,8.094773
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,54.67991,54.67991,0.2371259,0.2371259,0,0,0,0.2371259,0,0,2.775558E-17,0,0.2496062,0.2371259,0,0,3.232403,7.716111,0,0.2496062,-0.2496062,10.67039,76.21694,0.1195767,0.2608384,0,0,7.716111
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,53.29205,53.29205,0.2483551,0.2483551,0,0,0,0.2483551,0,0,0,0,0.2614264,0.2483551,0,0,3.509744,7.466505,0,0.2614264,-0.2614264,10.39482,74.2486,0.1195767,0.2731906,0,0,7.466505
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,52.12543,52.12543,0.1562442,0.1562442,0,0,0,0.1562442,0,0,0,0,0.1644676,0.1562442,0,0,3.800217,7.205079,0,0.1644676,-0.1644676,10.22146,73.01029,0.1195767,0.1718686,0,0,7.205079
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,50.91859,50.91859,0.1624873,0.1624873,0,0,0,0.1624873,0,0,0,0,0.1710392,0.1624873,0,0,3.982959,7.040611,0,0.1710392,-0.1710392,10.04117,71.7225,0.1195767,0.178736,0,0,7.040611
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,49.89278,49.89278,0.6544024,0.6544024,0,0,0,0.6544024,0,0,1.110223E-16,0,0.6888446,0.6544024,0,0,4.173003,6.869572,0,0.6888446,-0.6888446,9.315064,66.53604,0.1195767,0.7198426,0,0,6.869572
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,49.47039,49.47039,0.3649229,0.3649229,0,0,0,0.3649229,0,0,5.551115E-17,0,0.3841294,0.3649229,0,0,4.938385,6.180727,0,0.3841294,-0.3841294,8.910156,63.64384,0.1195767,0.4014153,0,0,6.180727
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.756672,63.27546,48.84686,1.563624,1.563624,0,0,0,1.563624,112.3462,0,0,1.756672,1.64592,1.563624,0,0,5.365196,5.796597,0.1107518,0,0.1107518,9.015224,64.39433,0.1195644,1.719987,1.405338,0,7.55327
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.245576,70.2427,50.85825,1.836444,1.836444,0,0,0,1.836444,122.2785,0,0,2.245576,1.933099,1.836444,0,0,5.254444,5.896274,0.3124771,0,0.3124771,9.311666,66.51177,0.1195299,2.020089,1.796461,0,8.14185
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.624402,80.50329,56.03761,0.8435788,0.8435788,0,0,0,0.8435788,311.1033,0,0,2.624402,0.8879776,0.8435788,0,0,4.941967,6.177504,1.736424,0,1.736424,10.95898,78.27829,0.1193385,0.9279366,2.099521,0,8.801906
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.802976,88.55646,60.70406,1.29195,1.29195,0,0,0,1.29195,216.957,0,0,2.802976,1.359948,1.29195,0,0,3.205543,7.740285,1.443029,0,1.443029,12.32796,88.05668,0.1191798,1.421145,2.242381,0,10.54326
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.815891,93.98318,64.7168,1.398061,1.398061,0,0,0,1.398061,201.4141,0,0,2.815891,1.471643,1.398061,0,0,1.762515,9.039011,1.344248,0,1.344248,13.60323,97.1657,0.1190324,1.537867,2.252713,0,11.8549
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.696049,96.28909,67.71378,1.247936,1.247936,0,0,0,1.247936,216.0406,0.9641659,0,2.696049,1.313617,1.247936,0,0,0.4182663,10.24883,0.4182663,0,0.4182663,14.00003,100,0.1189866,1.37273,2.156839,0,12.94488
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.435101,96.44395,70.60014,1.241844,1.241844,0,0,0,1.241844,196.0875,1.127897,0,2.435101,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1189866,1.366029,1.948081,0,13.06038
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.053344,93.4925,72.23944,2.183781,2.183781,0,0,0,2.183781,94.02701,0,0,2.053344,2.298717,2.183781,0,0,0,10.62527,0,0.2453729,-0.2453729,13.74138,98.15253,0.1189866,2.402159,1.642676,0,12.67862
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.533506,87.84196,72.692,2.075414,2.075414,0,0,0,2.075414,73.88914,0,0,1.533506,2.184646,2.075414,0,0,0.2726365,10.3799,0,0.6511405,-0.6511405,13.05502,93.24995,0.1189866,2.282955,1.226804,0,11.91341
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,73.20491,73.20491,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,1.604126,1.52392,0,0,0.996126,9.728761,0,1.604126,-1.604126,11.36412,81.17214,0.1189866,1.676312,0,0,9.728761
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,72.29978,72.29978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.778489,8.124635,0,0,0,11.36412,81.17214,0.1189866,0,0,0,8.124635
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,70.08724,70.08724,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,3.505263,3.33,0,0,2.778489,8.124635,0,3.505263,-3.505263,7.66925,54.78025,0.1189866,6.066003,0,5,8.124635
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,68.16635,68.16635,1.50014,1.50014,5,0,1.53,1.50014,0,0,0,0,0,0,3.49986,3.324867,6.673225,4.619371,3.324867,0,3.324867,10.8235,77.31053,0.1195973,1.650154,0,5,4.619371
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,65.73256,65.73256,0.239897,0.239897,3.74516,0,1.187429,0.239897,0,0,0,0,0,0,3.505263,3.33,3.348359,7.611751,3.33,0,3.33,13.98261,99.8756,0.1199251,0.2638867,0,5,7.611751
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,63.01717,63.01717,3.41025,3.41025,1.25,0,0.50625,3.41025,0,0,0,0,2.273947,2.16025,0,0,0.01835881,10.60875,0,2.273947,-2.273947,11.58566,82.75455,0.1199251,3.751275,0,5,10.60875
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,60.25149,60.25149,0.2756322,0.2756322,0,0,0,0.2756322,0,0,5.551115E-17,0,0.2901391,0.2756322,0,0,2.544967,8.334804,0,0.2901391,-0.2901391,11.27983,80.57003,0.1199251,0.3031954,0,0,8.334804
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,57.98867,57.98867,0.1486221,0.1486221,0,0,0,0.1486221,0,0,0,0,0.1564443,0.1486221,0,0,2.867344,8.044664,0,0.1564443,-0.1564443,11.11492,79.39213,0.1199251,0.1634843,0,0,8.044664
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,56.46,56.46,0.7016022,0.7016022,0,0,0,0.7016022,0,0,1.110223E-16,0,0.7385286,0.7016022,0,0,3.041171,7.88822,0,0.7385286,-0.7385286,10.33644,73.83159,0.1199251,0.7717624,0,0,7.88822
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,54.82071,54.82071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.861758,7.149692,0,0,0,10.33644,73.83159,0.1199251,0,0,0,7.149692
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,53.40268,53.40268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.861758,7.149692,0,0,0,10.33644,73.83159,0.1199251,0,0,0,7.149692
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,52.24612,52.24612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.861758,7.149692,0,0,0,10.33644,73.83159,0.1199251,0,0,0,7.149692
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,51.05939,51.05939,0.3702587,0.3702587,0,0,0,0.3702587,0,0,5.551115E-17,0,0.389746,0.3702587,0,0,3.861758,7.149692,0,0.389746,-0.389746,9.925614,70.8971,0.1199251,0.4072846,0,0,7.149692
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,50.03358,50.03358,0.2010992,0.2010992,0,0,0,0.2010992,0,0,0,0,0.2116834,0.2010992,0,0,4.294809,6.759946,0,0.2116834,-0.2116834,9.70248,69.30329,0.1199251,0.2212091,0,0,6.759946
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,49.61119,49.61119,0.3398244,0.3398244,0,0,0,0.3398244,0,0,0,0,0.3577099,0.3398244,0,0,4.530013,6.548263,0,0.3577099,-0.3577099,9.325421,66.61002,0.1199251,0.3738069,0,0,6.548263
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.216795,58.7008,49.01782,1.48392,1.48392,0,0,0,1.48392,81.99871,0,2.220446E-16,1.216795,1.562021,1.48392,0,0,4.927468,6.190553,0,0.3452257,-0.3452257,8.961521,64.01073,0.1199251,1.632311,0.9734359,0,7.407347
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.240045,70.351,50.99905,0,0,0,0,0,0,0,0,0,2.240045,0,0,0,0,5.311053,5.845327,2.240045,0,2.240045,11.08661,79.18994,0.11968,0,1.792036,0,8.085372
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.618073,80.56693,56.14824,1.648204,1.648204,0,0,0,1.648204,158.844,0,0,2.618073,1.734951,1.648204,0,0,3.071008,7.861367,0.8831219,0,0.8831219,11.92442,85.17424,0.1195837,1.813024,2.094459,0,10.47944
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.797065,88.54554,60.75434,1.18107,1.18107,0,0,0,1.18107,236.8246,0,0,2.797065,1.243232,1.18107,0,0,2.187886,8.656177,1.553833,0,1.553833,13.39851,95.70348,0.1194146,1.299177,2.237652,0,11.45324
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.810618,93.91049,64.7168,0,0,0,0,0,0,0,2.176566,0,2.810618,0,0,0,0,0.6340525,10.05463,0.6340525,0,0.6340525,14.00003,100,0.1193457,0,2.248495,0,12.86524
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.690394,96.2098,67.71378,0.02064675,0.02064675,0,0,0,0.02064675,13030.59,2.668661,0,2.690394,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1193457,0.02271142,2.152315,0,13.31567
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.427939,96.42384,70.66048,3.943041,3.943041,1.25,0,0.50625,3.943041,61.5753,0,0,2.427939,2.83478,2.693041,0,0,0,10.62527,0,0.4068405,-0.4068405,13.57118,96.93681,0.1193457,4.337345,1.942351,5,13.05321
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.046032,93.47384,72.29978,1.772091,1.772091,0,0,0,1.772091,115.4587,0,0,2.046032,1.865359,1.772091,0,0,0.452045,10.21843,0.1806736,0,0.1806736,13.74258,98.16111,0.1193261,1.9493,1.636826,0,12.26447
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.462369,87.11498,72.75234,2.154761,2.154761,0,0,0,2.154761,67.86689,0,0,1.462369,2.268169,2.154761,0,0,0.2713714,10.38104,0,0.8058001,-0.8058001,12.89319,92.09406,0.1193261,2.370237,1.169895,0,11.84341
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,73.2552,73.2552,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0.5821334,0.5530267,0,0,1.166705,9.57524,0,0.5821334,-0.5821334,12.27957,87.71105,0.1193261,0.6083294,0,0,9.57524
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,72.35007,72.35007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81352,8.993107,0,0,0,12.27957,87.71105,0.1193261,0,0,0,8.993107
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,70.20792,70.20792,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,2.946958,2.79961,0,0,1.81352,8.993107,0,2.946958,-2.946958,9.173205,65.52277,0.1193261,3.079571,0,0,8.993107
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,68.27698,68.27698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.087917,6.046148,0,0,0,9.173205,65.52277,0.1193261,0,0,0,6.046148
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,65.84319,65.84319,0.8845461,0.8845461,0,0,0,0.8845461,0,0,1.110223E-16,0,0.9311011,0.8845461,0,0,5.087917,6.046148,0,0.9311011,-0.9311011,8.191739,58.5123,0.1193261,0.9730007,0,0,6.046148
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,63.1278,63.1278,1.81968,1.81968,0,0,0,1.81968,0,0,2.220446E-16,0,1.915452,1.81968,0,0,6.122474,5.115047,0,1.915452,-1.915452,6.172675,44.09045,0.1193261,2.001648,0,0,5.115047
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,60.36212,60.36212,0.5266229,0.5266229,0,0,0,0.5266229,0,0,1.110223E-16,0,0.5543399,0.5266229,0,0,8.250754,3.199595,0,0.5543399,-0.5543399,5.588349,39.9167,0.1193261,0.5792852,0,0,3.199595
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,58.14958,58.14958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.866688,2.645255,0,0,0,5.588349,39.9167,0.1193261,0,0,0,2.645255
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,56.57063,56.57063,0.3591751,0.3591751,0,0,0,0.3591751,0,0,0,0,0.3780791,0.3591751,0,0,8.866688,2.645255,0,0.3780791,-0.3780791,5.189819,37.07006,0.1193261,0.3950926,0,0,2.645255
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,54.93134,54.93134,0.4060409,0.4060409,0,0,0,0.4060409,0,0,5.551115E-17,0,0.4274115,0.4060409,0,0,9.286776,2.267176,0,0.4274115,-0.4274115,4.739288,33.85199,0.1193261,0.446645,0,0,2.267176
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,53.57364,53.57364,0.1820534,0.1820534,0,0,0,0.1820534,0,0,2.775558E-17,0,0.1916351,0.1820534,0,0,9.761678,1.839764,0,0.1916351,-0.1916351,4.537286,32.40912,0.1193261,0.2002587,0,0,1.839764
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,52.41709,52.41709,0.3696349,0.3696349,0,0,0,0.3696349,0,0,5.551115E-17,0,0.3890893,0.3696349,0,0,9.974606,1.648129,0,0.3890893,-0.3890893,4.12715,29.47959,0.1193261,0.4065984,0,0,1.648129
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,51.22031,51.22031,0.366283,0.366283,0,0,0,0.366283,0,0,0,0,0.385561,0.366283,0,0,10.40693,1.25904,0,0.385561,-0.385561,3.720733,26.57661,0.1193261,0.4029113,0,0,1.25904
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,50.23472,50.23472,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0.7616866,0.7236023,0,0,10.83533,0.8734789,0,0.7616866,-0.7616866,2.917845,20.84171,0.1193261,0.7959625,0,0,0.8734789
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,49.81232,49.81232,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,3.505263,3.33,11.68165,0.1117923,3.33,0,3.33,6.076961,43.40677,0.119711,0.4996326,0,5,0.1117923
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.130258,58.18148,49.21896,2.714534,2.714534,5,0,1.53,2.714534,41.63726,0,0,1.130258,0,0,2.285466,2.171192,8.351646,3.108792,3.30145,0,3.30145,9.208991,65.77837,0.120275,2.985988,0.9042063,5,4.23905
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.233957,70.48874,51.17002,1.868199,1.868199,4.543626,0,1.40541,1.868199,119.5781,0,0,2.233957,0,0,2.675427,2.541656,5.050196,6.080098,4.775613,0,4.775613,13.73954,98.13934,0.1206573,2.055019,1.787166,5,8.314054
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.611106,80.66034,56.28903,0.9608774,0.9608774,0,0,0,0.9608774,271.7419,1.325073,0,2.611106,1.01145,0.9608774,0,0,0.2745833,10.37815,0.2745833,0,0.2745833,14.00003,100,0.1206275,1.056965,2.088885,0,12.98925
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.789829,88.59554,60.86497,2.398671,2.398671,0,0,0,2.398671,116.3073,0.2649125,0,2.789829,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1206275,2.638538,2.231863,0,13.4151
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.803978,93.89906,64.77714,0,0,0,0,0,0,0,2.803978,0,2.803978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1206275,0,2.243183,0,13.42925
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.683428,96.19204,67.77412,0.4072269,0.4072269,0,0,0,0.4072269,658.9516,2.254768,0,2.683428,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1206275,0.4479496,2.146743,0,13.3087
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.421942,96.34222,70.66048,0.526266,0.526266,0,0,0,0.526266,460.2124,1.867977,0,2.421942,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1206275,0.5788926,1.937553,0,13.04722
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.038906,93.44532,72.35007,1.117184,1.117184,0,0,0,1.117184,182.5041,0.8629234,0,2.038906,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1206275,1.228902,1.631125,0,12.66418
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.382631,86.29272,72.80263,0.01687152,0.01687152,0,0,0,0.01687152,8195.059,1.364871,0,1.382631,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1206275,0.01855867,1.106104,0,12.00791
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,73.31554,73.31554,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1206275,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,72.41041,72.41041,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1206275,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,70.25821,70.25821,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1206275,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,68.33732,68.33732,1.851647,1.851647,5,0,1.53,1.851647,0,0,0,0,0,0,3.148354,2.990936,7.036385,4.292528,2.990936,0,2.990936,10.16218,72.58684,0.1211609,2.036811,0,5,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,65.96387,65.96387,0.8853545,0.8853545,4.390617,0,1.363639,0.8853545,0,0,0,0,0,0,3.505263,3.33,4.045449,6.98437,3.33,0,3.33,13.32129,95.1519,0.1216524,0.9738899,0,5,6.98437
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,63.24848,63.24848,0.5463786,0.5463786,0,0,0,0.5463786,0,0,0,0,0.5751354,0.5463786,0,0,0.7154493,9.98137,0,0.5751354,-0.5751354,12.71505,90.82159,0.1216524,0.6010165,0,0,9.98137
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,60.47275,60.47275,0.01413579,0.01413579,0,0,0,0.01413579,0,0,0,0,0.01487978,0.01413579,0,0,1.354489,9.406235,0,0.01487978,-0.01487978,12.69936,90.70955,0.1216524,0.01554937,0,0,9.406235
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,58.27026,58.27026,0.2364007,0.2364007,0,0,0,0.2364007,0,0,2.775558E-17,0,0.2488428,0.2364007,0,0,1.371022,9.391355,0,0.2488428,-0.2488428,12.43706,88.83596,0.1216524,0.2600408,0,0,9.391355
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,56.68126,56.68126,0.2384727,0.2384727,0,0,0,0.2384727,0,0,5.551115E-17,0,0.2510239,0.2384727,0,0,1.647514,9.142511,0,0.2510239,-0.2510239,12.17246,86.94595,0.1216524,0.26232,0,0,9.142511
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,55.07214,55.07214,0.1384587,0.1384587,0,0,0,0.1384587,0,0,0,0,0.145746,0.1384587,0,0,1.926429,8.891488,0,0.145746,-0.145746,12.01883,85.84859,0.1216524,0.1523046,0,0,8.891488
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,53.71444,53.71444,0.1718328,0.1718328,0,0,0,0.1718328,0,0,2.775558E-17,0,0.1808766,0.1718328,0,0,2.088369,8.745742,0,0.1808766,-0.1808766,11.82817,84.48673,0.1216524,0.189016,0,0,8.745742
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,52.55788,52.55788,0.3555779,0.3555779,0,0,0,0.3555779,0,0,5.551115E-17,0,0.3742926,0.3555779,0,0,2.289343,8.564865,0,0.3742926,-0.3742926,11.43363,81.6686,0.1216524,0.3911357,0,0,8.564865
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,51.39127,51.39127,0.2954834,0.2954834,0,0,0,0.2954834,0,0,0,0,0.3110352,0.2954834,0,0,2.705224,8.190573,0,0.3110352,-0.3110352,11.10577,79.32675,0.1216524,0.3250318,0,0,8.190573
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,50.40569,50.40569,0.1700078,0.1700078,0,0,0,0.1700078,0,0,2.775558E-17,0,0.1789555,0.1700078,0,0,3.050818,7.879538,0,0.1789555,-0.1789555,10.91713,77.97935,0.1216524,0.1870085,0,0,7.879538
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,50.00341,50.00341,0.3545678,0.3545678,0,0,0,0.3545678,0,0,5.551115E-17,0,0.3732293,0.3545678,0,0,3.249658,7.700582,0,0.3732293,-0.3732293,10.52371,75.16924,0.1216524,0.3900246,0,0,7.700582
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.263792,59.50225,49.38993,0.7785558,0.7785558,0,0,0,0.7785558,162.3252,0,0,1.263792,0.8195325,0.7785558,0,0,3.664357,7.327353,0.44426,0,0.44426,10.94518,78.17967,0.121604,0.8564114,1.011034,0,8.591146
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.22776,70.6253,51.34099,0,0,0,0,0,0,0,0,0,2.22776,0,0,0,0,3.220097,7.727187,2.22776,0,2.22776,13.05861,93.27563,0.1213621,0,1.782208,0,9.954947
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.334306,89.93781,56.42983,0.7449856,0.7449856,0,0,0,0.7449856,447.5665,1.557774,0,3.334306,0.7841954,0.7449856,0,0,0.9923372,9.732171,0.9923372,0,0.9923372,14.00003,100,0.1212547,0.8194842,2.667445,0,13.06648
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.78359,88.59338,60.92531,1.68495,1.68495,0,0,0,1.68495,165.2031,1.009958,0,2.78359,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1212547,1.853445,2.226872,0,13.40886
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.796205,93.93864,64.88777,0.3652186,0.3652186,0,0,0,0.3652186,765.6249,2.411764,0,2.796205,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1212547,0.4017405,2.236964,0,13.42148
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.676663,96.16383,67.82442,0.4193364,0.4193364,0,0,0,0.4193364,638.3093,2.235256,0,2.676663,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1212547,0.4612701,2.14133,0,13.30194
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.414983,96.31212,70.71077,0.2668702,0.2668702,0,0,0,0.2668702,904.9282,2.134067,0,2.414983,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1212547,0.2935572,1.931987,0,13.04026
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.031653,93.42747,72.41041,0,0,0,0,0,0,0,2.031653,0,2.031653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212547,0,1.625322,0,12.65693
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.730839,90.31026,72.86297,0.5169272,0.5169272,0,0,0,0.5169272,334.8322,1.186705,0,1.730839,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1212547,0.56862,1.384671,0,12.35611
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,73.37588,73.37588,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1212547,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,72.47075,72.47075,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1212547,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,70.36884,70.36884,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1212547,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,68.44794,68.44794,2.452717,2.452717,0,0,0,2.452717,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1212547,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,66.07449,66.07449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1212547,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,63.29876,63.29876,3.312952,3.312952,1.25,0,0.50625,3.312952,0,0,0,0,2.171528,2.062952,0,0,6.153559,5.087071,0,2.171528,-2.171528,5.873258,41.95176,0.1212547,3.644247,0,5,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,60.58337,60.58337,0.4883239,0.4883239,3.993587,0,1.255249,0.4883239,0,0,0,0,0,0,3.505263,3.33,8.566368,2.915543,3.33,0,3.33,9.032373,64.51682,0.1216358,0.5371563,0,5,2.915543
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,58.38089,58.38089,0.4741439,0.4741439,3.979407,0,1.251378,0.4741439,0,0,0,0,0,0,3.505263,3.33,5.236368,5.912543,3.33,0,3.33,12.19149,87.08189,0.1220108,0.5215583,0,5,5.912543
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,56.82206,56.82206,0.09527221,0.09527221,0,0,0,0.09527221,0,0,1.387779E-17,0,0.1002865,0.09527221,0,0,1.906368,8.909543,0,0.1002865,-0.1002865,12.08578,86.32681,0.1220108,0.1047994,0,0,8.909543
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,55.21293,55.21293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017797,8.809257,0,0,0,12.08578,86.32681,0.1220108,0,0,0,8.809257
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,53.85524,53.85524,0.8196114,0.8196114,0,0,0,0.8196114,0,0,1.110223E-16,0,0.8627489,0.8196114,0,0,2.017797,8.809257,0,0.8627489,-0.8627489,11.17636,79.83099,0.1220108,0.9015725,0,0,8.809257
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,52.69868,52.69868,0.2443827,0.2443827,0,0,0,0.2443827,0,0,2.775558E-17,0,0.257245,0.2443827,0,0,2.976407,7.946508,0,0.257245,-0.257245,10.9052,77.89413,0.1220108,0.268821,0,0,7.946508
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,51.53207,51.53207,0.2321993,0.2321993,0,0,0,0.2321993,0,0,2.775558E-17,0,0.2444203,0.2321993,0,0,3.262235,7.689263,0,0.2444203,-0.2444203,10.64756,76.05384,0.1220108,0.2554192,0,0,7.689263
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,50.57666,50.57666,0.1255889,0.1255889,0,0,0,0.1255889,0,0,0,0,0.1321989,0.1255889,0,0,3.533813,7.444842,0,0.1321989,-0.1321989,10.50821,75.05849,0.1220108,0.1381478,0,0,7.444842
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,50.17438,50.17438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680701,7.312644,0,0,0,10.50821,75.05849,0.1220108,0,0,0,7.312644
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.130565,58.56975,49.58102,0.9675351,0.9675351,0,0,0,0.9675351,116.8501,0,0,1.130565,1.018458,0.9675351,0,0,3.680701,7.312644,0.1121074,0,0.1121074,10.61456,75.81816,0.1219986,1.064289,0.9044523,0,8.443209
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.221454,70.76068,51.51196,0.7722802,0.7722802,0,0,0,0.7722802,287.6488,0,0,2.221454,0.8129265,0.7722802,0,0,3.568593,7.41354,1.408528,0,1.408528,11.95081,85.36276,0.1218465,0.8495082,1.777164,0,9.634995
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.596943,80.84427,56.57063,1.192439,1.192439,0,0,0,1.192439,217.7842,0,0,2.596943,1.255198,1.192439,0,0,2.160065,8.681215,1.341744,0,1.341744,13.2237,94.45482,0.1217018,1.311682,2.077554,0,11.27816
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.776249,88.64194,61.03594,1.939783,1.939783,0,0,0,1.939783,143.1216,0,0,2.776249,2.041877,1.939783,0,0,0.8183208,9.888785,0.7343717,0,0.7343717,13.92039,99.43114,0.1216228,2.133761,2.220999,0,12.66503
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.790816,93.86456,64.88777,0,0,0,0,0,0,0,2.706867,0,2.790816,0,0,0,0,0.08394914,10.54972,0.08394914,0,0.08394914,14.00003,100,0.1216138,0,2.232653,0,13.34054
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.669675,96.14584,67.88476,0,0,0,0,0,0,0,2.669675,0,2.669675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216138,0,2.13574,0,13.29495
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.407846,96.29252,70.77112,0,0,0,0,0,0,0,2.407846,0,2.407846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216138,0,1.926277,0,13.03312
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.024436,93.4101,72.47075,0.8100095,0.8100095,0,0,0,0.8100095,249.9274,1.171794,0,2.024436,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1216138,0.8910105,1.619549,0,12.64971
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.549762,88.28951,72.92331,0.959981,0.959981,0,0,0,0.959981,161.4368,0.5392559,0,1.549762,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1216138,1.055979,1.23981,0,12.17504
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,73.42616,73.42616,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1216138,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,72.58138,72.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1216138,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,70.42918,70.42918,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1216138,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,68.55858,68.55858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1216138,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,66.18512,66.18512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1216138,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,63.41945,63.41945,1.884788,1.884788,0,0,0,1.884788,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1216138,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,60.64371,60.64371,0.2621328,0.2621328,0,0,0,0.2621328,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1216138,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,58.49152,58.49152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216138,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,56.94274,56.94274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216138,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,55.32356,55.32356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216138,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,53.96587,53.96587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216138,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,52.83948,52.83948,0.362146,0.362146,0,0,0,0.362146,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1216138,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,51.67287,51.67287,0.447427,0.447427,0,0,0,0.447427,0,0,5.551115E-17,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1216138,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,50.71745,50.71745,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1216138,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,50.31518,50.31518,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1216138,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9163786,56.92666,49.72181,0,0,0,0,0,0,0,0,0,0.9163786,0,0,0,0,5.303435,5.852183,0.9163786,0,0.9163786,9.8381,70.27201,0.1215154,0,0.7331029,0,6.768561
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.215483,70.86425,51.65276,0,0,0,0,0,0,0,0,0,2.215483,0,0,0,0,4.387056,6.676923,2.215483,0,2.215483,11.93989,85.28477,0.1212781,0,1.772386,0,8.892406
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.59086,80.87332,56.65108,1.497733,1.497733,0,0,0,1.497733,172.9855,0,0,2.59086,1.576561,1.497733,0,0,2.171574,8.670858,1.0143,0,1.0143,12.90214,92.15797,0.1211698,1.647506,2.072688,0,11.26172
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.769907,88.63843,61.09628,0.9333346,0.9333346,0,0,0,0.9333346,296.7753,0.6301752,0,2.769907,0.9824575,0.9333346,0,0,1.157274,9.583728,1.157274,0,1.157274,14.00003,100,0.1210464,1.026668,2.215925,0,12.35363
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.784301,93.84162,64.93806,0.2495356,0.2495356,0,0,0,0.2495356,1115.793,2.521632,0,2.784301,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1210464,0.2744892,2.227441,0,13.40958
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.663958,96.06609,67.88476,0,0,0,0,0,0,0,2.663958,0,2.663958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1210464,0,2.131167,0,13.28923
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.401877,96.21162,70.77112,2.805066,2.805066,0,0,0,2.805066,85.62639,0,0,2.401877,2.952701,2.805066,0,0,0,10.62527,0,0.5508245,-0.5508245,13.41941,95.85272,0.1210464,3.085573,1.921502,0,13.02715
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.0182,93.33189,72.47075,1.099793,1.099793,0,0,0,1.099793,183.5072,0.2484951,0,2.0182,1.157677,1.099793,0,0,0.6120272,10.07445,0.6120272,0,0.6120272,14.00003,100,0.1209813,1.209773,1.61456,0,12.09265
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.143269,83.91976,72.9736,0,0,0,0,0,0,0,1.143269,0,1.143269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209813,0,0.9146152,0,11.76854
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,73.42616,73.42616,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1209813,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,72.58138,72.58138,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1209813,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,70.48952,70.48952,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1209813,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,68.61892,68.61892,1.833371,1.833371,0,0,0,1.833371,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1209813,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,66.24546,66.24546,3.536841,3.536841,1.25,0,0.50625,3.536841,0,0,0,0,2.407202,2.286841,0,0,5.63585,5.553009,0,2.407202,-2.407202,6.115978,43.68547,0.1209813,3.890526,0,5,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,63.53008,63.53008,0.6085607,0.6085607,4.113824,0,1.288074,0.6085607,0,0,0,0,0,0,3.505263,3.33,8.310518,3.145808,3.33,0,3.33,9.275093,66.25053,0.1213897,0.6694168,0,5,3.145808
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,60.75434,60.75434,0.1769973,0.1769973,3.682261,0,1.170257,0.1769973,0,0,0,0,0,0,3.505263,3.33,4.980518,6.142807,3.33,0,3.33,12.43421,88.8156,0.1216812,0.194697,0,5,6.142807
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,58.55186,58.55186,0.7606431,0.7606431,0,0,0,0.7606431,0,0,1.110223E-16,0,0.8006769,0.7606431,0,0,1.650519,9.139808,0,0.8006769,-0.8006769,11.59022,82.78712,0.1216812,0.8367074,0,0,9.139808
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,56.99302,56.99302,0.3178264,0.3178264,0,0,0,0.3178264,0,0,5.551115E-17,0,0.3345541,0.3178264,0,0,2.540159,8.33913,0,0.3345541,-0.3345541,11.23757,80.2682,0.1216812,0.349609,0,0,8.33913
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,55.41407,55.41407,0.3461913,0.3461913,0,0,0,0.3461913,0,0,5.551115E-17,0,0.364412,0.3461913,0,0,2.911886,8.004577,0,0.364412,-0.364412,10.85345,77.52446,0.1216812,0.3808105,0,0,8.004577
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,54.05638,54.05638,0.1622375,0.1622375,0,0,0,0.1622375,0,0,0,0,0.1707763,0.1622375,0,0,3.316788,7.640164,0,0.1707763,-0.1707763,10.67343,76.23865,0.1216812,0.1784612,0,0,7.640164
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,52.88977,52.88977,0.3519706,0.3519706,0,0,0,0.3519706,0,0,5.551115E-17,0,0.3704953,0.3519706,0,0,3.50654,7.469388,0,0.3704953,-0.3704953,10.2829,73.44911,0.1216812,0.3871676,0,0,7.469388
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,51.76338,51.76338,0.2008309,0.2008309,0,0,0,0.2008309,0,0,2.775558E-17,0,0.2114009,0.2008309,0,0,3.918201,7.098893,0,0.2114009,-0.2114009,10.06006,71.85742,0.1216812,0.2209139,0,0,7.098893
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,50.79791,50.79791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153091,6.887492,0,0,0,10.06006,71.85742,0.1216812,0,0,0,6.887492
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,50.43586,50.43586,0.2232569,0.2232569,0,0,0,0.2232569,0,0,0,0,0.2350073,0.2232569,0,0,4.153091,6.887492,0,0.2350073,-0.2350073,9.81234,70.08801,0.1216812,0.2455826,0,0,6.887492
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8460677,56.47421,49.84249,0.1249353,0.1249353,0,0,0,0.1249353,677.2047,0,0,0.8460677,0.1315108,0.1249353,0,0,4.41421,6.652485,0.7145569,0,0.7145569,10.49023,74.93005,0.1216053,0.1374288,0.6768542,0,7.498552
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.811118,77.30614,51.73321,0.9120512,0.9120512,0,0,0,0.9120512,308.2193,0,0,2.811118,0.9600539,0.9120512,0,0,3.699654,7.295586,1.851064,0,1.851064,12.2463,87.47341,0.121409,1.003256,2.248894,0,10.1067
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.584522,80.91177,56.7416,1.040251,1.040251,0,0,0,1.040251,248.4518,0,0,2.584522,1.095001,1.040251,0,0,1.84859,8.961543,1.489521,0,1.489521,13.65939,97.56684,0.1212514,1.144276,2.067617,0,11.54607
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.763519,88.63434,61.15662,0,0,0,0,0,0,0,2.40445,0,2.763519,0,0,0,0,0.3590687,10.30211,0.3590687,0,0.3590687,14.00003,100,0.1212135,0,2.210815,0,13.06563
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.778853,93.76692,64.93806,1.407876,1.407876,0,0,0,1.407876,197.3791,1.296878,0,2.778853,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1212135,1.548664,2.223082,0,13.40413
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.658235,95.98639,67.88476,2.187917,2.187917,0,0,0,2.187917,121.4961,0.3551644,0,2.658235,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1212135,2.406709,2.126588,0,13.28351
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.395924,96.13108,70.77112,2.620351,2.620351,0,0,0,2.620351,91.43524,0,0,2.395924,2.758264,2.620351,0,0,0,10.62527,0,0.3623399,-0.3623399,13.61809,97.27187,0.1212135,2.882386,1.916739,0,13.0212
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.595786,101.182,72.47075,2.529871,2.529871,0,0,0,2.529871,102.6054,0,0,2.595786,2.663023,2.529871,0,0,0.4025999,10.26293,0,0.06723706,-0.06723706,13.54721,96.76562,0.1212135,2.782859,2.076628,0,12.85872
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.342339,86.04457,72.9736,1.26605,1.26605,0,0,0,1.26605,106.0258,0,0,1.342339,1.332684,1.26605,0,0,0.4773077,10.1957,0.009655117,0,0.009655117,13.55637,96.83105,0.1212125,1.392655,1.073871,0,11.53804
