Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,73.42616,73.42616,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,1.97035,1.871833,0,0,0.4676526,10.20439,0,1.97035,-1.97035,11.47944,81.99585,0.1212125,3.434016,0,5,10.20439
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,72.58138,72.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.656931,8.234036,0,0,0,11.47944,81.99585,0.1212125,0,0,0,8.234036
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,70.48952,70.48952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.656931,8.234036,0,0,0,11.47944,81.99585,0.1212125,0,0,0,8.234036
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,68.61892,68.61892,1.517346,1.517346,0,0,0,1.517346,0,0,2.220446E-16,0,1.597207,1.517346,0,0,2.656931,8.234036,0,1.597207,-1.597207,9.795838,69.97014,0.1212125,1.669081,0,0,8.234036
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,66.24546,66.24546,2.275464,2.275464,0,0,0,2.275464,0,0,4.440892E-16,0,2.395225,2.275464,0,0,4.431605,6.63683,0,2.395225,-2.395225,7.271049,51.93596,0.1212125,2.50301,0,0,6.63683
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,63.53008,63.53008,1.852008,1.852008,0,0,0,1.852008,0,0,0,0,1.949482,1.852008,0,0,7.092966,4.241605,0,1.949482,-1.949482,5.216115,37.25789,0.1212125,2.037209,0,0,4.241605
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,60.81468,60.81468,0.6133491,0.6133491,0,0,0,0.6133491,0,0,1.110223E-16,0,0.6456306,0.6133491,0,0,9.259058,2.292122,0,0.6456306,-0.6456306,4.53556,32.39679,0.1212125,0.674684,0,0,2.292122
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,58.60215,58.60215,0.03265677,0.03265677,0,0,0,0.03265677,0,0,0,0,0.03437555,0.03265677,0,0,9.976425,1.646492,0,0.03437555,-0.03437555,4.499325,32.13797,0.1212125,0.03592245,0,0,1.646492
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,57.05336,57.05336,0.2713664,0.2713664,0,0,0,0.2713664,0,0,5.551115E-17,0,0.2856488,0.2713664,0,0,10.01462,1.612116,0,0.2856488,-0.2856488,4.198225,29.98726,0.1212125,0.298503,0,0,1.612116
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,55.46436,55.46436,0.6642975,0.6642975,0,0,0,0.6642975,0,0,0,0,0.6992605,0.6642975,0,0,10.33201,1.326467,0,0.6992605,-0.6992605,3.46114,24.72238,0.1212125,0.7307272,0,0,1.326467
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,54.0765,54.0765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10896,0.6272069,0,0,0,3.46114,24.72238,0.1212125,0,0,0,0.6272069
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,52.95011,52.95011,0.1841003,0.1841003,0,0,0,0.1841003,0,0,2.775558E-17,0,0.1937898,0.1841003,0,0,11.10896,0.6272069,0,0.1937898,-0.1937898,3.256867,23.26329,0.1212125,0.2025103,0,0,0.6272069
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,51.81367,51.81367,0.5247461,0.5247461,4.030009,0,1.265193,0.5247461,0,0,0,0,0,0,3.505263,3.33,11.32429,0.4334172,3.33,0,3.33,6.415983,45.82836,0.1215942,0.5772206,0,5,0.4334172
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,50.88842,50.88842,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.994286,3.430417,3.33,0,3.33,9.575098,68.39342,0.1218827,0.1957603,0,5,3.430417
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,50.51632,50.51632,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.664286,6.427417,3.33,0,3.33,12.73421,90.95849,0.1221228,0,0,5,6.427417
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.705659,55.44609,49.95312,1.380905,1.380905,0,0,0,1.380905,51.10118,0,0,0.705659,1.453585,1.380905,0,0,1.334286,9.424417,0,0.7479256,-0.7479256,11.94583,85.32719,0.1221228,1.518996,0.5645272,0,10.13008
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.605887,75.13519,51.81367,1.813743,1.813743,0,0,0,1.813743,143.6745,0,0,2.605887,1.909204,1.813743,0,0,2.165314,8.676492,0.6966835,0,0.6966835,12.60676,90.04813,0.1220494,1.995118,2.08471,0,11.28238
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,2.973164,85.65238,56.79189,1.784611,1.784611,0,0,0,1.784611,166.6001,0,0,2.973164,1.878538,1.784611,0,0,1.468631,9.303507,1.094626,0,1.094626,13.64522,97.46563,0.1219343,1.963072,2.378531,0,12.27667
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.758335,88.56801,61.15662,0,0,0,0,0,0,0,2.384331,0,2.758335,0,0,0,0,0.3740049,10.28867,0.3740049,0,0.3740049,14.00003,100,0.121895,0,2.206668,0,13.04701
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.773379,93.692,64.93806,0.779707,0.779707,0,0,0,0.779707,355.6951,1.952635,0,2.773379,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.121895,0.8576778,2.218704,0,13.39865
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.65251,95.9068,67.88476,2.096307,2.096307,0,0,0,2.096307,126.5325,0.4458711,0,2.65251,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.121895,2.305937,2.122008,0,13.27778
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.389993,96.05096,70.77112,0,0,0,0,0,0,0,2.389993,0,2.389993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121895,0,1.911994,0,13.01527
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.005843,93.17729,72.47075,0,0,0,0,0,0,0,2.005843,0,2.005843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121895,0,1.604674,0,12.63112
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.147612,83.91023,72.92331,0.01382855,0.01382855,0,0,0,0.01382855,8298.858,1.133055,0,1.147612,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.121895,0.0152114,0.9180893,0,11.77289
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,73.42616,73.42616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121895,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,72.58138,72.58138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121895,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,70.48952,70.48952,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.121895,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,68.67926,68.67926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.121895,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,66.29575,66.29575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.121895,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,63.58036,63.58036,0.1025271,0.1025271,0,0,0,0.1025271,0,0,1.387779E-17,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.121895,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,60.86497,60.86497,0.1833013,0.1833013,0,0,0,0.1833013,0,0,2.775558E-17,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.121895,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,58.66249,58.66249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.121895,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,57.10365,57.10365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.121895,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,55.5247,55.5247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.121895,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,54.16701,54.16701,0.2988574,0.2988574,0,0,0,0.2988574,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.121895,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,53.03057,53.03057,0.2277185,0.2277185,0,0,0,0.2277185,0,0,2.775558E-17,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.121895,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,51.90418,51.90418,0.1608559,0.1608559,0,0,0,0.1608559,0,0,2.775558E-17,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.121895,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,50.96888,50.96888,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.121895,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,50.60683,50.60683,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.121895,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6625592,55.18191,50.03358,2.09531,2.09531,0,0,0,2.09531,31.62106,0,4.440892E-16,0.6625592,2.205589,2.09531,0,0,3.679216,7.31398,0,1.54303,-1.54303,8.883121,63.45073,0.121895,2.304841,0.5300473,0,7.976539
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.76363,76.98383,51.90418,0.4462111,0.4462111,0,0,0,0.4462111,619.3549,0,0,2.76363,0.4696959,0.4462111,0,0,5.393694,5.770949,2.293934,0,2.293934,11.05934,78.99511,0.1216545,0.4908322,2.210904,0,8.534579
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.572927,80.91446,56.85223,2.4497,2.4497,0,0,0,2.4497,105.0303,4.440892E-16,0,2.572927,2.578631,2.4497,0,0,3.09976,7.83549,0,0.005704971,-0.005704971,11.05332,78.95216,0.1216545,2.69467,2.058341,0,10.40842
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.753108,88.50121,61.15662,1.694036,1.694036,0,0,0,1.694036,162.5177,0,0,2.753108,1.783195,1.694036,0,0,3.106099,7.829785,0.9699124,0,0.9699124,11.97346,85.52457,0.1215531,1.863439,2.202486,0,10.58289
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.767886,93.61693,64.93806,0,0,0,0,0,0,0,0.6316994,0,2.767886,0,0,0,0,2.136186,8.702706,2.136186,0,2.136186,14.00003,100,0.1213304,0,2.214309,0,11.47059
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.158939,103.495,67.82442,0.1051861,0.1051861,0,0,0,0.1051861,3003.191,3.048217,0,3.158939,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1213304,0.1157047,2.527151,0,13.78421
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.695938,100.2975,70.71077,2.072747,2.072747,0,0,0,2.072747,130.0659,0.514099,0,2.695938,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1213304,2.280022,2.156751,0,13.32121
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.00066,93.03964,72.41041,0.8682485,0.8682485,0,0,0,0.8682485,230.4249,1.086715,0,2.00066,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1213304,0.9550734,1.600528,0,12.62593
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.066424,82.99973,72.86297,0.4468722,0.4468722,0,0,0,0.4468722,238.6417,0.5960317,0,1.066424,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1213304,0.4915594,0.8531389,0,11.6917
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,73.37588,73.37588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213304,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,72.58138,72.58138,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1213304,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,70.48952,70.48952,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1213304,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,68.67926,68.67926,1.697953,1.697953,0,0,0,1.697953,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1213304,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,66.35609,66.35609,0.5402068,0.5402068,0,0,0,0.5402068,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1213304,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,63.6407,63.6407,0.5366691,0.5366691,0,0,0,0.5366691,0,0,1.110223E-16,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1213304,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,60.92531,60.92531,0.1586925,0.1586925,0,0,0,0.1586925,0,0,2.775558E-17,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1213304,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,58.72283,58.72283,0.6342192,0.6342192,0,0,0,0.6342192,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1213304,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,57.16399,57.16399,0.1227138,0.1227138,0,0,0,0.1227138,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1213304,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,55.58504,55.58504,0.6024693,0.6024693,0,0,0,0.6024693,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1213304,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,54.22735,54.22735,0.01525395,0.01525395,0,0,0,0.01525395,0,0,1.734723E-18,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1213304,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,53.09091,53.09091,0.1271781,0.1271781,0,0,0,0.1271781,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1213304,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,51.96452,51.96452,0.07625964,0.07625964,0,0,0,0.07625964,0,0,1.387779E-17,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1213304,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,51.02922,51.02922,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1213304,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,50.68728,50.68728,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1213304,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5531402,54.39973,50.12409,0,0,0,0,0,0,0,0,0,0.5531402,0,0,0,0,11.47744,0.2955817,0.5531402,0,0.5531402,3.636331,25.97374,0.1212729,0,0.4425122,0,0.848722
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.194181,71.01182,51.96452,1.249324,1.249324,4.754588,0,1.463002,1.249324,175.6294,0,0,2.194181,0,0,3.505263,3.33,10.9243,0.7934079,5.524181,0,5.524181,8.877029,63.40723,0.1216083,1.374257,1.755345,5,2.987589
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.567488,80.88905,56.8824,1.466816,1.466816,4.157811,0,1.300082,1.466816,175.0382,0,0,2.567488,0,0,2.690995,2.556445,5.400115,5.765171,5.123934,0,5.123934,13.73802,98.12852,0.1218283,1.613498,2.053991,5,8.33266
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.74784,88.43398,61.15662,0.2015697,0.2015697,0,0,0,0.2015697,1363.22,2.25948,0,2.74784,0.2121787,0.2015697,0,0,0.2761811,10.37671,0.2761811,0,0.2761811,14.00003,100,0.1217997,0.2217267,2.198272,0,13.12455
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.762376,93.54176,64.93806,1.297094,1.297094,0,0,0,1.297094,212.9664,1.397013,0,2.762376,1.365363,1.297094,0,0,0,10.62527,0,0,0,14.00003,100,0.1217997,1.426804,2.209901,0,13.38765
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.642332,95.68649,67.82442,1.069672,1.069672,0,0,0,1.069672,247.0226,1.516361,0,2.642332,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1217997,1.17664,2.113866,0,13.26761
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.379346,95.83068,70.71077,0.5026619,0.5026619,0,0,0,0.5026619,473.3492,1.850228,0,2.379346,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1217997,0.5529281,1.903477,0,13.00462
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,1.994593,92.96407,72.41041,0,0,0,0,0,0,0,1.994593,0,1.994593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217997,0,1.595674,0,12.61987
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.07421,83.08018,72.86297,1.304106,1.304106,0,0,0,1.304106,82.37133,0,0,1.07421,1.372743,1.304106,0,0,0,10.62527,0,0.2985338,-0.2985338,13.68535,97.75227,0.1217997,1.434517,0.8593678,0,11.69948
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,73.37588,73.37588,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0.2331636,0.2215054,0,0,0.3317042,10.32674,0,0.2331636,-0.2331636,13.43957,95.99673,0.1217997,0.2436559,0,0,10.32674
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,72.58138,72.58138,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,3.105231,2.94997,0,0,0.5907748,10.09358,0,3.105231,-3.105231,10.16637,72.61678,0.1217997,4.619967,0,5,10.09358
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,70.48952,70.48952,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,2.041484,1.93941,4.041031,6.988346,1.93941,0,1.93941,12.00625,85.75879,0.1221245,3.254368,0,5,6.988346
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,68.72955,68.72955,1.783032,1.783032,0,0,0,1.783032,0,0,2.220446E-16,0,1.876876,1.783032,0,0,2.101622,8.733814,0,1.876876,-1.876876,10.02785,71.62738,0.1221245,1.961335,0,0,8.733814
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,66.41644,66.41644,1.578851,1.578851,0,0,0,1.578851,0,0,2.220446E-16,0,1.661949,1.578851,0,0,4.187039,6.856939,0,1.661949,-1.661949,8.276006,59.11421,0.1221245,1.736737,0,0,6.856939
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,63.70104,63.70104,0.2582113,0.2582113,0,0,0,0.2582113,0,0,5.551115E-17,0,0.2718014,0.2582113,0,0,6.033649,5.19499,0,0.2718014,-0.2718014,7.989502,57.06776,0.1221245,0.2840325,0,0,5.19499
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,60.98565,60.98565,0.1994333,0.1994333,0,0,0,0.1994333,0,0,2.775558E-17,0,0.2099297,0.1994333,0,0,6.335651,4.923188,0,0.2099297,-0.2099297,7.768217,55.48715,0.1221245,0.2193766,0,0,4.923188
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,58.77311,58.77311,0.5073536,0.5073536,0,0,0,0.5073536,0,0,0,0,0.5340564,0.5073536,0,0,6.568906,4.713259,0,0.5340564,-0.5340564,7.205272,51.46612,0.1221245,0.558089,0,0,4.713259
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,57.22433,57.22433,0.3748911,0.3748911,0,0,0,0.3748911,0,0,5.551115E-17,0,0.3946222,0.3748911,0,0,7.162302,4.179202,0,0.3946222,-0.3946222,6.789303,48.49493,0.1221245,0.4123802,0,0,4.179202
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,55.63533,55.63533,0.3922577,0.3922577,0,0,0,0.3922577,0,0,5.551115E-17,0,0.4129028,0.3922577,0,0,7.600771,3.78458,0,0.4129028,-0.4129028,6.354065,45.38609,0.1221245,0.4314834,0,0,3.78458
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,54.27763,54.27763,0.1477405,0.1477405,0,0,0,0.1477405,0,0,2.775558E-17,0,0.1555163,0.1477405,0,0,8.059552,3.371677,0,0.1555163,-0.1555163,6.190137,44.21518,0.1221245,0.1625145,0,0,3.371677
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,53.15125,53.15125,0.4822639,0.4822639,0,0,0,0.4822639,0,0,5.551115E-17,0,0.5076463,0.4822639,0,0,8.232348,3.216161,0,0.5076463,-0.5076463,5.655031,40.39299,0.1221245,0.5304903,0,0,3.216161
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,52.04498,52.04498,0.02030836,0.02030836,0,0,0,0.02030836,0,0,0,0,0.02137722,0.02030836,0,0,8.796399,2.708515,0,0.02137722,-0.02137722,5.632497,40.23204,0.1221245,0.0223392,0,0,2.708515
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,51.10968,51.10968,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0.3938251,0.3741339,0,0,8.820152,2.687137,0,0.3938251,-0.3938251,5.217369,37.26685,0.1221245,0.4115472,0,0,2.687137
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,50.76774,50.76774,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0.7720745,0.7334707,0,0,9.257735,2.293312,0,0.7720745,-0.7720745,4.403531,31.45373,0.1221245,0.8068178,0,0,2.293312
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.538777,54.36829,50.20455,0,0,0,0,0,0,0,0,0,0.538777,0,0,0,0,10.1156,1.521238,0.538777,0,0.538777,4.91466,35.10464,0.1220687,0,0.4310216,0,2.060015
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.166232,70.82387,52.04498,0.5416864,0.5416864,0,0,0,0.5416864,399.9053,0,0,2.166232,0.5701962,0.5416864,0,0,9.576819,2.006137,1.596036,0,1.596036,6.428792,45.91986,0.1219038,0.595855,1.732986,0,4.172369
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.561441,80.89371,56.94274,0.3772343,0.3772343,0,0,0,0.3772343,679.0054,0,0,2.561441,0.3970888,0.3772343,0,0,7.980783,3.44257,2.164353,0,2.164353,8.482078,60.58615,0.1216809,0.4149578,2.049153,0,6.004011
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.742536,88.36639,61.15662,2.322009,2.322009,0,0,0,2.322009,118.1105,0,0,2.742536,2.44422,2.322009,0,0,5.81643,5.390487,0.2983157,0,0.2983157,8.765085,62.60762,0.1216503,2.55421,2.194029,0,8.133023
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.757933,93.41509,64.88777,2.218317,2.218317,0,0,0,2.218317,124.3255,0,0,2.757933,2.335071,2.218317,0,0,5.518115,5.658971,0.4228626,0,0.4228626,9.166247,65.47307,0.1216068,2.440149,2.206347,0,8.416904
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.637673,95.55619,67.77412,0.8918368,0.8918368,0,0,0,0.8918368,295.7574,0,0,2.637673,0.9387755,0.8918368,0,0,5.095252,6.039547,1.698897,0,1.698897,10.77796,76.9853,0.1214326,0.9810205,2.110138,0,8.67722
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.374444,95.70089,70.66048,0.6314873,0.6314873,0,0,0,0.6314873,376.0082,0,0,2.374444,0.6647235,0.6314873,0,0,3.396354,7.568555,1.709721,0,1.709721,12.39995,88.57087,0.1212579,0.694636,1.899555,0,9.942999
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,1.989501,92.8279,72.35007,1.04987,1.04987,0,0,0,1.04987,189.4998,0,0,1.989501,1.105126,1.04987,0,0,1.686634,9.107304,0.8843746,0,0.8843746,13.23894,94.56365,0.1211676,1.154857,1.5916,0,11.0968
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.009625,82.35085,72.80263,0.5115703,0.5115703,0,0,0,0.5115703,197.358,0,0,1.009625,0.5384951,0.5115703,0,0,0.8022594,9.903241,0.47113,0,0.47113,13.68589,97.75617,0.1211196,0.5627273,0.8077001,0,10.91287
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,73.31554,73.31554,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0.1856972,0.1764123,0,0,0.3311294,10.32726,0,0.1856972,-0.1856972,13.49015,96.35802,0.1211196,0.1940536,0,0,10.32726
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,72.52103,72.52103,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,1.428583,1.357153,0,0,0.5374596,10.14156,0,1.428583,-1.428583,11.98429,85.60191,0.1211196,1.492869,0,0,10.14156
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,70.48952,70.48952,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,1.050521,0.9979945,0,0,2.124774,8.712978,0,1.050521,-1.050521,10.87694,77.69231,0.1211196,1.097794,0,0,8.712978
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,68.72955,68.72955,5.3086,5.3086,1.9786,0,0.7051578,5.3086,0,0,0,0,3.505263,3.33,0,0,3.292019,7.662457,0,3.505263,-3.505263,7.182073,51.30042,0.1211196,5.83946,0,5,7.662457
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,66.46672,66.46672,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.186756,4.157194,3.33,0,3.33,10.34119,73.86549,0.1213551,0,0,5,4.157194
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,63.75133,63.75133,2.230106,2.230106,5,0,1.53,2.230106,0,0,0,0,0,0,2.769894,2.6314,3.856755,7.154194,2.6314,0,2.6314,12.83755,91.69662,0.1217909,2.453116,0,5,7.154194
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,61.03594,61.03594,0.2888685,0.2888685,0,0,0,0.2888685,0,0,5.551115E-17,0,0.3040722,0.2888685,0,0,1.225356,9.522454,0,0.3040722,-0.3040722,12.51703,89.4072,0.1217909,0.3177554,0,0,9.522454
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,58.83345,58.83345,0.2359758,0.2359758,0,0,0,0.2359758,0,0,2.775558E-17,0,0.2483955,0.2359758,0,0,1.563214,9.218382,0,0.2483955,-0.2483955,12.2552,87.53698,0.1217909,0.2595733,0,0,9.218382
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,57.27462,57.27462,0.3669521,0.3669521,0,0,0,0.3669521,0,0,5.551115E-17,0,0.3862654,0.3669521,0,0,1.839209,8.969986,0,0.3862654,-0.3862654,11.84804,84.6287,0.1217909,0.4036473,0,0,8.969986
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,55.69567,55.69567,0.1874665,0.1874665,0,0,0,0.1874665,0,0,2.775558E-17,0,0.1973332,0.1874665,0,0,2.268393,8.583721,0,0.1973332,-0.1973332,11.64003,83.14294,0.1217909,0.2062132,0,0,8.583721
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,54.3078,54.3078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487652,8.386388,0,0,0,11.64003,83.14294,0.1217909,0,0,0,8.386388
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,53.18142,53.18142,0.1920398,0.1920398,0,0,0,0.1920398,0,0,2.775558E-17,0,0.2021472,0.1920398,0,0,2.487652,8.386388,0,0.2021472,-0.2021472,11.42695,81.62093,0.1217909,0.2112438,0,0,8.386388
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,52.07515,52.07515,0.08744092,0.08744092,0,0,0,0.08744092,0,0,0,0,0.09204306,0.08744092,0,0,2.71226,8.18424,0,0.09204306,-0.09204306,11.32993,80.92791,0.1217909,0.09618501,0,0,8.18424
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,51.17002,51.17002,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0.2910348,0.2764831,0,0,2.81453,8.092197,0,0.2910348,-0.2910348,11.02315,78.73665,0.1217909,0.3041314,0,0,8.092197
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,50.85825,50.85825,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0.05216456,0.04955633,0,0,3.137902,7.801162,0,0.05216456,-0.05216456,10.96817,78.34389,0.1217909,0.05451196,0,0,7.801162
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.483688,54.02449,50.29506,0.4041432,0.4041432,0,0,0,0.4041432,119.6823,0,0,0.483688,0.4254139,0.4041432,0,0,3.195863,7.748998,0.05827412,0,0.05827412,11.02345,78.73877,0.121785,0.4445575,0.3869504,0,8.232686
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.094014,70.19533,52.12543,1.536711,1.536711,0,0,0,1.536711,136.2659,0,0,2.094014,1.617591,1.536711,0,0,3.137589,7.801445,0.4764234,0,0.4764234,11.47542,81.96716,0.1217365,1.690382,1.675211,0,9.895459
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.556066,80.85672,56.96285,0.5843825,0.5843825,0,0,0,0.5843825,437.396,0,0,2.556066,0.6151395,0.5843825,0,0,2.661165,8.230226,1.940926,0,1.940926,13.31675,95.11945,0.1215392,0.6428208,2.044853,0,10.78629
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.7372,88.29848,61.15662,0.4256606,0.4256606,0,0,0,0.4256606,643.0477,1.568898,0,2.7372,0.4480637,0.4256606,0,0,0.7202386,9.977059,0.7202386,0,0.7202386,14.00003,100,0.1214661,0.4682266,2.18976,0,12.71426
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.752402,93.33992,64.88777,0,0,0,0,0,0,0,2.752402,0,2.752402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214661,0,2.201922,0,13.37768
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.631979,95.47768,67.77412,1.635572,1.635572,0,0,0,1.635572,160.921,0.9103242,0,2.631979,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1214661,1.799129,2.105583,0,13.25725
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.368636,95.62307,70.66048,0,0,0,0,0,0,0,2.368636,0,2.368636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214661,0,1.894909,0,12.99391
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,1.983537,92.75388,72.35007,3.25009,3.25009,1.25,0,0.50625,3.25009,61.03021,0,0,1.983537,2.105357,2.00009,0,0,0,10.62527,0,0.1218208,-0.1218208,13.87162,99.08279,0.1214661,3.575099,1.586829,5,12.60881
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.6867818,79.20159,72.86297,0.9870437,0.9870437,0,0,0,0.9870437,69.57967,0,0,0.6867818,1.038993,0.9870437,0,0,0.1353565,10.50345,0,0.3522116,-0.3522116,13.50035,96.43091,0.1214661,1.085748,0.5494254,0,11.19024
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,73.31554,73.31554,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0.2047459,0.1945086,0,0,0.5267026,10.15124,0,0.2047459,-0.2047459,13.28453,94.88933,0.1214661,0.2139595,0,0,10.15124
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,72.52103,72.52103,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0.6410055,0.6089552,0,0,0.7541981,9.946496,0,0.6410055,-0.6410055,12.60885,90.06306,0.1214661,0.6698508,0,0,9.946496
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,70.48952,70.48952,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,2.481534,2.357458,0,0,1.466426,9.30549,0,2.481534,-2.481534,9.993087,71.37905,0.1214661,2.593204,0,0,9.30549
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,68.72955,68.72955,1.479604,1.479604,0,0,0,1.479604,0,0,2.220446E-16,0,1.557478,1.479604,0,0,4.223687,6.823956,0,1.557478,-1.557478,8.35136,59.65245,0.1214661,1.627565,0,0,6.823956
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,66.46672,66.46672,3.496607,3.496607,1.25,0,0.50625,3.496607,0,0,0,0,2.364849,2.246607,0,0,5.954218,5.266478,0,2.364849,-2.364849,5.858591,41.84699,0.1214661,3.846267,0,5,5.266478
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,63.81167,63.81167,3.493152,3.493152,5,0,1.53,3.493152,0,0,0,0,0,0,1.506848,1.431506,8.581828,2.901628,1.431506,0,1.431506,7.216636,51.5473,0.1217022,3.842467,0,5,2.901628
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,61.09628,61.09628,0.484637,0.484637,3.9899,0,1.254243,0.484637,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.150323,4.189984,3.33,0,3.33,10.37575,74.11237,0.1220561,0.5331007,0,5,4.189984
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,58.8938,58.8938,0.3742378,0.3742378,3.879501,0,1.224104,0.3742378,0,0,0,0,0,0,3.505263,3.33,3.820323,7.186984,3.33,0,3.33,13.53487,96.67743,0.1223804,0.4116616,0,5,7.186984
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,57.30479,57.30479,0.2183458,0.2183458,0,0,0,0.2183458,0,0,2.775558E-17,0,0.2298377,0.2183458,0,0,0.4903228,10.18398,0,0.2298377,-0.2298377,13.2926,94.94693,0.1223804,0.2401803,0,0,10.18398
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,55.74596,55.74596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.745698,9.954146,0,0,0,13.2926,94.94693,0.1223804,0,0,0,9.954146
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,54.36814,54.36814,0.2752351,0.2752351,0,0,0,0.2752351,0,0,5.551115E-17,0,0.2897211,0.2752351,0,0,0.745698,9.954146,0,0.2897211,-0.2897211,12.9872,92.76556,0.1223804,0.3027585,0,0,9.954146
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,53.2317,53.2317,0.1027025,0.1027025,0,0,0,0.1027025,0,0,1.387779E-17,0,0.1081079,0.1027025,0,0,1.06761,9.664425,0,0.1081079,-0.1081079,12.87325,91.95159,0.1223804,0.1129728,0,0,9.664425
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,52.12543,52.12543,0.09279703,0.09279703,0,0,0,0.09279703,0,0,1.387779E-17,0,0.09768108,0.09279703,0,0,1.18773,9.556317,0,0.09768108,-0.09768108,12.77028,91.21613,0.1223804,0.1020767,0,0,9.556317
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,51.25048,51.25048,0.2458171,0.2458171,0,0,0,0.2458171,0,0,0,0,0.2587548,0.2458171,0,0,1.296265,9.458636,0,0.2587548,-0.2587548,12.49753,89.26791,0.1223804,0.2703988,0,0,9.458636
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,50.93871,50.93871,0.6135675,0.6135675,0,0,0,0.6135675,0,0,1.110223E-16,0,0.6458606,0.6135675,0,0,1.58377,9.199882,0,0.6458606,-0.6458606,11.81674,84.40508,0.1223804,0.6749243,0,0,9.199882
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2485016,52.26936,50.37552,0,0,0,0,0,0,0,0,0,0.2485016,0,0,0,0,2.301393,8.554021,0.2485016,0,0.2485016,12.05248,86.089,0.1223551,0,0.1988013,0,8.802523
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.585963,75.36965,52.18578,0.9628136,0.9628136,0,0,0,0.9628136,268.5839,0,0,2.585963,1.013488,0.9628136,0,0,2.052891,8.777672,1.572474,0,1.572474,13.54426,96.74455,0.1221959,1.059095,2.06877,0,11.36363
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.549365,80.8909,57.05336,0.3708494,0.3708494,0,0,0,0.3708494,687.4395,1.678581,0,2.549365,0.3903678,0.3708494,0,0,0.4804168,10.1929,0.4804168,0,0.4804168,14.00003,100,0.1221473,0.4079343,2.039492,0,12.74226
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.73081,88.28172,61.20691,0,0,0,0,0,0,0,2.73081,0,2.73081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221473,0,2.184648,0,13.35608
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.745795,93.31628,64.93806,2.540193,2.540193,0,0,0,2.540193,108.094,0.07190769,0,2.745795,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1221473,2.794213,2.196636,0,13.37107
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.625264,95.45101,67.82442,1.245459,1.245459,0,0,0,1.245459,210.7869,1.314255,0,2.625264,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1221473,1.370005,2.100211,0,13.25054
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.362873,95.54597,70.66048,0,0,0,0,0,0,0,2.362873,0,2.362873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221473,0,1.890298,0,12.98815
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,1.976714,92.74203,72.41041,0,0,0,0,0,0,0,1.976714,0,1.976714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1221473,0,1.581371,0,12.60199
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6208503,78.56525,72.86297,0.9913583,0.9913583,0,0,0,0.9913583,62.62623,0,1.110223E-16,0.6208503,1.043535,0.9913583,0,0,0,10.62527,0,0.4226848,-0.4226848,13.55448,96.81751,0.1221473,1.090494,0.4966803,0,11.24612
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,73.37588,73.37588,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0.3242363,0.3080245,0,0,0.4696497,10.20259,0,0.3242363,-0.3242363,13.2127,94.37627,0.1221473,0.3388269,0,0,10.20259
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,72.58138,72.58138,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0.4518043,0.4292141,0,0,0.8299122,9.878353,0,0.4518043,-0.4518043,12.73646,90.97453,0.1221473,0.4721355,0,0,9.878353
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,70.5398,70.5398,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0.8262244,0.7849131,0,0,1.331917,9.426549,0,0.8262244,-0.8262244,11.86554,84.75372,0.1221473,0.8634045,0,0,9.426549
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,68.78989,68.78989,0.6493635,0.6493635,0,0,0,0.6493635,0,0,1.110223E-16,0,0.6835405,0.6493635,0,0,2.249944,8.600325,0,0.6835405,-0.6835405,11.14503,79.60719,0.1221473,0.7142998,0,0,8.600325
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,66.52706,66.52706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.009434,7.916784,0,0,0,11.14503,79.60719,0.1221473,0,0,0,7.916784
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,63.87201,63.87201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.009434,7.916784,0,0,0,11.14503,79.60719,0.1221473,0,0,0,7.916784
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,61.15662,61.15662,0.4987596,0.4987596,0,0,0,0.4987596,0,0,0,0,0.5250102,0.4987596,0,0,3.009434,7.916784,0,0.5250102,-0.5250102,10.59162,75.65427,0.1221473,0.5486356,0,0,7.916784
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,58.94408,58.94408,0.1488571,0.1488571,0,0,0,0.1488571,0,0,2.775558E-17,0,0.1566917,0.1488571,0,0,3.592778,7.391774,0,0.1566917,-0.1566917,10.42645,74.47451,0.1221473,0.1637429,0,0,7.391774
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,57.3953,57.3953,0.5041118,0.5041118,0,0,0,0.5041118,0,0,0,0,0.530644,0.5041118,0,0,3.76688,7.235082,0,0.530644,-0.530644,9.867104,70.47917,0.1221473,0.554523,0,0,7.235082
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,55.8063,55.8063,0.2057312,0.2057312,0,0,0,0.2057312,0,0,2.775558E-17,0,0.2165591,0.2057312,0,0,4.356484,6.704438,0,0.2165591,-0.2165591,9.63883,68.84866,0.1221473,0.2263043,0,0,6.704438
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,54.41843,54.41843,0.4555001,0.4555001,0,0,0,0.4555001,0,0,5.551115E-17,0,0.4794738,0.4555001,0,0,4.597106,6.487879,0,0.4794738,-0.4794738,9.133421,65.23859,0.1221473,0.5010502,0,0,6.487879
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,53.29205,53.29205,0.4829912,0.4829912,0,0,0,0.4829912,0,0,5.551115E-17,0,0.5084118,0.4829912,0,0,5.129854,6.008405,0,0.5084118,-0.5084118,8.597507,61.41065,0.1221473,0.5312904,0,0,6.008405
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,52.18578,52.18578,0.2914179,0.2914179,0,0,0,0.2914179,0,0,0,0,0.3067557,0.2914179,0,0,5.694757,5.499993,0,0.3067557,-0.3067557,8.274158,59.10102,0.1221473,0.3205597,0,0,5.499993
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,51.28065,51.28065,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0.2293662,0.2178979,0,0,6.035596,5.193238,0,0.2293662,-0.2293662,8.032386,57.37407,0.1221473,0.2396877,0,0,5.193238
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,50.99905,50.99905,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0.3622228,0.3441117,0,0,6.290447,4.963871,0,0.3622228,-0.3622228,7.650569,54.64681,0.1221473,0.3785228,0,0,4.963871
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.272165,52.54398,50.46603,1.809599,1.809599,0,0,0,1.809599,15.04007,0,2.220446E-16,0.272165,1.904842,1.809599,0,0,6.692917,4.601649,0,1.632676,-1.632676,5.929577,42.35404,0.1221473,1.990559,0.217732,0,4.873814
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.304098,72.46146,52.24612,0.7351539,0.7351539,0,0,0,0.7351539,313.4171,0,0,2.304098,0.7738462,0.7351539,0,0,8.507002,2.968972,1.530252,0,1.530252,7.381301,52.72348,0.1219929,0.8086693,1.843279,0,5.27307
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.166411,88.54413,57.08353,2.609168,2.609168,0,0,0,2.609168,121.3571,0,0,3.166411,2.746492,2.609168,0,0,6.97675,4.346199,0.4199182,0,0.4199182,7.779671,55.56897,0.1219506,2.870085,2.533128,0,7.512609
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.725426,88.21336,61.20691,0.9516468,0.9516468,0,0,0,0.9516468,286.3905,0,0,2.725426,1.001734,0.9516468,0,0,6.556832,4.724125,1.723693,0,1.723693,9.414909,67.24922,0.1217772,1.046811,2.180341,0,7.449552
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.740266,93.24133,64.93806,0.02397463,0.02397463,0,0,0,0.02397463,11429.86,0,0,2.740266,0.02523645,0.02397463,0,0,4.833139,6.275449,2.71503,0,2.71503,11.99061,85.64706,0.1215051,0.02637209,2.192213,0,9.015716
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.619619,95.37341,67.82442,0.4726534,0.4726534,0,0,0,0.4726534,554.2368,0.003980061,0,2.619619,0.49753,0.4726534,0,0,2.118109,8.718976,2.118109,0,2.118109,14.00003,100,0.1212937,0.5199188,2.095695,0,11.3386
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.356224,95.52094,70.71077,2.175599,2.175599,0,0,0,2.175599,108.3023,0.06611917,0,2.356224,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1212937,2.393159,1.884979,0,12.9815
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,1.92048,92.04995,72.41041,1.508245,1.508245,0,0,0,1.508245,127.3321,0.3328537,0,1.92048,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1212937,1.65907,1.536384,0,12.54575
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.5587259,77.97149,72.86297,0,0,0,0,0,0,0,0.5587259,0,0.5587259,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212937,0,0.4469807,0,11.184
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,73.37588,73.37588,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1212937,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,72.58138,72.58138,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1212937,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,70.5398,70.5398,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1212937,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,68.85023,68.85023,1.961213,1.961213,0,0,0,1.961213,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1212937,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,66.5874,66.5874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1212937,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,63.87201,63.87201,2.945568,2.945568,0,0,0,2.945568,0,0,4.440892E-16,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1212937,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,61.15662,61.15662,0.4324856,0.4324856,0,0,0,0.4324856,0,0,5.551115E-17,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1212937,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,58.94408,58.94408,0.4089563,0.4089563,0,0,0,0.4089563,0,0,5.551115E-17,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1212937,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,57.41542,57.41542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1212937,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,55.83647,55.83647,0.477538,0.477538,0,0,0,0.477538,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1212937,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,54.4486,54.4486,0.3054862,0.3054862,3.810749,0,1.205335,0.3054862,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.69796,0.09710903,3.33,0,3.33,6.061483,43.29622,0.1215991,0.3360349,0,5,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,53.32222,53.32222,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.367961,3.094109,3.33,0,3.33,9.220598,65.86128,0.1218272,0,0,5,3.094109
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,52.21595,52.21595,0.2920377,0.2920377,3.797301,0,1.201663,0.2920377,0,0,0,0,0,0,3.505263,3.33,5.037961,6.091109,3.33,0,3.33,12.37971,88.42635,0.1221263,0.3212414,0,5,6.091109
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,51.34099,51.34099,0.02473138,0.02473138,0,0,0,0.02473138,0,0,3.469447E-18,0,0.02603303,0.02473138,0,0,1.707961,9.088109,0,0.02603303,-0.02603303,12.35227,88.23034,0.1221263,0.02720451,0,0,9.088109
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,51.05939,51.05939,0.3571267,0.3571267,0,0,0,0.3571267,0,0,5.551115E-17,0,0.3759229,0.3571267,0,0,1.736887,9.062076,0,0.3759229,-0.3759229,11.95601,85.39993,0.1221263,0.3928394,0,0,9.062076
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3055873,52.85424,50.51632,1.672675,1.672675,0,0,0,1.672675,18.26937,0,4.440892E-16,0.3055873,1.760711,1.672675,0,0,2.154579,8.686153,0,1.455124,-1.455124,10.42218,74.44399,0.1221263,1.839943,0.2444698,0,8.99174
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.879436,68.29298,52.29641,1.567051,1.567051,0,0,0,1.567051,119.9346,0,0,1.879436,1.649527,1.567051,0,0,3.771383,7.23103,0.2299092,0,0.2299092,10.64029,76.00193,0.1221034,1.723756,1.503549,0,9.110466
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.538538,80.80385,57.08353,1.054925,1.054925,0,0,0,1.054925,240.6368,0,0,2.538538,1.110448,1.054925,0,0,3.541474,7.437948,1.428091,0,1.428091,11.9951,85.67909,0.1219615,1.160418,2.030831,0,9.976486
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.721045,88.09345,61.15662,0.6371703,0.6371703,0,0,0,0.6371703,427.0515,0,0,2.721045,0.6707056,0.6371703,0,0,2.113383,8.723229,2.050339,0,2.050339,13.94022,99.5728,0.1217584,0.7008873,2.176836,0,11.44427
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.735811,93.11515,64.88777,2.167284,2.167284,0,0,0,2.167284,126.2322,0.3914161,0,2.735811,2.281352,2.167284,0,0,0.06304339,10.56853,0.06304339,0,0.06304339,14.00003,100,0.1217521,2.384012,2.188649,0,13.30435
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.615041,95.24493,67.77412,1.184252,1.184252,0,0,0,1.184252,220.8179,1.36846,0,2.615041,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1217521,1.302678,2.092033,0,13.24032
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.351494,95.39413,70.66048,2.394428,2.394428,0,0,0,2.394428,98.2069,0,0,2.351494,2.520451,2.394428,0,0,0,10.62527,0,0.1689571,-0.1689571,13.82193,98.72788,0.1217521,2.633871,1.881195,0,12.97677
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,1.858465,91.29742,72.41041,1.060905,1.060905,0,0,0,1.060905,175.1774,0.5539929,0,1.858465,1.116742,1.060905,0,0,0.1877301,10.45632,0.1877301,0,0.1877301,14.00003,100,0.1217336,1.166995,1.486772,0,12.31478
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5003894,77.41895,72.86297,3.062641,3.062641,1.25,0,0.50625,3.062641,16.3385,0,4.440892E-16,0.5003894,1.908043,1.812641,0,0,0,10.62527,0,1.407654,-1.407654,12.51623,89.40147,0.1217336,3.368905,0.4003115,5,11.12566
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,73.37588,73.37588,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,1.65625,1.573437,0,0,1.56406,9.217621,0,1.65625,-1.65625,10.77039,76.93121,0.1217336,1.730781,0,0,9.217621
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,72.58138,72.58138,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0.01410713,0.01340177,0,0,3.404337,7.561371,0,0.01410713,-0.01410713,10.75552,76.82499,0.1217336,0.01474195,0,0,7.561371
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,70.5398,70.5398,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,3.087355,2.932987,0,0,3.420012,7.547264,0,3.087355,-3.087355,7.501163,53.57962,0.1217336,3.226286,0,0,7.547264
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,68.85023,68.85023,1.387856,1.387856,0,0,0,1.387856,0,0,0,0,1.460901,1.387856,0,0,6.850406,4.459909,0,1.460901,-1.460901,5.961238,42.58018,0.1217336,1.526641,0,0,4.459909
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,66.5874,66.5874,2.316383,2.316383,0,0,0,2.316383,0,0,4.440892E-16,0,2.438298,2.316383,0,0,8.473629,2.999008,0,2.438298,-2.438298,3.391046,24.22171,0.1217336,2.548021,0,0,2.999008
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,63.9223,63.9223,0.5214006,0.5214006,4.026664,0,1.264279,0.5214006,0,0,0,0,0,0,3.505263,3.33,11.18285,0.5607105,3.33,0,3.33,6.550162,46.78678,0.1220875,0.5735407,0,5,0.5607105
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,61.15662,61.15662,0.5290974,0.5290974,4.03436,0,1.26638,0.5290974,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.852849,3.55771,3.33,0,3.33,9.709277,69.35184,0.1224413,0.5820071,0,5,3.55771
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,59.00443,59.00443,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.522849,6.55471,3.33,0,3.33,12.86839,91.91691,0.122664,0,0,5,6.55471
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,57.41542,57.41542,0.6484406,0.6484406,0,0,0,0.6484406,0,0,0,0,0.682569,0.6484406,0,0,1.192849,9.55171,0,0.682569,-0.682569,12.1489,86.77769,0.122664,0.7132846,0,0,9.55171
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,55.83647,55.83647,0.1092866,0.1092866,0,0,0,0.1092866,0,0,1.387779E-17,0,0.1150386,0.1092866,0,0,1.951259,8.869142,0,0.1150386,-0.1150386,12.02764,85.91154,0.122664,0.1202153,0,0,8.869142
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,54.47877,54.47877,0.6241871,0.6241871,0,0,0,0.6241871,0,0,1.110223E-16,0,0.657039,0.6241871,0,0,2.079079,8.754103,0,0.657039,-0.657039,11.33506,80.96455,0.122664,0.6866058,0,0,8.754103
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,53.34233,53.34233,0.759226,0.759226,0,0,0,0.759226,0,0,0,0,0.7991853,0.759226,0,0,2.809123,8.097064,0,0.7991853,-0.7991853,10.49265,74.94731,0.122664,0.8351486,0,0,8.097064
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,52.24612,52.24612,0.2121377,0.2121377,0,0,0,0.2121377,0,0,0,0,0.2233028,0.2121377,0,0,3.697106,7.297879,0,0.2233028,-0.2233028,10.25726,73.26602,0.122664,0.2333515,0,0,7.297879
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,51.39127,51.39127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.94522,7.074576,0,0,0,10.25726,73.26602,0.122664,0,0,0,7.074576
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,51.10968,51.10968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.94522,7.074576,0,0,0,10.25726,73.26602,0.122664,0,0,0,7.074576
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2142186,52.20857,50.57666,0.8096937,0.8096937,0,0,0,0.8096937,26.45675,0,1.110223E-16,0.2142186,0.8523091,0.8096937,0,0,3.94522,7.074576,0,0.6380905,-0.6380905,9.584657,68.4617,0.122664,0.890663,0.1713749,0,7.288795
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.809097,67.62005,52.29641,1.42849,1.42849,0,0,0,1.42849,126.644,0,0,1.809097,1.503674,1.42849,0,0,4.65421,6.436485,0.3054227,0,0.3054227,9.874406,70.53133,0.1226338,1.571339,1.447277,0,8.245582
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.533327,80.74422,57.08353,0,0,0,0,0,0,0,0,0,2.533327,0,0,0,0,4.348787,6.711366,2.533327,0,2.533327,12.27773,87.69791,0.1223841,0,2.026662,0,9.244693
