Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.715625,88.02486,61.15662,2.389045,2.389045,0,0,0,2.389045,113.6699,0,0,2.715625,2.514784,2.389045,0,0,1.81546,8.99136,0.2008416,0,0.2008416,12.46827,89.05887,0.1223643,2.627949,2.1725,0,11.70699
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.730297,93.04069,64.88777,2.677053,2.677053,0,0,0,2.677053,101.9889,0,0,2.730297,2.817951,2.677053,0,0,1.614619,9.172117,0,0.08765393,-0.08765393,12.37587,88.3989,0.1223643,2.944758,2.184237,0,11.90241
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.610698,95.10679,67.71378,0,0,0,0,0,0,0,0.8986863,0,2.610698,0,0,0,0,1.712012,9.084463,1.712012,0,1.712012,14.00003,100,0.1221962,0,2.088559,0,11.69516
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.347001,95.25793,70.60014,0.9727876,0.9727876,0,0,0,0.9727876,241.2655,1.323014,0,2.347001,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1221962,1.070066,1.877601,0,12.97228
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.79759,90.49829,72.35007,0.7487534,0.7487534,0,0,0,0.7487534,240.0777,1.009429,0,1.79759,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1221962,0.8236287,1.438072,0,12.42286
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4459893,76.84571,72.80263,1.922279,1.922279,0,0,0,1.922279,23.20107,0,2.220446E-16,0.4459893,2.023452,1.922279,0,0,0,10.62527,0,1.577462,-1.577462,12.33724,88.12295,0.1221962,2.114507,0.3567915,0,11.07126
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,73.31554,73.31554,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,2.351802,2.234212,0,0,1.752736,9.047812,0,2.351802,-2.351802,9.85822,70.41572,0.1221962,2.457633,0,0,9.047812
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,72.58138,72.58138,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0.05641172,0.05359114,0,0,4.365849,6.69601,0,0.05641172,-0.05641172,9.798757,69.99098,0.1221962,0.05895025,0,0,6.69601
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,70.5398,70.5398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.428529,6.639598,0,0,0,9.798757,69.99098,0.1221962,0,0,0,6.639598
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,68.85023,68.85023,0.6914277,0.6914277,0,0,0,0.6914277,0,0,1.110223E-16,0,0.7278187,0.6914277,0,0,4.428529,6.639598,0,0.7278187,-0.7278187,9.031569,64.51108,0.1221962,0.7605705,0,0,6.639598
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,66.5874,66.5874,3.646723,3.646723,1.25,0,0.50625,3.646723,0,0,0,0,2.522866,2.396723,0,0,5.237216,5.91178,0,2.522866,-2.522866,6.372235,45.51587,0.1221962,4.011395,0,5,5.91178
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,63.87201,63.87201,3.759405,3.759405,5,0,1.53,3.759405,0,0,0,0,0,0,1.240595,1.178565,8.040401,3.388914,1.178565,0,1.178565,7.49032,53.50217,0.1223825,4.135346,0,5,3.388914
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,61.09628,61.09628,0.5304391,0.5304391,4.035702,0,1.266747,0.5304391,0,0,0,0,0,0,3.505263,3.33,6.861835,4.449623,3.33,0,3.33,10.64944,76.06724,0.1227323,0.583483,0,5,4.449623
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,58.94408,58.94408,0.509388,0.509388,4.014651,0,1.261,0.509388,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.531835,7.446622,3.33,0,3.33,13.80855,98.6323,0.1230752,0.5603268,0,5,7.446622
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,57.3953,57.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2018352,10.44362,0,0,0,13.80855,98.6323,0.1230752,0,0,0,10.44362
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,55.8063,55.8063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2018352,10.44362,0,0,0,13.80855,98.6323,0.1230752,0,0,0,10.44362
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,54.4486,54.4486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2018352,10.44362,0,0,0,13.80855,98.6323,0.1230752,0,0,0,10.44362
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,53.34233,53.34233,0.4845544,0.4845544,0,0,0,0.4845544,0,0,0,0,0.5100572,0.4845544,0,0,0.2018352,10.44362,0,0.5100572,-0.5100572,13.2709,94.79198,0.1230752,0.5330098,0,0,10.44362
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,52.24612,52.24612,0.425212,0.425212,0,0,0,0.425212,0,0,0,0,0.4475916,0.425212,0,0,0.7685654,9.933565,0,0.4475916,-0.4475916,12.7991,91.42196,0.1230752,0.4677332,0,0,9.933565
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,51.42144,51.42144,0.2239227,0.2239227,0,0,0,0.2239227,0,0,2.775558E-17,0,0.2357081,0.2239227,0,0,1.265889,9.485973,0,0.2357081,-0.2357081,12.55064,89.64726,0.1230752,0.246315,0,0,9.485973
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,51.13985,51.13985,0.001036439,0.001036439,0,0,0,0.001036439,0,0,0,0,0.001090989,0.001036439,0,0,1.527787,9.250265,0,0.001090989,-0.001090989,12.54949,89.63905,0.1230752,0.001140083,0,0,9.250265
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,50.57666,50.57666,0.6823777,0.6823777,0,0,0,0.6823777,0,0,1.110223E-16,0,0.7182924,0.6823777,0,0,1.529,9.249174,0,0.7182924,-0.7182924,11.79235,84.23087,0.1230752,0.7506155,0,0,9.249174
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.738708,66.98749,52.32658,0.6973431,0.6973431,0,0,0,0.6973431,249.3332,0,0,1.738708,0.7340453,0.6973431,0,0,2.327102,8.530882,1.004663,0,1.004663,12.74545,91.03876,0.1229767,0.7670774,1.390966,0,10.26959
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.528612,80.65344,57.05336,1.525302,1.525302,0,0,0,1.525302,165.7779,0,0,2.528612,1.605581,1.525302,0,0,1.32244,9.435079,0.9230317,0,0.9230317,13.62112,97.2935,0.1228863,1.677832,2.02289,0,11.96369
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.711415,87.89458,61.09628,0.8431107,0.8431107,0,0,0,0.8431107,321.5966,1.424523,0,2.711415,0.887485,0.8431107,0,0,0.3994078,10.26581,0.3994078,0,0.3994078,14.00003,100,0.1228472,0.9274218,2.169132,0,12.97722
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.727134,92.85339,64.77714,0.1501649,0.1501649,0,0,0,0.1501649,1816.093,2.569065,0,2.727134,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1228472,0.1651814,2.181707,0,13.35241
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.606182,94.97958,67.6635,0.1603198,0.1603198,0,0,0,0.1603198,1625.614,2.437424,0,2.606182,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1228472,0.1763518,2.084945,0,13.23146
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.446739,96.52524,70.5398,0,0,0,0,0,0,0,2.446739,0,2.446739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228472,0,1.957392,0,13.07201
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.808615,90.49908,72.23944,1.880588,1.880588,0,0,0,1.880588,96.17282,0,2.220446E-16,1.808615,1.979567,1.880588,0,0,0,10.62527,0,0.1709519,-0.1709519,13.81983,98.71287,0.1228472,2.068647,1.446892,0,12.43389
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.4986444,77.28792,72.75234,0.5837481,0.5837481,0,0,0,0.5837481,85.42117,0,0,0.4986444,0.6144717,0.5837481,0,0,0.1899465,10.45432,0,0.1158273,-0.1158273,13.69774,97.84077,0.1228472,0.6421229,0.3989155,0,10.95297
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,73.2552,73.2552,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0.4614669,0.4383936,0,0,0.3186435,10.3385,0,0.4614669,-0.4614669,13.21131,94.36629,0.1228472,0.482233,0,0,10.3385
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,72.47075,72.47075,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,1.222139,1.161032,0,0,0.8313845,9.877028,0,1.222139,-1.222139,11.92306,85.16454,0.1228472,1.277135,0,0,9.877028
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,70.48952,70.48952,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,2.843647,2.701465,0,0,2.189316,8.65489,0,2.843647,-2.843647,8.925593,63.75411,0.1228472,2.971611,0,0,8.65489
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,68.85023,68.85023,3.438105,3.438105,1.25,0,0.50625,3.438105,0,0,4.440892E-16,0,2.303268,2.188105,0,0,5.348924,5.811243,0,2.303268,-2.303268,6.497735,46.4123,0.1228472,3.781915,0,5,5.811243
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,66.5874,66.5874,3.850685,3.850685,5,0,1.53,3.850685,0,0,0,0,0,0,1.149315,1.091849,7.908111,3.507974,1.091849,0,1.091849,7.533554,53.81099,0.1230178,4.235754,0,5,3.507974
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,63.87201,63.87201,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.816262,4.490638,3.33,0,3.33,10.69267,76.37606,0.1232356,0,0,5,4.490638
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,61.09628,61.09628,0.3070368,0.3070368,3.8123,0,1.205758,0.3070368,0,0,0,0,0,0,3.505263,3.33,3.486262,7.487638,3.33,0,3.33,13.85178,98.94112,0.1235258,0.3377405,0,5,7.487638
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,58.94408,58.94408,0.532708,0.532708,0,0,0,0.532708,0,0,0,0,0.5607452,0.532708,0,0,0.1562619,10.48464,0,0.5607452,-0.5607452,13.26071,94.71915,0.1235258,0.5859787,0,0,10.48464
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,57.3953,57.3953,0.1988744,0.1988744,0,0,0,0.1988744,0,0,2.775558E-17,0,0.2093415,0.1988744,0,0,0.7793121,9.923893,0,0.2093415,-0.2093415,13.04004,93.14297,0.1235258,0.2187618,0,0,9.923893
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,55.83647,55.83647,0.8148457,0.8148457,0,0,0,0.8148457,0,0,1.110223E-16,0,0.8577323,0.8148457,0,0,1.011914,9.714552,0,0.8577323,-0.8577323,12.13591,86.68492,0.1235258,0.8963302,0,0,9.714552
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,54.50895,54.50895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.96495,8.856819,0,0,0,12.13591,86.68492,0.1235258,0,0,0,8.856819
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,53.40268,53.40268,0.4657581,0.4657581,0,0,0,0.4657581,0,0,5.551115E-17,0,0.4902717,0.4657581,0,0,1.96495,8.856819,0,0.4902717,-0.4902717,11.61912,82.99356,0.1235258,0.5123339,0,0,8.856819
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,52.29641,52.29641,0.1942205,0.1942205,0,0,0,0.1942205,0,0,2.775558E-17,0,0.2044426,0.1942205,0,0,2.509696,8.366548,0,0.2044426,-0.2044426,11.40362,81.45426,0.1235258,0.2136425,0,0,8.366548
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,51.48178,51.48178,0.4670201,0.4670201,0,0,0,0.4670201,0,0,0,0,0.4916001,0.4670201,0,0,2.736854,8.162106,0,0.4916001,-0.4916001,10.88543,77.7529,0.1235258,0.5137221,0,0,8.162106
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,51.20019,51.20019,0.1584891,0.1584891,0,0,0,0.1584891,0,0,2.775558E-17,0,0.1668306,0.1584891,0,0,3.283077,7.670505,0,0.1668306,-0.1668306,10.70957,76.4968,0.1235258,0.174338,0,0,7.670505
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,50.65711,50.65711,1.42209,1.42209,0,0,0,1.42209,0,0,2.220446E-16,0,1.496937,1.42209,0,0,3.468444,7.503675,0,1.496937,-1.496937,9.131663,65.22604,0.1235258,1.564299,0,0,7.503675
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.738859,67.02261,52.35675,0,0,0,0,0,0,0,0,0,1.738859,0,0,0,0,5.131707,6.006738,1.738859,0,1.738859,10.78129,77.00906,0.1233561,0,1.391087,0,7.745596
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.720297,82.8882,57.05336,1.996964,1.996964,0,0,0,1.996964,136.2216,0,0,2.720297,2.102068,1.996964,0,0,3.392849,7.571711,0.6182293,0,0.6182293,11.36779,81.19836,0.1232959,2.196661,2.176238,0,10.29201
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.446973,98.16644,61.03594,0.003220434,0.003220434,0,0,0,0.003220434,107034.4,0.6689636,0,3.446973,0.00338993,0.003220434,0,0,2.774619,8.128117,2.774619,0,2.774619,14.00003,100,0.1230263,0.003542477,2.757578,0,11.57509
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.24534,100.3492,64.7168,0.3099892,0.3099892,0,0,0,0.3099892,1046.921,2.919036,0,3.24534,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1230263,0.3409881,2.596272,0,13.87062
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.205928,103.9552,67.60316,0,0,0,0,0,0,0,3.205928,0,3.205928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230263,0,2.564742,0,13.8312
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,2.897836,103.0937,70.48952,1.356255,1.356255,0,0,0,1.356255,213.6646,1.4702,0,2.897836,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1230263,1.49188,2.318269,0,13.52311
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.130343,94.41044,72.18915,1.168766,1.168766,0,0,0,1.168766,182.2728,0.9000623,0,2.130343,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1230263,1.285643,1.704274,0,12.75562
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4021343,76.32317,72.692,0.6381869,0.6381869,0,0,0,0.6381869,63.012,0,0,0.4021343,0.6717758,0.6381869,0,0,0,10.62527,0,0.2696414,-0.2696414,13.7158,97.96981,0.1230263,0.7020056,0.3217075,0,11.02741
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,73.20491,73.20491,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,1.854864,1.762121,0,0,0.2996016,10.35563,0,1.854864,-1.854864,11.7606,84.00414,0.1230263,1.938333,0,0,10.35563
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,72.47075,72.47075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.360562,8.500769,0,0,0,11.7606,84.00414,0.1230263,0,0,0,8.500769
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,70.42918,70.42918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.360562,8.500769,0,0,0,11.7606,84.00414,0.1230263,0,0,0,8.500769
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,68.78989,68.78989,0.0222656,0.0222656,0,0,0,0.0222656,0,0,0,0,0.02343747,0.0222656,0,0,2.360562,8.500769,0,0.02343747,-0.02343747,11.7359,83.82767,0.1230263,0.02449216,0,0,8.500769
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,66.52706,66.52706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.386603,8.477331,0,0,0,11.7359,83.82767,0.1230263,0,0,0,8.477331
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,63.81167,63.81167,0.4280797,0.4280797,0,0,0,0.4280797,0,0,5.551115E-17,0,0.4506102,0.4280797,0,0,2.386603,8.477331,0,0.4506102,-0.4506102,11.26091,80.43493,0.1230263,0.4708877,0,0,8.477331
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,61.09628,61.09628,0.5708479,0.5708479,0,0,0,0.5708479,0,0,1.110223E-16,0,0.6008925,0.5708479,0,0,2.887281,8.026721,0,0.6008925,-0.6008925,10.62752,75.91068,0.1230263,0.6279327,0,0,8.026721
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,58.94408,58.94408,0.09128556,0.09128556,0,0,0,0.09128556,0,0,1.387779E-17,0,0.09609006,0.09128556,0,0,3.55494,7.425828,0,0.09609006,-0.09609006,10.52623,75.18719,0.1230263,0.1004141,0,0,7.425828
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,57.3953,57.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661706,7.329739,0,0,0,10.52623,75.18719,0.1230263,0,0,0,7.329739
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,55.83647,55.83647,0.06802188,0.06802188,0,0,0,0.06802188,0,0,0,0,0.07160198,0.06802188,0,0,3.661706,7.329739,0,0.07160198,-0.07160198,10.45075,74.64809,0.1230263,0.07482406,0,0,7.329739
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,54.52906,54.52906,0.2787638,0.2787638,0,0,0,0.2787638,0,0,0,0,0.2934355,0.2787638,0,0,3.741264,7.258136,0,0.2934355,-0.2934355,10.14145,72.43874,0.1230263,0.3066401,0,0,7.258136
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,53.40268,53.40268,0.3073335,0.3073335,0,0,0,0.3073335,0,0,5.551115E-17,0,0.323509,0.3073335,0,0,4.067304,6.964701,0,0.323509,-0.323509,9.800437,70.00298,0.1230263,0.3380669,0,0,6.964701
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,52.29641,52.29641,0.07091469,0.07091469,0,0,0,0.07091469,0,0,0,0,0.07464705,0.07091469,0,0,4.426758,6.641192,0,0.07464705,-0.07464705,9.721751,69.44094,0.1230263,0.07800616,0,0,6.641192
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,51.48178,51.48178,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0.1835547,0.174377,0,0,4.509699,6.566545,0,0.1835547,-0.1835547,9.528268,68.05892,0.1230263,0.1918147,0,0,6.566545
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,51.22031,51.22031,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0.2734305,0.259759,0,0,4.713649,6.38299,0,0.2734305,-0.2734305,9.240047,66.00021,0.1230263,0.2857349,0,0,6.38299
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,50.68728,50.68728,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0.1092864,0.1038221,0,0,5.017461,6.10956,0,0.1092864,-0.1092864,9.124849,65.17736,0.1230263,0.1142043,0,0,6.10956
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,1.959358,69.16951,52.38692,1.372519,1.372519,0,0,0,1.372519,142.7564,0,0,1.959358,1.444757,1.372519,0,0,5.13889,6.000273,0.5146018,0,0.5146018,9.613043,68.66446,0.1229764,1.509771,1.567487,0,7.959631
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.174384,88.6101,57.05336,2.060934,2.060934,0,0,0,2.060934,154.0265,0,0,3.174384,2.169404,2.060934,0,0,4.624288,6.463415,1.00498,0,1.00498,10.56645,75.47449,0.1228791,2.267027,2.539507,0,9.637798
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.38243,97.08035,60.98565,0.9185777,0.9185777,0,0,0,0.9185777,368.2247,0,0,3.38243,0.9669239,0.9185777,0,0,3.619308,7.367897,2.415506,0,2.415506,12.858,91.84268,0.122646,1.010435,2.705944,0,10.75033
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.718724,92.58292,64.65646,0.1092221,0.1092221,0,0,0,0.1092221,2489.17,1.39995,0,2.718724,0.1149706,0.1092221,0,0,1.203802,9.541852,1.203802,0,1.203802,14.00003,100,0.1225301,0.1201443,2.174979,0,12.26058
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.598702,94.65547,67.49253,1.84907,1.84907,0,0,0,1.84907,140.5411,0.6523131,0,2.598702,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1225301,2.033977,2.078962,0,13.22398
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.334784,94.80388,70.36884,1.703015,1.703015,0,0,0,1.703015,137.0971,0.5421365,0,2.334784,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1225301,1.873317,1.867827,0,12.96006
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.617657,88.15007,72.12881,0.5244305,0.5244305,0,0,0,0.5244305,308.4598,1.065625,0,1.617657,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1225301,0.5768736,1.294126,0,12.24293
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4069118,76.30548,72.63166,0.3448624,0.3448624,0,0,0,0.3448624,117.9925,0.04389884,0,0.4069118,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1225301,0.3793486,0.3255295,0,11.03219
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,73.14457,73.14457,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1225301,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,72.41041,72.41041,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1225301,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,70.42918,70.42918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1225301,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,68.78989,68.78989,2.913929,2.913929,0,0,0,2.913929,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1225301,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,66.5874,66.5874,4.725816,4.725816,1.395816,0,0.5460577,4.725816,0,0,0,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1225301,5.198397,0,5,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,63.87201,63.87201,3.428152,3.428152,5,0,1.53,3.428152,0,0,0,0,0,0,1.571848,1.493256,10.59506,1.089718,1.493256,0,1.493256,5.365296,38.32347,0.1227604,3.770967,0,5,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,61.09628,61.09628,0.501186,0.501186,4.006449,0,1.258761,0.501186,0,0,0,0,0,0,3.505263,3.33,9.101807,2.433649,3.33,0,3.33,8.524412,60.88853,0.1230946,0.5513046,0,5,2.433649
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,58.94408,58.94408,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.771806,5.430648,3.33,0,3.33,11.68353,83.4536,0.1233084,0,0,5,5.430648
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,57.41542,57.41542,0.5865214,0.5865214,0,0,0,0.5865214,0,0,1.110223E-16,0,0.6173909,0.5865214,0,0,2.441806,8.427649,0,0.6173909,-0.6173909,11.03274,78.80513,0.1233084,0.6451735,0,0,8.427649
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,55.86664,55.86664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127796,7.810257,0,0,0,11.03274,78.80513,0.1233084,0,0,0,7.810257
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,54.55923,54.55923,0.5209428,0.5209428,0,0,0,0.5209428,0,0,1.110223E-16,0,0.5483608,0.5209428,0,0,3.127796,7.810257,0,0.5483608,-0.5483608,10.45472,74.6764,0.1233084,0.573037,0,0,7.810257
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,53.43285,53.43285,0.7026506,0.7026506,0,0,0,0.7026506,0,0,1.110223E-16,0,0.7396322,0.7026506,0,0,3.737086,7.261897,0,0.7396322,-0.7396322,9.675076,69.10755,0.1233084,0.7729157,0,0,7.261897
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,52.32658,52.32658,0.4771576,0.4771576,0,0,0,0.4771576,0,0,5.551115E-17,0,0.5022712,0.4771576,0,0,4.558899,6.522264,0,0.5022712,-0.5022712,9.145636,65.32584,0.1233084,0.5248734,0,0,6.522264
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,51.53207,51.53207,0.1294095,0.1294095,0,0,0,0.1294095,0,0,2.775558E-17,0,0.1362205,0.1294095,0,0,5.116979,6.019993,0,0.1362205,-0.1362205,9.002047,64.30021,0.1233084,0.1423504,0,0,6.019993
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,51.28065,51.28065,0.6876096,0.6876096,0,0,0,0.6876096,0,0,1.110223E-16,0,0.7237995,0.6876096,0,0,5.268335,5.883773,0,0.7237995,-0.7237995,8.239095,58.85056,0.1233084,0.7563705,0,0,5.883773
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,50.74762,50.74762,3.254659,3.254659,1.25,0,0.50625,3.254659,0,0,0,0,2.110168,2.004659,0,0,6.072556,5.159973,0,2.110168,-2.110168,6.014783,42.96265,0.1233084,3.580125,0,5,5.159973
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.529958,65.15044,52.41709,1.649928,1.649928,4.849354,0,1.488874,1.649928,92.72875,0,0,1.529958,0,0,3.199426,3.039455,8.417187,3.049806,4.569413,0,4.569413,10.34971,73.92635,0.123719,1.814921,1.223966,5,4.579764
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.241608,89.47681,57.02319,0.6037012,0.6037012,1.25,0,0.50625,0.6037012,536.9557,0.008228915,0,3.241608,0,0,0.6380699,0.6061664,3.847775,7.162277,3.847775,0,3.847775,14.00003,100,0.1233502,0.6640713,2.593287,5,10.40388
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.409078,97.40698,60.92531,0.9495395,0.9495395,0,0,0,0.9495395,359.0243,2.409562,0,3.409078,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1233502,1.044493,2.727262,0,14.03435
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.71434,92.45872,64.60617,0.8357466,0.8357466,0,0,0,0.8357466,324.7803,1.834607,0,2.71434,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1233502,0.9193212,2.171472,0,13.33961
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.594514,94.52035,67.43219,0.5749156,0.5749156,0,0,0,0.5749156,451.286,1.989339,0,2.594514,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1233502,0.6324072,2.075611,0,13.21979
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.330347,94.68198,70.31855,1.496329,1.496329,0,0,0,1.496329,155.7376,0.755264,0,2.330347,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1233502,1.645962,1.864277,0,12.95562
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.559033,87.36054,72.01818,0,0,0,0,0,0,0,1.559033,0,1.559033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1233502,0,1.247226,0,12.18431
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3331359,75.51085,72.52103,0.8192143,0.8192143,0,0,0,0.8192143,40.66529,0,0,0.3331359,0.8623308,0.8192143,0,0,0,10.62527,0,0.529195,-0.529195,13.44221,96.01558,0.1233502,0.9011357,0.2665087,0,10.95841
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,73.08423,73.08423,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,2.031841,1.930249,0,0,0.5879944,10.09608,0,2.031841,-2.031841,11.30046,80.71741,0.1233502,2.123274,0,0,10.09608
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,72.35007,72.35007,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,1.956835,1.858993,0,0,2.845595,8.064239,0,1.956835,-1.956835,9.237775,65.98397,0.1233502,2.044892,0,0,8.064239
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,70.36884,70.36884,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,1.526422,1.450101,0,0,5.019856,6.107404,0,1.526422,-1.526422,7.628784,54.49121,0.1233502,1.595111,0,0,6.107404
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,68.78989,68.78989,1.807196,1.807196,0,0,0,1.807196,0,0,2.220446E-16,0,1.902311,1.807196,0,0,6.71588,4.580982,0,1.902311,-1.902311,5.623572,40.16829,0.1233502,1.987915,0,0,4.580982
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,66.52706,66.52706,4.740395,4.740395,2.195658,0,0.7644145,4.740395,0,0,8.881784E-16,0,2.67867,2.544737,0,0,8.829559,2.67867,0,2.67867,-2.67867,2.800006,20,0.1233502,5.214434,0,5,2.67867
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,63.81167,63.81167,2.300356,2.300356,5,0,1.53,2.300356,0,0,0,0,0,0,2.699644,2.564662,11.80586,0,2.564662,0,2.564662,5.233058,37.37891,0.1237388,2.530391,0,5,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,61.09628,61.09628,0.153337,0.153337,3.6586,0,1.163798,0.153337,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.241198,2.308196,3.33,0,3.33,8.392173,59.94397,0.1239845,0.1686708,0,5,2.308196
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,58.94408,58.94408,0.4677641,0.4677641,3.973027,0,1.249636,0.4677641,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.911198,5.305196,3.33,0,3.33,11.55129,82.50904,0.1243023,0.5145406,0,5,5.305196
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,57.44559,57.44559,0.2407812,0.2407812,0,0,0,0.2407812,0,0,5.551115E-17,0,0.2534539,0.2407812,0,0,2.581198,8.302196,0,0.2534539,-0.2534539,11.28412,80.60073,0.1243023,0.2648593,0,0,8.302196
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,55.88675,55.88675,0.05757895,0.05757895,0,0,0,0.05757895,0,0,6.938894E-18,0,0.06060942,0.05757895,0,0,2.862813,8.048742,0,0.06060942,-0.06060942,11.22024,80.14439,0.1243023,0.06333685,0,0,8.048742
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,54.61957,54.61957,0.4743595,0.4743595,0,0,0,0.4743595,0,0,5.551115E-17,0,0.4993258,0.4743595,0,0,2.930157,7.988132,0,0.4993258,-0.4993258,10.6939,76.38486,0.1243023,0.5217955,0,0,7.988132
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,53.46302,53.46302,0.3345235,0.3345235,0,0,0,0.3345235,0,0,5.551115E-17,0,0.35213,0.3345235,0,0,3.484964,7.488807,0,0.35213,-0.35213,10.32272,73.73359,0.1243023,0.3679759,0,0,7.488807
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,52.35675,52.35675,0.2578797,0.2578797,0,0,0,0.2578797,0,0,5.551115E-17,0,0.2714523,0.2578797,0,0,3.876219,7.136677,0,0.2714523,-0.2714523,10.03659,71.68977,0.1243023,0.2836677,0,0,7.136677
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,51.56224,51.56224,0.4933123,0.4933123,0,0,0,0.4933123,0,0,5.551115E-17,0,0.5192761,0.4933123,0,0,4.177833,6.865224,0,0.5192761,-0.5192761,9.489223,67.78002,0.1243023,0.5426435,0,0,6.865224
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,51.31082,51.31082,0.3011805,0.3011805,0,0,0,0.3011805,0,0,5.551115E-17,0,0.317032,0.3011805,0,0,4.754807,6.345948,0,0.317032,-0.317032,9.155042,65.39302,0.1243023,0.3312985,0,0,6.345948
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,50.76774,50.76774,1.044194,1.044194,0,0,0,1.044194,0,0,2.220446E-16,0,1.099152,1.044194,0,0,5.107064,6.028916,0,1.099152,-1.099152,7.996434,57.11727,0.1243023,1.148613,0,0,6.028916
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.461627,64.52844,52.41709,1.452861,1.452861,0,0,0,1.452861,100.6034,0,0,1.461627,1.529327,1.452861,0,0,6.328344,4.929765,0,0.06770047,-0.06770047,7.925071,56.60754,0.1243023,1.598147,1.169302,0,6.391392
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.508326,80.3487,56.99302,1.177086,1.177086,0,0,0,1.177086,213.0962,0,0,2.508326,1.239038,1.177086,0,0,6.403566,4.862064,1.269288,0,1.269288,9.129224,65.20861,0.124181,1.294795,2.006661,0,7.37039
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.694304,87.38462,60.86497,0.7736906,0.7736906,0,0,0,0.7736906,348.2405,0,0,2.694304,0.8144111,0.7736906,0,0,5.134279,6.004424,1.879893,0,1.879893,10.91265,77.94732,0.1240018,0.8510596,2.155443,0,8.698727
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.711245,92.27337,64.49554,1.616077,1.616077,0,0,0,1.616077,167.7671,0,0,2.711245,1.701134,1.616077,0,0,3.254386,7.696327,1.010112,0,1.010112,11.87092,84.79213,0.1239058,1.777685,2.168996,0,10.40757
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.591395,94.33472,67.32156,1.434708,1.434708,0,0,0,1.434708,180.6218,0,0,2.591395,1.510219,1.434708,0,0,2.244274,8.605427,1.081177,0,1.081177,12.89662,92.11851,0.1238032,1.578178,2.073116,0,11.19682
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.327079,94.49966,70.20792,1.59897,1.59897,0,0,0,1.59897,145.5361,0,0,2.327079,1.683127,1.59897,0,0,1.163098,9.578486,0.6439524,0,0.6439524,13.50752,96.48212,0.1237421,1.758867,1.861663,0,11.90557
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,1.960788,92.0015,71.95784,0.3326578,0.3326578,0,0,0,0.3326578,589.4308,1.091476,0,1.960788,0.3501661,0.3326578,0,0,0.5191456,10.15804,0.5191456,0,0.5191456,14.00003,100,0.1236929,0.3659236,1.56863,0,12.11883
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2539662,74.73688,72.47075,0.5945401,0.5945401,0,0,0,0.5945401,42.71642,0,1.110223E-16,0.2539662,0.6258316,0.5945401,0,0,0,10.62527,0,0.3718654,-0.3718654,13.60805,97.20014,0.1236929,0.653994,0.203173,0,10.87924
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,73.03394,73.03394,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0.1468762,0.1395324,0,0,0.4131838,10.25341,0,0.1468762,-0.1468762,13.45323,96.09428,0.1236929,0.1534857,0,0,10.25341
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,72.29978,72.29978,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,1.272799,1.209159,0,0,0.5763796,10.10653,0,1.272799,-1.272799,12.11158,86.5111,0.1236929,1.330075,0,0,10.10653
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,70.31855,70.31855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.990601,8.833734,0,0,0,12.11158,86.5111,0.1236929,0,0,0,8.833734
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,68.72955,68.72955,2.353683,2.353683,0,0,0,2.353683,0,0,0,0,2.477561,2.353683,0,0,1.990601,8.833734,0,2.477561,-2.477561,9.499999,67.857,0.1236929,2.589052,0,0,8.833734
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,66.52706,66.52706,1.802236,1.802236,0,0,0,1.802236,0,0,2.220446E-16,0,1.897091,1.802236,0,0,4.743447,6.356172,0,1.897091,-1.897091,7.50029,53.57339,0.1236929,1.98246,0,0,6.356172
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,63.81167,63.81167,0.1291714,0.1291714,0,0,0,0.1291714,0,0,2.775558E-17,0,0.1359699,0.1291714,0,0,6.851326,4.459081,0,0.1359699,-0.1359699,7.356965,52.54964,0.1236929,0.1420885,0,0,4.459081
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,61.09628,61.09628,0.874159,0.874159,0,0,0,0.874159,0,0,0,0,0.9201673,0.874159,0,0,7.002403,4.323111,0,0.9201673,-0.9201673,6.387023,45.62151,0.1236929,0.9615749,0,0,4.323111
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,58.94408,58.94408,0.2227895,0.2227895,0,0,0,0.2227895,0,0,2.775558E-17,0,0.2345152,0.2227895,0,0,8.024812,3.402944,0,0.2345152,-0.2345152,6.139823,43.85579,0.1236929,0.2450684,0,0,3.402944
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,57.41542,57.41542,0.2264124,0.2264124,0,0,0,0.2264124,0,0,2.775558E-17,0,0.2383288,0.2264124,0,0,8.285384,3.168429,0,0.2383288,-0.2383288,5.888602,42.06136,0.1236929,0.2490536,0,0,3.168429
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,55.88675,55.88675,0.156047,0.156047,0,0,0,0.156047,0,0,2.775558E-17,0,0.16426,0.156047,0,0,8.550194,2.9301,0,0.16426,-0.16426,5.715457,40.82461,0.1236929,0.1716517,0,0,2.9301
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,54.55923,54.55923,0.115835,0.115835,0,0,0,0.115835,0,0,1.387779E-17,0,0.1219315,0.115835,0,0,8.732705,2.76584,0,0.1219315,-0.1219315,5.58693,39.90656,0.1236929,0.1274185,0,0,2.76584
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,53.43285,53.43285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.868184,2.643909,0,0,0,5.58693,39.90656,0.1236929,0,0,0,2.643909
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,52.32658,52.32658,0.4325145,0.4325145,0,0,0,0.4325145,0,0,5.551115E-17,0,0.4552784,0.4325145,0,0,8.868184,2.643909,0,0.4552784,-0.4552784,5.107024,36.47867,0.1236929,0.4757659,0,0,2.643909
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,51.53207,51.53207,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0.4158197,0.3950287,0,0,9.374049,2.18863,0,0.4158197,-0.4158197,4.668712,33.34787,0.1236929,0.4345316,0,0,2.18863
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,51.28065,51.28065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.836071,1.77281,0,0,0,4.668712,33.34787,0.1236929,0,0,0,1.77281
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,50.76774,50.76774,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0.8371049,0.7952496,0,0,9.836071,1.77281,0,0.8371049,-0.8371049,3.786326,27.04513,0.1236929,2.249775,0,5,1.77281
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.39384,63.91717,52.41709,2.876784,2.876784,5,0,1.53,2.876784,48.45134,0,0,1.39384,0,0,2.123216,2.017056,10.76619,0.9357054,3.410896,0,3.410896,7.022185,50.15837,0.1241692,3.164462,1.115072,5,2.329545
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.503454,80.25661,56.96285,2.11291,2.11291,4.701638,0,1.448547,2.11291,118.4837,0,0,2.503454,0,0,2.588729,2.459292,7.355292,4.005512,4.962746,0,4.962746,11.73026,83.7874,0.1244969,2.3242,2.002763,5,6.508965
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.688878,87.31673,60.86497,0,0,0,0,0,0,0,0.2963323,0,2.688878,0,0,0,0,2.392546,8.471983,2.392546,0,2.392546,14.00003,100,0.1242707,0,2.151103,0,11.16086
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.70713,92.14009,64.4352,0.8747659,0.8747659,0,0,0,0.8747659,309.469,1.786323,0,2.70713,0.9208062,0.8747659,0,0,0,10.62527,0,0,0,14.00003,100,0.1242707,0.9622425,2.165704,0,13.3324
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.587309,94.20145,67.26122,1.224319,1.224319,0,0,0,1.224319,211.3264,1.298553,0,2.587309,1.288757,1.224319,0,0,0,10.62527,0,0,0,14.00003,100,0.1242707,1.346751,2.069848,0,13.21258
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.322968,94.3698,70.14758,0.5652412,0.5652412,0,0,0,0.5652412,410.9694,1.727978,0,2.322968,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1242707,0.6217654,1.858375,0,12.94824
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.852449,90.61803,71.8975,0,0,0,0,0,0,0,1.852449,0,1.852449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242707,0,1.481959,0,12.47772
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,72.41041,72.41041,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1242707,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,72.9736,72.9736,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1242707,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,72.29978,72.29978,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1242707,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,70.31855,70.31855,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1242707,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,68.72955,68.72955,1.928903,1.928903,5,0,1.53,1.928903,0,0,0,0,0,0,3.071097,2.917542,7.763508,3.638117,2.917542,0,2.917542,9.40274,67.1623,0.1247018,2.121794,0,5,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,66.52706,66.52706,2.532438,2.532438,5,0,1.53,2.532438,0,0,0,0,0,0,2.467562,2.344184,4.845966,6.263905,2.344184,0,2.344184,11.62663,83.04718,0.1250468,2.785682,0,5,6.263905
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,63.81167,63.81167,0.08259176,0.08259176,0,0,0,0.08259176,0,0,1.387779E-17,0,0.08693869,0.08259176,0,0,2.501782,8.37367,0,0.08693869,-0.08693869,11.53499,82.3926,0.1250468,0.09085093,0,0,8.37367
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,61.03594,61.03594,0.6034763,0.6034763,0,0,0,0.6034763,0,0,0,0,0.6352382,0.6034763,0,0,2.598381,8.286732,0,0.6352382,-0.6352382,10.86539,77.60976,0.1250468,0.663824,0,0,8.286732
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,58.8938,58.8938,0.4293326,0.4293326,0,0,0,0.4293326,0,0,5.551115E-17,0,0.451929,0.4293326,0,0,3.304201,7.651493,0,0.451929,-0.451929,10.38901,74.20708,0.1250468,0.4722658,0,0,7.651493
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,57.3953,57.3953,0.7121718,0.7121718,0,0,0,0.7121718,0,0,1.110223E-16,0,0.7496545,0.7121718,0,0,3.806345,7.199564,0,0.7496545,-0.7496545,9.598807,68.56277,0.1250468,0.783389,0,0,7.199564
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,55.86664,55.86664,0.5008761,0.5008761,0,0,0,0.5008761,0,0,0,0,0.527238,0.5008761,0,0,4.639294,6.44991,0,0.527238,-0.527238,9.04305,64.59308,0.1250468,0.5509636,0,0,6.44991
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,54.55923,54.55923,0.3164106,0.3164106,0,0,0,0.3164106,0,0,5.551115E-17,0,0.3330638,0.3164106,0,0,5.225114,5.922672,0,0.3330638,-0.3330638,8.69197,62.08537,0.1250468,0.3480516,0,0,5.922672
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,53.43285,53.43285,0.08368645,0.08368645,0,0,0,0.08368645,0,0,1.387779E-17,0,0.08809099,0.08368645,0,0,5.595185,5.589608,0,0.08809099,-0.08809099,8.599113,61.42212,0.1250468,0.09205509,0,0,5.589608
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,52.32658,52.32658,0.07211908,0.07211908,0,0,0,0.07211908,0,0,0,0,0.07591482,0.07211908,0,0,5.693064,5.501517,0,0.07591482,-0.07591482,8.519093,60.85054,0.1250468,0.07933099,0,0,5.501517
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,51.56224,51.56224,0.4543687,0.4543687,0,0,0,0.4543687,0,0,0,0,0.4782828,0.4543687,0,0,5.777413,5.425602,0,0.4782828,-0.4782828,8.014938,57.24944,0.1250468,0.4998055,0,0,5.425602
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,51.31082,51.31082,0.004981379,0.004981379,0,0,0,0.004981379,0,0,0,0,0.005243557,0.004981379,0,0,6.308839,4.947319,0,0.005243557,-0.005243557,8.009411,57.20996,0.1250468,0.005479516,0,0,4.947319
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,50.79791,50.79791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.314665,4.942076,0,0,0,8.009411,57.20996,0.1250468,0,0,0,4.942076
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.685605,66.58997,52.41709,1.119475,1.119475,0,0,0,1.119475,150.5711,0,0,1.685605,1.178395,1.119475,0,0,6.314665,4.942076,0.5072106,0,0.5072106,8.490593,60.64697,0.1249988,1.231422,1.348484,0,6.627681
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,2.961437,85.66127,56.91257,1.148548,1.148548,0,0,0,1.148548,257.8419,0,0,2.961437,1.208998,1.148548,0,0,5.807455,5.398565,1.752439,0,1.752439,10.1531,72.52202,0.1248334,1.263402,2.36915,0,8.360003
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.006723,91.31528,60.75434,0,0,0,0,0,0,0,0,0,3.006723,0,0,0,0,4.055015,6.97576,3.006723,0,3.006723,13.00553,92.89646,0.1245507,0,2.405379,0,9.982484
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.125406,97.98998,64.37486,1.477129,1.477129,0,0,0,1.477129,211.5866,0.5222421,0,3.125406,1.554872,1.477129,0,0,1.048292,9.681811,1.048292,0,1.048292,14.00003,100,0.1244525,1.624842,2.500325,0,12.80722
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.557106,93.71844,67.20088,0.1276517,0.1276517,0,0,0,0.1276517,2003.191,2.422736,0,2.557106,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1244525,0.1404168,2.045685,0,13.18238
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.293734,93.84958,70.03696,0.1164872,0.1164872,0,0,0,0.1164872,1969.087,2.171116,0,2.293734,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1244525,0.1281359,1.834987,0,12.91901
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.369526,85.01338,71.78687,1.124449,1.124449,0,0,0,1.124449,121.7953,0.1858954,0,1.369526,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1244525,1.236894,1.09562,0,11.9948
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,72.35007,72.35007,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1244525,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,72.92331,72.92331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1244525,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,72.18915,72.18915,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1244525,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,70.25821,70.25821,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1244525,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,68.67926,68.67926,1.515025,1.515025,5,0,1.53,1.515025,0,0,0,0,0,0,3.484974,3.310726,7.503473,3.872148,3.310726,0,3.310726,10.02244,71.58871,0.1249368,1.666528,0,5,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,66.46672,66.46672,2.249621,2.249621,5,0,1.53,2.249621,0,0,0,0,0,0,2.750379,2.61286,4.192748,6.851801,2.61286,0,2.61286,12.50121,89.29421,0.1253173,2.474583,0,5,6.851801
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,63.75133,63.75133,1.781528,1.781528,0,0,0,1.781528,0,0,0,0,1.875293,1.781528,0,0,1.579888,9.203376,0,1.875293,-1.875293,10.52448,75.17473,0.1253173,1.959681,0,0,9.203376
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,60.98565,60.98565,0.1310373,0.1310373,0,0,0,0.1310373,0,0,0,0,0.137934,0.1310373,0,0,3.663546,7.328083,0,0.137934,-0.137934,10.37909,74.13619,0.1253173,0.1441411,0,0,7.328083
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,58.8938,58.8938,0.4480358,0.4480358,0,0,0,0.4480358,0,0,5.551115E-17,0,0.4716166,0.4480358,0,0,3.816806,7.190149,0,0.4716166,-0.4716166,9.88196,70.58529,0.1253173,0.4928394,0,0,7.190149
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,57.36513,57.36513,0.2968244,0.2968244,0,0,0,0.2968244,0,0,5.551115E-17,0,0.3124467,0.2968244,0,0,4.340825,6.718532,0,0.3124467,-0.3124467,9.552612,68.23281,0.1253173,0.3265068,0,0,6.718532
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,55.8063,55.8063,0.441465,0.441465,0,0,0,0.441465,0,0,5.551115E-17,0,0.4647,0.441465,0,0,4.687987,6.406085,0,0.4647,-0.4647,9.062776,64.73399,0.1253173,0.4856114,0,0,6.406085
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,54.55923,54.55923,0.2372428,0.2372428,0,0,0,0.2372428,0,0,0,0,0.2497292,0.2372428,0,0,5.204321,5.941385,0,0.2497292,-0.2497292,8.799538,62.85372,0.1253173,0.260967,0,0,5.941385
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,53.43285,53.43285,0.1772678,0.1772678,0,0,0,0.1772678,0,0,2.775558E-17,0,0.1865977,0.1772678,0,0,5.481798,5.691656,0,0.1865977,-0.1865977,8.602847,61.44878,0.1253173,0.1949946,0,0,5.691656
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,52.32658,52.32658,0.4942726,0.4942726,0,0,0,0.4942726,0,0,5.551115E-17,0,0.520287,0.4942726,0,0,5.689128,5.505058,0,0.520287,-0.520287,8.054416,57.53143,0.1253173,0.5436999,0,0,5.505058
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,51.56224,51.56224,0.2213587,0.2213587,0,0,0,0.2213587,0,0,0,0,0.2330092,0.2213587,0,0,6.267225,4.984772,0,0.2330092,-0.2330092,7.808803,55.77705,0.1253173,0.2434946,0,0,4.984772
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,51.34099,51.34099,0.6226429,0.6226429,0,0,0,0.6226429,0,0,1.110223E-16,0,0.6554136,0.6226429,0,0,6.526124,4.751762,0,0.6554136,-0.6554136,7.117936,50.8423,0.1253173,0.6849073,0,0,4.751762
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,50.82808,50.82808,2.541989,2.541989,0,0,0,2.541989,0,0,0,0,2.675778,2.541989,0,0,7.254362,4.096349,0,2.675778,-2.675778,4.297419,30.69579,0.1253173,2.796188,0,0,4.096349
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.259947,62.7478,52.4372,0.7552206,0.7552206,0,0,0,0.7552206,166.8316,0,0,1.259947,0.794969,0.7552206,0,0,10.22745,1.420571,0.4649779,0,0.4649779,4.738535,33.84661,0.1252737,0.8307427,1.007958,0,2.680518
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.394586,78.93865,56.8824,0.494459,0.494459,0,0,0,0.494459,484.284,0,0,2.394586,0.5204831,0.494459,0,0,9.76247,1.839051,1.874103,0,1.874103,6.516466,46.54609,0.125098,0.5439049,1.915669,0,4.233637
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.681279,87.01756,60.70406,2.250816,2.250816,0,0,0,2.250816,119.1248,0,0,2.681279,2.36928,2.250816,0,0,7.888368,3.525743,0.3119993,0,0.3119993,6.812454,48.66029,0.1250689,2.475898,2.145024,0,6.207023
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.700056,91.82423,64.26424,2.356162,2.356162,0,0,0,2.356162,114.5955,0,0,2.700056,2.480171,2.356162,0,0,7.576368,3.806543,0.2198852,0,0.2198852,7.021055,50.1503,0.1250483,2.591779,2.160045,0,6.506599
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.580332,93.88658,67.09026,1.618957,1.618957,0,0,0,1.618957,159.3824,0,0,2.580332,1.704166,1.618957,0,0,7.356483,4.004439,0.8761666,0,0.8761666,7.85226,56.08746,0.1249664,1.780853,2.064266,0,6.584772
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.305895,93.93215,69.97661,2.242026,2.242026,0,0,0,2.242026,102.8487,0,0,2.305895,2.360027,2.242026,0,0,6.480317,4.792989,0,0.05413225,-0.05413225,7.795199,55.67989,0.1249664,2.466229,1.844716,0,7.098885
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.329592,84.46094,71.67625,2.084759,2.084759,0,0,0,2.084759,63.7768,0,0,1.329592,2.194483,2.084759,0,0,6.540463,4.738857,0,0.8648904,-0.8648904,6.883525,49.16794,0.1249664,2.293234,1.063674,0,6.068449
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,72.23944,72.23944,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,2.865431,2.722159,0,0,7.501453,3.873967,0,2.865431,-2.865431,3.863096,27.59348,0.1249664,2.994375,0,0,3.873967
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,72.80263,72.80263,1.748841,1.748841,1.25,0,0.50625,1.748841,0,0,0,0,0.5250961,0.4988413,0,0,10.68526,1.008536,0,0.5250961,-0.5250961,3.309596,23.63992,0.1249664,1.923725,0,5,1.008536
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,72.12881,72.12881,0.8358027,0.8358027,4.341066,0,1.350111,0.8358027,0,0,0,0,0,0,3.505263,3.33,11.26871,0.4834397,3.33,0,3.33,6.468711,46.20499,0.1253551,0.919383,0,5,0.4834397
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,70.20792,70.20792,3.034854,3.034854,5,0,1.53,3.034854,0,0,0,0,0,0,1.965146,1.866889,7.938705,3.48044,1.866889,0,1.866889,8.239798,58.85558,0.1256246,3.338339,0,5,3.48044
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,68.61892,68.61892,2.751643,2.751643,5,0,1.53,2.751643,0,0,0,0,0,0,2.248357,2.135939,6.071816,5.16064,2.135939,0,2.135939,10.26613,73.32933,0.125932,3.026808,0,5,5.16064
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,66.41644,66.41644,3.260596,3.260596,5,0,1.53,3.260596,0,0,0,0,0,0,1.739404,1.652434,3.935877,7.082984,1.652434,0,1.652434,11.83376,84.52671,0.1261692,3.586655,0,5,7.082984
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,63.75133,63.75133,3.724929,3.724929,1.25,0,0.50625,3.724929,0,0,4.440892E-16,0,2.605189,2.474929,0,0,2.283443,8.570175,0,2.605189,-2.605189,9.087653,64.91168,0.1261692,4.097422,0,5,8.570175
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,60.98565,60.98565,0.2529517,0.2529517,3.758215,0,1.190993,0.2529517,0,0,0,0,0,0,3.505263,3.33,5.178097,5.964986,3.33,0,3.33,12.24677,87.47675,0.1264214,0.2782469,0,5,5.964986
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,58.83345,58.83345,0.1299857,0.1299857,0,0,0,0.1299857,0,0,0,0,0.1368271,0.1299857,0,0,1.848097,8.961987,0,0.1368271,-0.1368271,12.10254,86.44655,0.1264214,0.1429843,0,0,8.961987
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,57.33496,57.33496,0.2366737,0.2366737,0,0,0,0.2366737,0,0,2.775558E-17,0,0.2491302,0.2366737,0,0,2.000128,8.825159,0,0.2491302,-0.2491302,11.83993,84.57079,0.1264214,0.2603411,0,0,8.825159
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,55.8063,55.8063,0.5011703,0.5011703,0,0,0,0.5011703,0,0,1.110223E-16,0,0.5275477,0.5011703,0,0,2.276939,8.576029,0,0.5275477,-0.5275477,11.28385,80.59877,0.1264214,0.5512873,0,0,8.576029
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,54.55923,54.55923,0.4202727,0.4202727,0,0,0,0.4202727,0,0,0,0,0.4423923,0.4202727,0,0,2.863103,8.048482,0,0.4423923,-0.4423923,10.81753,77.2679,0.1264214,0.4622999,0,0,8.048482
