Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,53.43285,53.43285,0.2624933,0.2624933,0,0,0,0.2624933,0,0,0,0,0.2763088,0.2624933,0,0,3.35465,7.606089,0,0.2763088,-0.2763088,10.52627,75.18752,0.1264214,0.2887427,0,0,7.606089
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,52.32658,52.32658,0.2156766,0.2156766,0,0,0,0.2156766,0,0,0,0,0.227028,0.2156766,0,0,3.661659,7.329781,0,0.227028,-0.227028,10.28696,73.47817,0.1264214,0.2372443,0,0,7.329781
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,51.59241,51.59241,0.1292286,0.1292286,0,0,0,0.1292286,0,0,0,0,0.1360301,0.1292286,0,0,3.913913,7.102753,0,0.1360301,-0.1360301,10.14358,72.45397,0.1264214,0.1421514,0,0,7.102753
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,51.3611,51.3611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.065057,6.966722,0,0,0,10.14358,72.45397,0.1264214,0,0,0,6.966722
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,50.85825,50.85825,0.8511081,0.8511081,0,0,0,0.8511081,0,0,1.110223E-16,0,0.8959032,0.8511081,0,0,4.065057,6.966722,0,0.8959032,-0.8959032,9.199211,65.70852,0.1264214,0.9362189,0,0,6.966722
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.610515,65.91371,52.4372,1.410741,1.410741,0,0,0,1.410741,114.1609,0,0,1.610515,1.48499,1.410741,0,0,5.060505,6.070819,0.1255247,0,0.1255247,9.318295,66.55911,0.1264097,1.551815,1.288412,0,7.681334
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.339335,78.29367,56.85223,1.575056,1.575056,0,0,0,1.575056,148.5239,0,0,2.339335,1.657954,1.575056,0,0,4.934981,6.183792,0.6813812,0,0.6813812,9.964709,71.17635,0.126346,1.732562,1.871468,0,8.523127
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.387655,96.66538,60.64371,1.417467,1.417467,0,0,0,1.417467,238.9935,0,0,3.387655,1.492071,1.417467,0,0,4.2536,6.797035,1.895584,0,1.895584,11.76302,84.02139,0.126169,1.559214,2.710124,0,10.18469
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.697102,91.64178,64.15361,0.5331471,0.5331471,0,0,0,0.5331471,505.8833,0,0,2.697102,0.5612075,0.5331471,0,0,2.358016,8.50306,2.135895,0,2.135895,13.78931,98.49484,0.1259702,0.5864618,2.157681,0,11.20016
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.577444,93.70509,66.97962,0,0,0,0,0,0,0,2.355323,0,2.577444,0,0,0,0,0.2221212,10.42537,0.2221212,0,0.2221212,14.00003,100,0.1259495,0,2.061955,0,13.00281
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.259168,93.19015,69.86598,2.539393,2.539393,0,0,0,2.539393,88.96487,0,0,2.259168,2.673046,2.539393,0,0,0,10.62527,0,0.4138776,-0.4138776,13.56376,96.88383,0.1259495,2.793333,1.807334,0,12.88444
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.274338,83.75041,71.56562,0,0,0,0,0,0,0,0.8144743,0,1.274338,0,0,0,0,0.4598641,10.2114,0.4598641,0,0.4598641,14.00003,100,0.1259068,0,1.019471,0,11.48573
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,72.12881,72.12881,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1259068,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,72.75234,72.75234,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1259068,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,72.06847,72.06847,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1259068,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,70.14758,70.14758,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1259068,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,68.55858,68.55858,5.019975,5.019975,1.689975,0,0.6263632,5.019975,0,0,0,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1259068,5.521973,0,5,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,66.41644,66.41644,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,11.54908,0.2311043,3.33,0,3.33,6.202726,44.3051,0.1261016,0,0,5,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,63.70104,63.70104,0.2557241,0.2557241,3.760987,0,1.19175,0.2557241,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.219078,3.228104,3.33,0,3.33,9.361842,66.87016,0.1263524,0.2812965,0,5,3.228104
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,60.98565,60.98565,0.4008984,0.4008984,3.906162,0,1.231382,0.4008984,0,0,0,0,0,0,3.505263,3.33,4.889078,6.225104,3.33,0,3.33,12.52096,89.43523,0.1266342,0.4409883,0,5,6.225104
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,58.83345,58.83345,0.2701382,0.2701382,0,0,0,0.2701382,0,0,5.551115E-17,0,0.284356,0.2701382,0,0,1.559078,9.222104,0,0.284356,-0.284356,12.22122,87.29425,0.1266342,0.297152,0,0,9.222104
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,57.33496,57.33496,0.1819061,0.1819061,0,0,0,0.1819061,0,0,2.775558E-17,0,0.1914802,0.1819061,0,0,1.875029,8.937748,0,0.1914802,-0.1914802,12.01938,85.85255,0.1266342,0.2000968,0,0,8.937748
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,55.8063,55.8063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.087785,8.746268,0,0,0,12.01938,85.85255,0.1266342,0,0,0,8.746268
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,54.55923,54.55923,0.2663929,0.2663929,0,0,0,0.2663929,0,0,0,0,0.2804135,0.2663929,0,0,2.087785,8.746268,0,0.2804135,-0.2804135,11.7238,83.74126,0.1266342,0.2930322,0,0,8.746268
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,53.43285,53.43285,0.5551652,0.5551652,0,0,0,0.5551652,0,0,0,0,0.5843844,0.5551652,0,0,2.399355,8.465855,0,0.5843844,-0.5843844,11.1078,79.3413,0.1266342,0.6106817,0,0,8.465855
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,52.35675,52.35675,0.4181876,0.4181876,0,0,0,0.4181876,0,0,5.551115E-17,0,0.4401975,0.4181876,0,0,3.048671,7.88147,0,0.4401975,-0.4401975,10.6438,76.02696,0.1266342,0.4600064,0,0,7.88147
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,51.62259,51.62259,0.5802044,0.5802044,0,0,0,0.5802044,0,0,1.110223E-16,0,0.6107414,0.5802044,0,0,3.537779,7.441273,0,0.6107414,-0.6107414,10.00002,71.42856,0.1266342,0.6382248,0,0,7.441273
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,51.39127,51.39127,0.4703153,0.4703153,0,0,0,0.4703153,0,0,5.551115E-17,0,0.4950688,0.4703153,0,0,4.216381,6.830532,0,0.4950688,-0.4950688,9.478169,67.70107,0.1266342,0.5173469,0,0,6.830532
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,50.88842,50.88842,2.071337,2.071337,0,0,0,2.071337,0,0,0,0,2.180354,2.071337,0,0,4.766458,6.335463,0,2.180354,-2.180354,7.179874,51.28471,0.1266342,2.27847,0,0,6.335463
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.129021,61.60306,52.4372,2.973978,2.973978,0,0,0,2.973978,37.96332,0,0,1.129021,3.130503,2.973978,0,0,7.189074,4.155108,0,2.001482,-2.001482,5.070127,36.21512,0.1266342,3.271376,0.9032166,0,5.284129
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.284601,77.66131,56.82206,1.420434,1.420434,0,0,0,1.420434,160.8383,0,0,2.284601,1.495193,1.420434,0,0,9.412943,2.153626,0.7894077,0,0.7894077,5.819025,41.56438,0.126561,1.562477,1.827681,0,4.438227
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.672962,86.76123,60.58337,1.394022,1.394022,0,0,0,1.394022,191.7447,0,0,2.672962,1.467391,1.394022,0,0,8.623535,2.864093,1.205571,0,1.205571,6.962729,49.73368,0.1264495,1.533424,2.13837,0,5.537055
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.694193,91.4602,64.04298,1.620264,1.620264,0,0,0,1.620264,166.2811,0,0,2.694193,1.705541,1.620264,0,0,7.417964,3.949107,0.9886518,0,0.9886518,7.900647,56.43308,0.1263582,1.782291,2.155355,0,6.6433
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.573617,93.57614,66.91928,1.527175,1.527175,0,0,0,1.527175,168.5215,0,0,2.573617,1.607552,1.527175,0,0,6.429312,4.838893,0.9660649,0,0.9660649,8.817137,62.97942,0.1262691,1.679892,2.058894,0,7.41251
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.212965,92.4642,69.75536,1.191772,1.191772,0,0,0,1.191772,185.6869,0,0,2.212965,1.254497,1.191772,0,0,5.463247,5.708352,0.9584676,0,0.9584676,9.726418,69.47428,0.1261808,1.310949,1.770372,0,7.921316
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.573424,86.93645,71.50528,1.117422,1.117422,0,0,0,1.117422,140.8083,0,0,1.573424,1.176234,1.117422,0,0,4.504779,6.570972,0.3971897,0,0.3971897,10.10323,72.16576,0.1261443,1.229165,1.258739,0,8.144397
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,72.06847,72.06847,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,2.346094,2.228789,0,0,4.10759,6.928443,0,2.346094,-2.346094,7.630226,54.50151,0.1261443,2.451668,0,0,6.928443
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,72.692,72.692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.714361,4.58235,0,0,0,7.630226,54.50151,0.1261443,0,0,0,4.58235
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,72.01818,72.01818,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,2.177022,2.068171,0,0,6.714361,4.58235,0,2.177022,-2.177022,5.335443,38.11024,0.1261443,2.274988,0,0,4.58235
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,70.08724,70.08724,2.12945,2.12945,1.25,0,0.50625,2.12945,0,0,0,0,0.9257371,0.8794503,0,0,9.133274,2.405328,0,0.9257371,-0.9257371,4.359631,31.14016,0.1261443,2.342395,0,5,2.405328
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,68.55858,68.55858,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.16187,1.479591,3.33,0,3.33,7.518746,53.70522,0.1263364,0,0,5,1.479591
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,66.35609,66.35609,1.748765,1.748765,5,0,1.53,1.748765,0,0,0,0,0,0,3.251235,3.088673,6.831871,4.476591,3.088673,0,3.088673,10.44892,74.63499,0.1267689,1.923642,0,5,4.476591
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,63.70104,63.70104,3.980088,3.980088,5,0,1.53,3.980088,0,0,0,0,0,0,1.019912,0.9689168,3.743197,7.256396,0.9689168,0,0.9689168,11.36811,81.20065,0.1269042,4.378096,0,5,7.256396
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,60.98565,60.98565,0.6415333,0.6415333,0,0,0,0.6415333,0,0,0,0,0.6752982,0.6415333,0,0,2.774281,8.128422,0,0.6752982,-0.6752982,10.65629,76.11619,0.1269042,0.7056866,0,0,8.128422
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,58.83345,58.83345,0.3637942,0.3637942,0,0,0,0.3637942,0,0,5.551115E-17,0,0.3829413,0.3637942,0,0,3.524612,7.453124,0,0.3829413,-0.3829413,10.25263,73.23294,0.1269042,0.4001736,0,0,7.453124
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,57.33496,57.33496,0.02799997,0.02799997,0,0,0,0.02799997,0,0,0,0,0.02947365,0.02799997,0,0,3.950102,7.070182,0,0.02947365,-0.02947365,10.22156,73.01102,0.1269042,0.03079996,0,0,7.070182
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,55.8063,55.8063,0.2791974,0.2791974,0,0,0,0.2791974,0,0,0,0,0.2938919,0.2791974,0,0,3.982851,7.040709,0,0.2938919,-0.2938919,9.911775,70.79825,0.1269042,0.3071171,0,0,7.040709
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,54.52906,54.52906,0.4947496,0.4947496,0,0,0,0.4947496,0,0,5.551115E-17,0,0.520789,0.4947496,0,0,4.309397,6.746817,0,0.520789,-0.520789,9.362815,66.87711,0.1269042,0.5442246,0,0,6.746817
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,53.43285,53.43285,0.1764824,0.1764824,0,0,0,0.1764824,0,0,0,0,0.1857709,0.1764824,0,0,4.888052,6.226027,0,0.1857709,-0.1857709,9.166995,65.47841,0.1269042,0.1941306,0,0,6.226027
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,52.35675,52.35675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.094464,6.040257,0,0,0,9.166995,65.47841,0.1269042,0,0,0,6.040257
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,51.62259,51.62259,0.2545085,0.2545085,0,0,0,0.2545085,0,0,5.551115E-17,0,0.2679037,0.2545085,0,0,5.094464,6.040257,0,0.2679037,-0.2679037,8.8846,63.4613,0.1269042,0.2799594,0,0,6.040257
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,51.39127,51.39127,0.2039035,0.2039035,0,0,0,0.2039035,0,0,2.775558E-17,0,0.2146353,0.2039035,0,0,5.392135,5.772353,0,0.2146353,-0.2146353,8.658355,61.84526,0.1269042,0.2242939,0,0,5.772353
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,50.88842,50.88842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.630619,5.557718,0,0,0,8.658355,61.84526,0.1269042,0,0,0,5.557718
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.064731,61.04795,52.4372,1.295614,1.295614,0,0,0,1.295614,82.17967,0,0,1.064731,1.363804,1.295614,0,0,5.630619,5.557718,0,0.2990728,-0.2990728,8.343104,59.59348,0.1269042,1.425175,0.8517849,0,6.622449
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.910796,73.68929,56.77177,0.1111443,0.1111443,0,0,0,0.1111443,1719.202,0,0,1.910796,0.116994,0.1111443,0,0,5.962922,5.258645,1.793802,0,1.793802,10.04485,71.74881,0.1267393,0.1222588,1.528636,0,7.169441
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.374418,96.21552,60.47275,0.6337823,0.6337823,0,0,0,0.6337823,532.4254,0,0,3.374418,0.6671393,0.6337823,0,0,4.16912,6.873066,2.707279,0,2.707279,12.6132,90.09413,0.1264913,0.6971605,2.699534,0,10.24748
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.310856,100.3274,63.98264,0,0,0,0,0,0,0,1.849015,0,3.310856,0,0,0,0,1.461841,9.309617,1.461841,0,1.461841,14.00003,100,0.1263577,0,2.648685,0,12.62047
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.22841,103.1508,66.80865,1.680617,1.680617,0,0,0,1.680617,192.0967,1.45934,0,3.22841,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1263577,1.848678,2.582728,0,13.85368
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.141579,91.49487,69.69501,0,0,0,0,0,0,0,2.141579,0,2.141579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263577,0,1.713263,0,12.76685
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.564407,86.70941,71.39465,1.11284,1.11284,0,0,0,1.11284,140.5779,0.3929966,0,1.564407,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1263577,1.224124,1.251526,0,12.18968
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,71.95784,71.95784,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1263577,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,72.58138,72.58138,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1263577,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,71.95784,71.95784,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1263577,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,70.03696,70.03696,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1263577,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,68.44794,68.44794,2.555398,2.555398,0,0,0,2.555398,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1263577,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,66.29575,66.29575,2.087451,2.087451,1.25,0,0.50625,2.087451,0,0,0,0,0.8815278,0.8374514,0,0,9.468934,2.103234,0,0.8815278,-0.8815278,4.087796,29.19849,0.1263577,2.296196,0,5,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,63.6407,63.6407,1.469142,1.469142,4.974405,0,1.523013,1.469142,0,0,0,0,0,0,3.505263,3.33,10.44841,1.221706,3.33,0,3.33,7.246912,51.76355,0.1268206,1.616056,0,5,1.221706
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,60.92531,60.92531,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.11841,4.218706,3.33,0,3.33,10.40603,74.32861,0.1270087,0,0,5,4.218706
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,58.83345,58.83345,0.3384093,0.3384093,3.843673,0,1.214323,0.3384093,0,0,0,0,0,0,3.505263,3.33,3.788409,7.215706,3.33,0,3.33,13.56514,96.89368,0.1272696,0.3722503,0,5,7.215706
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,57.33496,57.33496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4584095,10.21271,0,0,0,13.56514,96.89368,0.1272696,0,0,0,10.21271
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,55.8063,55.8063,0.00297151,0.00297151,0,0,0,0.00297151,0,0,0,0,0.003127905,0.00297151,0,0,0.4584095,10.21271,0,0.003127905,-0.003127905,13.56185,96.87013,0.1272696,0.003268661,0,0,10.21271
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,54.52906,54.52906,0.3348441,0.3348441,0,0,0,0.3348441,0,0,0,0,0.3524675,0.3348441,0,0,0.4618849,10.20958,0,0.3524675,-0.3524675,13.19031,94.21632,0.1272696,0.3683285,0,0,10.20958
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,53.43285,53.43285,0.07773489,0.07773489,0,0,0,0.07773489,0,0,1.387779E-17,0,0.0818262,0.07773489,0,0,0.8535155,9.85711,0,0.0818262,-0.0818262,13.10406,93.60024,0.1272696,0.08550838,0,0,9.85711
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,52.35675,52.35675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9444335,9.775284,0,0,0,13.10406,93.60024,0.1272696,0,0,0,9.775284
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,51.65276,51.65276,0.5094435,0.5094435,0,0,0,0.5094435,0,0,1.110223E-16,0,0.5362563,0.5094435,0,0,0.9444335,9.775284,0,0.5362563,-0.5362563,12.5388,89.56265,0.1272696,0.5603878,0,0,9.775284
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,51.39127,51.39127,0.300496,0.300496,0,0,0,0.300496,0,0,5.551115E-17,0,0.3163115,0.300496,0,0,1.540274,9.239028,0,0.3163115,-0.3163115,12.20537,87.18107,0.1272696,0.3305455,0,0,9.239028
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,50.91859,50.91859,1.549661,1.549661,0,0,0,1.549661,0,0,0,0,1.631223,1.549661,0,0,1.891731,8.922716,0,1.631223,-1.631223,10.48592,74.89924,0.1272696,1.704628,0,0,8.922716
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.102067,61.36978,52.4372,1.023221,1.023221,0,0,0,1.023221,107.7058,0,0,1.102067,1.077074,1.023221,0,0,3.704201,7.291494,0.02499317,0,0.02499317,10.50963,75.0686,0.1272673,1.125543,0.881654,0,8.393561
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.741302,82.74715,56.7416,2.716554,2.716554,0,0,0,2.716554,100.911,0,4.440892E-16,2.741302,2.85953,2.716554,0,0,3.679207,7.313988,0,0.118228,-0.118228,10.385,74.17844,0.1272673,2.988209,2.193042,0,10.05529
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.36621,96.00368,60.41241,1.989532,1.989532,0,0,0,1.989532,169.1961,0,0,3.36621,2.094244,1.989532,0,0,3.810572,7.19576,1.271966,0,1.271966,11.59169,82.79765,0.1271513,2.188485,2.692968,0,10.56197
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.687499,91.15124,63.87201,0,0,0,0,0,0,0,0.1488932,0,2.687499,0,0,0,0,2.538606,8.340528,2.538606,0,2.538606,14.00003,100,0.1269206,0,2.149999,0,11.02803
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,2.921721,98.08911,66.63769,0.2972069,0.2972069,0,0,0,0.2972069,983.0596,2.608872,0,2.921721,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1269206,0.3269276,2.337377,0,13.547
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.365738,94.14556,69.52405,0.9762194,0.9762194,0,0,0,0.9762194,242.3367,1.338139,0,2.365738,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1269206,1.073841,1.892591,0,12.99101
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.297084,83.67936,71.28402,2.228377,2.228377,0,0,0,2.228377,58.20758,0,0,1.297084,2.34566,2.228377,0,0,0,10.62527,0,1.048576,-1.048576,12.89473,92.10505,0.1269206,2.451215,1.037668,0,11.92236
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,71.84721,71.84721,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,1.060731,1.007695,0,0,1.165084,9.576698,0,1.060731,-1.060731,11.77662,84.11857,0.1269206,1.108464,0,0,9.576698
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,72.47075,72.47075,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,1.084565,1.030336,0,0,2.343674,8.515967,0,1.084565,-1.084565,10.63339,75.95264,0.1269206,1.13337,0,0,8.515967
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,71.84721,71.84721,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0.9667346,0.9183979,0,0,3.548747,7.431402,0,0.9667346,-0.9667346,9.614364,68.67389,0.1269206,1.010238,0,0,7.431402
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,69.92632,69.92632,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,3.410449,3.239926,0,0,4.622896,6.464668,0,3.410449,-3.410449,6.019435,42.99588,0.1269206,4.938919,0,5,6.464668
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,68.39766,68.39766,0.9000239,0.9000239,4.405287,0,1.367643,0.9000239,0,0,0,0,0,0,3.505263,3.33,8.412283,3.054219,3.33,0,3.33,9.178551,65.56094,0.1273018,0.9900262,0,5,3.054219
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,66.18512,66.18512,3.012587,3.012587,5,0,1.53,3.012587,0,0,0,0,0,0,1.987413,1.888042,5.082283,6.051219,1.888042,0,1.888042,10.9697,78.35488,0.12756,3.313846,0,5,6.051219
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,63.53008,63.53008,1.924789,1.924789,5,0,1.53,1.924789,0,4.440892E-16,0,0,0,0,3.075211,2.921451,3.194241,7.750457,2.921451,0,2.921451,13.74124,98.15149,0.1279582,2.117268,0,5,7.750457
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,60.81468,60.81468,0.5428926,0.5428926,0,0,0,0.5428926,0,0,0,0,0.571466,0.5428926,0,0,0.2727904,10.37976,0,0.571466,-0.571466,13.13886,93.8488,0.1279582,0.5971819,0,0,10.37976
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,58.77311,58.77311,0.1417015,0.1417015,0,0,0,0.1417015,0,0,2.775558E-17,0,0.1491594,0.1417015,0,0,0.9077526,9.808297,0,0.1491594,-0.1491594,12.98163,92.72575,0.1279582,0.1558716,0,0,9.808297
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,57.30479,57.30479,0.2211536,0.2211536,0,0,0,0.2211536,0,0,2.775558E-17,0,0.2327933,0.2211536,0,0,1.073485,9.659138,0,0.2327933,-0.2327933,12.73625,90.97299,0.1279582,0.243269,0,0,9.659138
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,55.77613,55.77613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332144,9.426344,0,0,0,12.73625,90.97299,0.1279582,0,0,0,9.426344
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,54.52906,54.52906,0.4828955,0.4828955,0,0,0,0.4828955,0,0,0,0,0.508311,0.4828955,0,0,1.332144,9.426344,0,0.508311,-0.508311,12.20044,87.14581,0.1279582,0.531185,0,0,9.426344
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,53.43285,53.43285,0.0104676,0.0104676,0,0,0,0.0104676,0,0,1.734723E-18,0,0.01101853,0.0104676,0,0,1.896935,8.918034,0,0.01101853,-0.01101853,12.18882,87.06285,0.1279582,0.01151436,0,0,8.918034
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,52.35675,52.35675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.909177,8.907015,0,0,0,12.18882,87.06285,0.1279582,0,0,0,8.907015
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,51.62259,51.62259,0.2808104,0.2808104,0,0,0,0.2808104,0,0,0,0,0.29559,0.2808104,0,0,1.909177,8.907015,0,0.29559,-0.29559,11.87724,84.83729,0.1279582,0.3088915,0,0,8.907015
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,51.39127,51.39127,0.06727571,0.06727571,0,0,0,0.06727571,0,0,0,0,0.07081653,0.06727571,0,0,2.237611,8.611424,0,0.07081653,-0.07081653,11.8026,84.30409,0.1279582,0.07400328,0,0,8.611424
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,50.88842,50.88842,1.260269,1.260269,0,0,0,1.260269,0,0,0,0,1.326599,1.260269,0,0,2.316296,8.540608,0,1.326599,-1.326599,10.40424,74.31584,0.1279582,1.386296,0,0,8.540608
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.197163,62.19643,52.4372,0.8190898,0.8190898,0,0,0,0.8190898,146.1578,0,0,1.197163,0.8621998,0.8190898,0,0,3.790294,7.214009,0.3349636,0,0.3349636,10.72201,76.58566,0.1279277,0.9009988,0.9577308,0,8.411173
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.124758,75.79055,56.68126,0.7055389,0.7055389,0,0,0,0.7055389,301.154,0,0,2.124758,0.7426725,0.7055389,0,0,3.455331,7.515477,1.382086,0,1.382086,12.03318,85.95108,0.1278022,0.7760927,1.699806,0,9.640235
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.6627,86.27827,60.30178,3.186994,3.186994,2.627011,0,0.8821741,3.186994,83.54896,0,0,2.6627,0.589455,0.5599822,0,0,2.073245,8.759354,2.073245,0,2.073245,14.00003,100,0.1279105,3.505693,2.13016,5,11.42205
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.685993,90.91088,63.70104,1.218137,1.218137,0,0,0,1.218137,220.5001,1.403744,0,2.685993,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1279105,1.339951,2.148795,0,13.31127
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.566809,92.98098,66.52706,0.5487641,0.5487641,0,0,0,0.5487641,467.7437,1.989163,0,2.566809,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1279105,0.6036406,2.053447,0,13.19208
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.649684,97.88636,69.41342,0,0,0,0,0,0,0,2.649684,0,2.649684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279105,0,2.119747,0,13.27496
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.351859,84.12794,71.16334,0,0,0,0,0,0,0,1.351859,0,1.351859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279105,0,1.081487,0,11.97713
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,71.72653,71.72653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279105,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,72.41041,72.41041,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1279105,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,71.78687,71.78687,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1279105,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,69.86598,69.86598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1279105,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,68.33732,68.33732,0.6999286,0.6999286,0,0,0,0.6999286,0,0,1.110223E-16,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1279105,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,66.13483,66.13483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1279105,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,63.53008,63.53008,0.9816272,0.9816272,0,0,0,0.9816272,0,0,1.110223E-16,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1279105,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,60.81468,60.81468,0.08231375,0.08231375,0,0,0,0.08231375,0,0,1.387779E-17,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1279105,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,58.77311,58.77311,0.2850732,0.2850732,0,0,0,0.2850732,0,0,5.551115E-17,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1279105,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,57.30479,57.30479,0.4495774,0.4495774,0,0,0,0.4495774,0,0,5.551115E-17,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1279105,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,55.8063,55.8063,0.4262828,0.4262828,0,0,0,0.4262828,0,0,5.551115E-17,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1279105,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,54.55923,54.55923,0.359075,0.359075,0,0,0,0.359075,0,0,5.551115E-17,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1279105,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,53.46302,53.46302,0.5953368,0.5953368,0,0,0,0.5953368,0,0,1.110223E-16,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1279105,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,52.41709,52.41709,0.2754326,0.2754326,0,0,0,0.2754326,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1279105,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,51.67287,51.67287,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1279105,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,51.45161,51.45161,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1279105,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,50.93871,50.93871,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1279105,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.8768358,59.51418,52.49754,1.729566,1.729566,0,0,0,1.729566,50.69688,0,2.220446E-16,0.8768358,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9437598,-0.9437598,5.038517,35.98934,0.1279105,1.902522,0.7014686,0,3.944235
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.072598,75.21035,56.65108,1.071592,1.071592,0,0,0,1.071592,193.4131,0,0,2.072598,1.127991,1.071592,0,0,9.446261,2.123639,0.9446071,0,0.9446071,5.93465,42.39028,0.1278249,1.178751,1.658079,0,4.196237
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.658504,86.16315,60.25149,0.3014876,0.3014876,0,0,0,0.3014876,881.7956,0,0,2.658504,0.3173553,0.3014876,0,0,8.501655,2.973785,2.341149,0,2.341149,8.15566,58.25459,0.1276132,0.3316363,2.126803,0,5.632289
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.682286,90.7847,63.6407,1.976003,1.976003,0,0,0,1.976003,135.743,0,0,2.682286,2.080003,1.976003,0,0,6.160505,5.08082,0.6022828,0,0.6022828,8.727036,62.33584,0.1275589,2.173603,2.145829,0,7.763105
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.563305,92.85716,66.46672,2.911642,2.911642,0,0,0,2.911642,88.0364,0,0,2.563305,3.064887,2.911642,0,0,5.558223,5.622874,0,0.5015815,-0.5015815,8.198321,58.55932,0.1275589,3.202807,2.050644,0,8.186179
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.034724,89.71302,69.3028,0,0,0,0,0,0,0,0,0,2.034724,0,0,0,0,6.115535,5.121292,2.034724,0,2.034724,10.12863,72.34721,0.1273756,0,1.627779,0,7.156016
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.011671,80.48237,71.05271,0.3481846,0.3481846,0,0,0,0.3481846,290.5558,0,0,1.011671,0.3665101,0.3481846,0,0,4.080812,6.952544,0.6451604,0,0.6451604,10.74068,76.71902,0.1273176,0.3830031,0.8093364,0,7.964215
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,71.67625,71.67625,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0.8707775,0.8272387,0,0,3.435651,7.533188,0,0.8707775,-0.8707775,9.822803,70.16274,0.1273176,0.9099626,0,0,7.533188
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,72.29978,72.29978,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0.3270715,0.3107179,0,0,4.403182,6.662411,0,0.3270715,-0.3270715,9.47804,67.70015,0.1273176,0.3417897,0,0,6.662411
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,71.72653,71.72653,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0.6376976,0.6058127,0,0,4.766594,6.33534,0,0.6376976,-0.6376976,8.805847,62.89878,0.1273176,0.666394,0,0,6.33534
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,69.80564,69.80564,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0.9703452,0.921828,0,0,5.475147,5.697642,0,0.9703452,-0.9703452,7.783014,55.59284,0.1273176,1.014011,0,0,5.697642
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,68.27698,68.27698,5.403414,5.403414,2.073414,0,0.7310421,5.403414,0,0,0,0,3.505263,3.33,0,0,6.553308,4.727296,0,3.505263,-3.505263,4.088142,29.20095,0.1273176,5.943756,0,5,4.727296
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,66.07449,66.07449,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.44805,1.222033,3.33,0,3.33,7.247257,51.76602,0.1275008,0,0,5,1.222033
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,63.46973,63.46973,1.142924,1.142924,4.648187,0,1.433955,1.142924,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.118045,4.219033,3.33,0,3.33,10.40637,74.33109,0.1279266,1.257217,0,5,4.219033
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,60.81468,60.81468,0.5164912,0.5164912,4.021754,0,1.262939,0.5164912,0,0,0,0,0,0,3.505263,3.33,3.788045,7.216033,3.33,0,3.33,13.56549,96.89615,0.1282172,0.5681403,0,5,7.216033
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,58.77311,58.77311,0.4574749,0.4574749,0,0,0,0.4574749,0,0,5.551115E-17,0,0.4815525,0.4574749,0,0,0.4580453,10.21303,0,0.4815525,-0.4815525,13.05789,93.27044,0.1282172,0.5032224,0,0,10.21303
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,57.30479,57.30479,0.3108845,0.3108845,0,0,0,0.3108845,0,0,0,0,0.3272469,0.3108845,0,0,0.9931037,9.731481,0,0.3272469,-0.3272469,12.71294,90.80653,0.1282172,0.341973,0,0,9.731481
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,55.8063,55.8063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.356711,9.404234,0,0,0,12.71294,90.80653,0.1282172,0,0,0,9.404234
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,54.55923,54.55923,0.09288207,0.09288207,0,0,0,0.09288207,0,0,1.387779E-17,0,0.09777059,0.09288207,0,0,1.356711,9.404234,0,0.09777059,-0.09777059,12.60988,90.07039,0.1282172,0.1021703,0,0,9.404234
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,53.48313,53.48313,0.5630904,0.5630904,0,0,0,0.5630904,0,0,0,0,0.5927268,0.5630904,0,0,1.465345,9.306463,0,0.5927268,-0.5927268,11.98509,85.60762,0.1282172,0.6193994,0,0,9.306463
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,52.41709,52.41709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.123931,8.713737,0,0,0,11.98509,85.60762,0.1282172,0,0,0,8.713737
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,51.70304,51.70304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.123931,8.713737,0,0,0,11.98509,85.60762,0.1282172,0,0,0,8.713737
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,51.48178,51.48178,0.4215558,0.4215558,0,0,0,0.4215558,0,0,5.551115E-17,0,0.443743,0.4215558,0,0,2.123931,8.713737,0,0.443743,-0.443743,11.51734,82.26658,0.1282172,0.4637114,0,0,8.713737
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,50.96888,50.96888,0.03624356,0.03624356,0,0,0,0.03624356,0,0,0,0,0.03815111,0.03624356,0,0,2.616978,8.269994,0,0.03815111,-0.03815111,11.47713,81.97933,0.1282172,0.03986791,0,0,8.269994
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.100924,61.39206,52.46737,0,0,0,0,0,0,0,0,0,1.100924,0,0,0,0,2.659369,8.231843,1.100924,0,1.100924,12.52156,89.43951,0.1281184,0,0.880739,0,9.332767
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.021491,74.62317,56.6008,0.856696,0.856696,0,0,0,0.856696,235.9637,0,0,2.021491,0.9017852,0.856696,0,0,1.558445,9.222674,1.119706,0,1.119706,13.5838,97.02698,0.128018,0.9423655,1.617193,0,11.24417
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.636973,85.74731,60.13081,0,0,0,0,0,0,0,2.198235,0,2.636973,0,0,0,0,0.4387387,10.23041,0.4387387,0,0.4387387,14.00003,100,0.1279787,0,2.109579,0,12.86738
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.680907,90.54656,63.46973,0,0,0,0,0,0,0,2.680907,0,2.680907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279787,0,2.144725,0,13.30618
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.562082,92.62173,66.29575,0,0,0,0,0,0,0,2.562082,0,2.562082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279787,0,2.049665,0,13.18736
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,1.99291,89.00771,69.13182,0.6783559,0.6783559,0,0,0,0.6783559,293.7854,1.278851,0,1.99291,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1279787,0.7461914,1.594328,0,12.61818
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,0.9627776,79.80922,70.88174,0.0627922,0.0627922,0,0,0,0.0627922,1533.276,0.8966805,0,0.9627776,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1279787,0.06907143,0.7702221,0,11.58805
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,71.56562,71.56562,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1279787,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,72.23944,72.23944,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1279787,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,71.61591,71.61591,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1279787,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,69.69501,69.69501,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1279787,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,68.16635,68.16635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1279787,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,66.01415,66.01415,0.4493015,0.4493015,0,0,0,0.4493015,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1279787,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,63.41945,63.41945,0.12337,0.12337,0,0,0,0.12337,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1279787,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,60.75434,60.75434,0.1699569,0.1699569,0,0,0,0.1699569,0,0,2.775558E-17,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1279787,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,58.77311,58.77311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1279787,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,57.30479,57.30479,0.06986082,0.06986082,0,0,0,0.06986082,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1279787,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,55.83647,55.83647,0.2321099,0.2321099,3.737373,0,1.185303,0.2321099,0,0,0,0,0,0,3.505263,3.33,11.79267,0.0118678,3.33,0,3.33,5.971631,42.65442,0.1282078,0.2553209,0,5,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,54.61957,54.61957,0.2734992,0.2734992,3.778762,0,1.196602,0.2734992,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.462674,3.008868,3.33,0,3.33,9.130746,65.21948,0.1284446,0.3008491,0,5,3.008868
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,53.54347,53.54347,0.2587311,0.2587311,3.763994,0,1.19257,0.2587311,0,0,0,0,0,0,3.505263,3.33,5.132674,6.005868,3.33,0,3.33,12.28986,87.78455,0.1286772,0.2846042,0,5,6.005868
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,52.46737,52.46737,0.1501505,0.1501505,0,0,0,0.1501505,0,0,0,0,0.1580531,0.1501505,0,0,1.802674,9.002868,0,0.1580531,-0.1580531,12.12326,86.59454,0.1286772,0.1651655,0,0,9.002868
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,51.79355,51.79355,0.6630751,0.6630751,0,0,0,0.6630751,0,0,1.110223E-16,0,0.6979738,0.6630751,0,0,1.978288,8.844814,0,0.6979738,-0.6979738,11.38753,81.33933,0.1286772,0.7293827,0,0,8.844814
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,51.53207,51.53207,0.1986479,0.1986479,0,0,0,0.1986479,0,0,2.775558E-17,0,0.2091031,0.1986479,0,0,2.753815,8.146841,0,0.2091031,-0.2091031,11.16712,79.76495,0.1286772,0.2185127,0,0,8.146841
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,51.02922,51.02922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986152,7.937738,0,0,0,11.16712,79.76495,0.1286772,0,0,0,7.937738
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9029362,59.76571,52.52771,0,0,0,0,0,0,0,0,0,0.9029362,0,0,0,0,2.986152,7.937738,0.9029362,0,0.9029362,12.02372,85.88351,0.1285965,0,0.7223489,0,8.840673
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,1.970931,74.06998,56.57063,0,0,0,0,0,0,0,0,0,1.970931,0,0,0,0,2.083215,8.750381,1.970931,0,1.970931,13.89351,99.23913,0.1284208,0,1.576745,0,10.72131
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.593523,85.1566,60.08052,0,0,0,0,0,0,0,2.481238,0,2.593523,0,0,0,0,0.1122846,10.52422,0.1122846,0,0.1122846,14.00003,100,0.1284108,0,2.074818,0,13.11774
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.678368,90.37129,63.3591,1.336098,1.336098,0,0,0,1.336098,200.4619,1.271949,0,2.678368,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1284108,1.469708,2.142695,0,13.30364
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.545675,92.26474,66.18512,1.534252,1.534252,0,0,0,1.534252,165.9229,0.9306731,0,2.545675,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1284108,1.687677,2.03654,0,13.17095
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,1.95104,88.38043,69.02119,0.7912377,0.7912377,0,0,0,0.7912377,246.5808,1.118158,0,1.95104,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1284108,0.8703614,1.560832,0,12.57631
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9146367,79.21349,70.77112,0,0,0,0,0,0,0,0.9146367,0,0.9146367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284108,0,0.7317094,0,11.53991
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,71.39465,71.39465,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1284108,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,72.12881,72.12881,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1284108,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,71.56562,71.56562,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1284108,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,69.63467,69.63467,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1284108,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,68.10601,68.10601,3.235947,3.235947,1.25,0,0.50625,3.235947,0,0,0,0,2.09047,1.985947,0,0,6.407961,4.858109,0,2.09047,-2.09047,5.717353,40.83815,0.1284108,3.559541,0,5,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,65.96387,65.96387,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.730706,2.767639,3.33,0,3.33,8.876469,63.40322,0.1285882,0,0,5,2.767639
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,63.3591,63.3591,4.068064,4.068064,5,0,1.53,4.068064,0,0,0,0,0,0,0.9319362,0.8853394,5.400706,5.764639,0.8853394,0,0.8853394,9.716375,69.40254,0.1287049,4.47487,0,5,5.764639
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,60.75434,60.75434,0.2568358,0.2568358,3.762099,0,1.192053,0.2568358,0,0,0,0,0,0,3.505263,3.33,4.515367,6.561444,3.33,0,3.33,12.87549,91.96761,0.1289348,0.2825193,0,5,6.561444
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,58.72283,58.72283,0.8193502,0.8193502,0,0,0,0.8193502,0,0,1.110223E-16,0,0.862474,0.8193502,0,0,1.185367,9.558444,0,0.862474,-0.862474,11.96636,85.47385,0.1289348,0.9012853,0,0,9.558444
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,57.30479,57.30479,0.1504315,0.1504315,0,0,0,0.1504315,0,0,0,0,0.158349,0.1504315,0,0,2.143671,8.695971,0,0.158349,-0.158349,11.79945,84.28161,0.1289348,0.1654747,0,0,8.695971
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,55.83647,55.83647,0.2880507,0.2880507,0,0,0,0.2880507,0,0,0,0,0.3032112,0.2880507,0,0,2.319614,8.537621,0,0.3032112,-0.3032112,11.47984,81.99866,0.1289348,0.3168558,0,0,8.537621
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,54.61957,54.61957,0.07706881,0.07706881,0,0,0,0.07706881,0,0,1.387779E-17,0,0.08112507,0.07706881,0,0,2.656516,8.23441,0,0.08112507,-0.08112507,11.39432,81.38786,0.1289348,0.08477569,0,0,8.23441
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,53.54347,53.54347,0.3409508,0.3409508,0,0,0,0.3409508,0,0,5.551115E-17,0,0.3588956,0.3409508,0,0,2.746655,8.153285,0,0.3588956,-0.3588956,11.01601,78.68565,0.1289348,0.3750459,0,0,8.153285
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,52.49754,52.49754,0.006486018,0.006486018,0,0,0,0.006486018,0,0,8.673617E-19,0,0.006827388,0.006486018,0,0,3.145427,7.79439,0,0.006827388,-0.006827388,11.00882,78.63425,0.1289348,0.00713462,0,0,7.79439
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,51.81367,51.81367,0.6383649,0.6383649,0,0,0,0.6383649,0,0,1.110223E-16,0,0.671963,0.6383649,0,0,3.153013,7.787562,0,0.671963,-0.671963,10.30051,73.57489,0.1289348,0.7022014,0,0,7.787562
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,51.56224,51.56224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.899639,7.115599,0,0,0,10.30051,73.57489,0.1289348,0,0,0,7.115599
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,51.07951,51.07951,1.685125,1.685125,0,0,0,1.685125,0,0,2.220446E-16,0,1.773816,1.685125,0,0,3.899639,7.115599,0,1.773816,-1.773816,8.430739,60.21945,0.1289348,1.853637,0,0,7.115599
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.6811851,57.95095,52.55788,1.401376,1.401376,0,0,0,1.401376,48.60831,0,0,0.6811851,1.475132,1.401376,0,0,5.870545,5.341784,0,0.7939474,-0.7939474,7.593846,54.24165,0.1289348,1.541513,0.544948,0,6.022969
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.453608,79.18264,56.54046,0,0,0,0,0,0,0,0,0,2.453608,0,0,0,0,6.752709,4.547836,2.453608,0,2.453608,9.921543,70.86802,0.128717,0,1.962887,0,7.001444
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.266979,93.90107,59.96989,3.166895,3.166895,4.147411,0,1.297243,3.166895,103.1603,0,0,3.266979,0,0,0.9805161,0.9314903,4.2991,6.756083,4.198469,0,4.198469,13.90456,99.31808,0.1289494,3.483585,2.613583,5,10.02306
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.331975,99.66196,63.29876,0.8047052,0.8047052,0,0,0,0.8047052,414.0616,2.384285,0,3.331975,0.8470581,0.8047052,0,0,0.1006319,10.53471,0.1006319,0,0.1006319,14.00003,100,0.1289404,0.8851757,2.66558,0,13.86668
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.507942,91.63293,66.07449,0,0,0,0,0,0,0,2.507942,0,2.507942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289404,0,2.006354,0,13.13322
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,1.909378,87.82097,68.96085,0.4433067,0.4433067,0,0,0,0.4433067,430.7126,1.442739,0,1.909378,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1289404,0.4876373,1.527502,0,12.53465
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.111012,81.11742,70.71077,0,0,0,0,0,0,0,1.111012,0,1.111012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289404,0,0.8888096,0,11.73629
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,71.3343,71.3343,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1289404,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,72.01818,72.01818,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1289404,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,71.44493,71.44493,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1289404,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,69.58439,69.58439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1289404,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,68.05573,68.05573,3.058079,3.058079,1.25,0,0.50625,3.058079,0,0,0,0,1.903241,1.808079,0,0,3.361895,7.599569,0,1.903241,-1.903241,8.804462,62.88889,0.1289404,3.363887,0,5,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,65.90353,65.90353,2.332764,2.332764,5,0,1.53,2.332764,0,0,0,0,0,0,2.667236,2.533874,5.476607,5.696328,2.533874,0,2.533874,11.20831,80.05917,0.1292709,2.566041,0,5,5.696328
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,63.29876,63.29876,1.747912,1.747912,0,0,0,1.747912,0,0,2.220446E-16,0,1.839907,1.747912,0,0,2.942733,7.976815,0,1.839907,-1.839907,9.268874,66.20611,0.1292709,1.922703,0,0,7.976815
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,60.70406,60.70406,0.5368757,0.5368757,0,0,0,0.5368757,0,0,0,0,0.5651323,0.5368757,0,0,4.987074,6.136908,0,0.5651323,-0.5651323,8.673172,61.95111,0.1292709,0.5905632,0,0,6.136908
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,58.72283,58.72283,0.5092592,0.5092592,0,0,0,0.5092592,0,0,1.110223E-16,0,0.5360623,0.5092592,0,0,5.614999,5.571775,0,0.5360623,-0.5360623,8.108113,57.91498,0.1292709,0.5601851,0,0,5.571775
