Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,57.27462,57.27462,0.6410502,0.6410502,0,0,0,0.6410502,0,0,0,0,0.6747897,0.6410502,0,0,6.210624,5.035713,0,0.6747897,-0.6747897,7.396822,52.83434,0.1292709,0.7051552,0,0,5.035713
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,55.8063,55.8063,0.5470835,0.5470835,0,0,0,0.5470835,0,0,0,0,0.5758773,0.5470835,0,0,6.96039,4.360923,0,0.5758773,-0.5758773,6.789794,48.49843,0.1292709,0.6017918,0,0,4.360923
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,54.5894,54.5894,0.1586677,0.1586677,0,0,0,0.1586677,0,0,2.775558E-17,0,0.1670186,0.1586677,0,0,7.600254,3.785046,0,0.1670186,-0.1670186,6.613741,47.24091,0.1292709,0.1745345,0,0,3.785046
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,53.5133,53.5133,0.2148745,0.2148745,0,0,0,0.2148745,0,0,0,0,0.2261837,0.2148745,0,0,7.78583,3.618027,0,0.2261837,-0.2261837,6.375322,45.53793,0.1292709,0.236362,0,0,3.618027
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,52.4372,52.4372,0.6932616,0.6932616,0,0,0,0.6932616,0,0,0,0,0.729749,0.6932616,0,0,8.037146,3.391844,0,0.729749,-0.729749,5.6061,40.04349,0.1292709,0.7625878,0,0,3.391844
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,51.79355,51.79355,0.3531622,0.3531622,0,0,0,0.3531622,0,0,0,0,0.3717497,0.3531622,0,0,8.847978,2.662094,0,0.3717497,-0.3717497,5.214241,37.2445,0.1292709,0.3884785,0,0,2.662094
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,51.53207,51.53207,0.4316796,0.4316796,0,0,0,0.4316796,0,0,5.551115E-17,0,0.4543996,0.4316796,0,0,9.261033,2.290345,0,0.4543996,-0.4543996,4.735262,33.82323,0.1292709,0.4748476,0,0,2.290345
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,51.05939,51.05939,0.4945432,0.4945432,0,0,0,0.4945432,0,0,5.551115E-17,0,0.5205718,0.4945432,0,0,9.765922,1.835945,0,0.5205718,-0.5205718,4.186531,29.90373,0.1292709,0.5439975,0,0,1.835945
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.5492789,56.84389,52.52771,0.2339356,0.2339356,0,0,0,0.2339356,234.7992,0,0,0.5492789,0.246248,0.2339356,0,0,10.34433,1.315373,0.3030309,0,0.3030309,4.474011,31.95716,0.1292441,0.2573291,0.4394231,0,1.864652
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.872747,72.98453,56.49017,1.885497,1.885497,5,0,1.53,1.885497,99.3238,0,0,1.872747,0,0,3.114503,2.958778,10.0413,1.588101,4.831525,0,4.831525,9.057598,64.697,0.1295944,2.074047,1.498198,5,3.460849
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.510144,83.94818,59.90955,1.776434,1.776434,4.341086,0,1.350117,1.776434,141.3024,0,0,2.510144,0,0,2.564652,2.43642,5.209778,5.936474,4.946564,0,4.946564,13.75032,98.21638,0.1297962,1.954077,2.008115,5,8.446618
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.672512,90.0759,63.18814,0.007255014,0.007255014,0,0,0,0.007255014,36836.76,2.401661,0,2.672512,0.007636857,0.007255014,0,0,0.2632143,10.38838,0.2632143,0,0.2632143,14.00003,100,0.1297729,0.007980515,2.13801,0,13.06089
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.470985,91.01771,65.96387,0,0,0,0,0,0,0,2.470985,0,2.470985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297729,0,1.976788,0,13.09626
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.870245,87.16602,68.78989,1.387043,1.387043,0,0,0,1.387043,134.8368,0.4101991,0,1.870245,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1297729,1.525748,1.496196,0,12.49552
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8221391,78.06192,70.5398,0,0,0,0,0,0,0,0.8221391,0,0.8221391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297729,0,0.6577113,0,11.44741
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,71.22368,71.22368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297729,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,71.8975,71.8975,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1297729,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,71.39465,71.39465,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1297729,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,69.46371,69.46371,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1297729,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,67.9451,67.9451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1297729,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,65.7929,65.7929,1.434189,1.434189,0,0,0,1.434189,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1297729,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,63.24848,63.24848,1.771918,1.771918,0,0,0,1.771918,0,0,2.220446E-16,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1297729,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,60.64371,60.64371,0.3645264,0.3645264,0,0,0,0.3645264,0,0,5.551115E-17,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1297729,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,58.66249,58.66249,0.2992224,0.2992224,0,0,0,0.2992224,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1297729,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,57.22433,57.22433,0.3059675,0.3059675,0,0,0,0.3059675,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1297729,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,55.74596,55.74596,0.3468285,0.3468285,0,0,0,0.3468285,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1297729,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,54.52906,54.52906,0.3491086,0.3491086,0,0,0,0.3491086,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1297729,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,53.46302,53.46302,0.04502093,0.04502093,0,0,0,0.04502093,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1297729,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,52.41709,52.41709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1297729,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1297729,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,51.53207,51.53207,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1297729,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,51.02922,51.02922,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1297729,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.4829873,56.27833,52.49754,1.602514,1.602514,4.775137,0,1.468612,1.602514,30.13935,0,0,0.4829873,0,0,3.172624,3.013992,10.03319,1.595403,3.49698,0,3.49698,7.799234,55.7087,0.1301907,1.762765,0.3863898,5,2.07839
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.825329,72.44237,56.42983,2.542447,2.542447,5,0,1.53,2.542447,71.79418,0,0,1.825329,0,0,2.457553,2.334676,6.536211,4.742685,4.160005,0,4.160005,11.74576,83.89812,0.130594,2.796691,1.460263,5,6.568014
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.470085,83.34105,59.79893,1.925525,1.925525,0,0,0,1.925525,128.2811,0,0,2.470085,2.026869,1.925525,0,0,2.376206,8.486689,0.4432168,0,0.4432168,12.16623,86.90149,0.1305548,2.118078,1.976068,0,10.95677
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.644439,89.57347,63.07751,0,0,0,0,0,0,0,0.71145,0,2.644439,0,0,0,0,1.932989,8.885584,1.932989,0,1.932989,14.00003,100,0.1303843,0,2.115551,0,11.53002
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.433925,90.47047,65.90353,1.996195,1.996195,0,0,0,1.996195,121.9282,0.3326671,0,2.433925,2.101258,1.996195,0,0,0,10.62527,0,0,0,14.00003,100,0.1303843,2.195814,1.94714,0,13.0592
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.830602,86.64027,68.72955,0.06906556,0.06906556,0,0,0,0.06906556,2650.528,1.757902,0,1.830602,0.0727006,0.06906556,0,0,0,10.62527,0,0,0,14.00003,100,0.1303843,0.07597212,1.464482,0,12.45588
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.7774953,77.577,70.48952,1.542732,1.542732,0,0,0,1.542732,50.39732,0,0,0.7774953,1.623928,1.542732,0,0,0,10.62527,0,0.8464327,-0.8464327,13.10781,93.62702,0.1303843,1.697005,0.6219963,0,11.40277
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,71.16334,71.16334,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0.2254773,0.2142034,0,0,0.9404808,9.778842,0,0.2254773,-0.2254773,12.87014,91.92936,0.1303843,0.2356237,0,0,9.778842
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,71.84721,71.84721,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0.9605743,0.9125456,0,0,1.191011,9.553364,0,0.9605743,-0.9605743,11.8576,84.69698,0.1303843,1.0038,0,0,9.553364
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,71.3343,71.3343,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,1.639941,1.557944,0,0,2.258316,8.59279,0,1.639941,-1.639941,10.12895,72.34951,0.1303843,1.713739,0,0,8.59279
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,69.41342,69.41342,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,1.459139,1.386182,0,0,4.080473,6.952848,0,1.459139,-1.459139,8.590884,61.36333,0.1303843,1.524801,0,0,6.952848
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,67.88476,67.88476,1.329525,1.329525,0,0,0,1.329525,0,0,0,0,1.3995,1.329525,0,0,5.701739,5.49371,0,1.3995,-1.3995,7.115681,50.82619,0.1303843,1.462478,0,0,5.49371
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,65.68227,65.68227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.256739,4.094209,0,0,0,7.115681,50.82619,0.1303843,0,0,0,4.094209
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,63.18814,63.18814,1.384921,1.384921,0,0,0,1.384921,0,0,2.220446E-16,0,1.457812,1.384921,0,0,7.256739,4.094209,0,1.457812,-1.457812,5.579012,39.85001,0.1303843,1.523414,0,0,4.094209
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,60.58337,60.58337,0.1313298,0.1313298,0,0,0,0.1313298,0,0,0,0,0.1382419,0.1313298,0,0,8.876531,2.636397,0,0.1382419,-0.1382419,5.433292,38.80915,0.1303843,0.1444628,0,0,2.636397
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,58.60215,58.60215,0.3027161,0.3027161,0,0,0,0.3027161,0,0,0,0,0.3186485,0.3027161,0,0,9.030132,2.498155,0,0.3186485,-0.3186485,5.097407,36.40998,0.1303843,0.3329877,0,0,2.498155
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,57.19416,57.19416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.384187,2.179506,0,0,0,5.097407,36.40998,0.1303843,0,0,0,2.179506
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,55.72584,55.72584,0.3545618,0.3545618,0,0,0,0.3545618,0,0,0,0,0.373223,0.3545618,0,0,9.384187,2.179506,0,0.373223,-0.373223,4.703996,33.5999,0.1303843,0.390018,0,0,2.179506
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,54.52906,54.52906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.798879,1.806283,0,0,0,4.703996,33.5999,0.1303843,0,0,0,1.806283
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,53.46302,53.46302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.798879,1.806283,0,0,0,4.703996,33.5999,0.1303843,0,0,0,1.806283
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,52.41709,52.41709,0.8017356,0.8017356,0,0,0,0.8017356,0,0,0,0,0.8439323,0.8017356,0,0,9.798879,1.806283,0,0.8439323,-0.8439323,3.814413,27.24575,0.1303843,0.8819092,0,0,1.806283
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,51.73321,51.73321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73658,0.9623511,0,0,0,3.814413,27.24575,0.1303843,0,0,0,0.9623511
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,51.51196,51.51196,0.11689,0.11689,0,0,0,0.11689,0,0,1.387779E-17,0,0.1230421,0.11689,0,0,10.73658,0.9623511,0,0.1230421,-0.1230421,3.684715,26.31934,0.1303843,0.1285789,0,0,0.9623511
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,51.02922,51.02922,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.87329,0.8393091,3.33,0,3.33,6.843831,48.88441,0.1307495,1.058156,0,5,0.8393091
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.5818856,57.04604,52.46737,2.765715,2.765715,5,0,1.53,2.765715,21.03925,0,0,0.5818856,0,0,2.234285,2.122571,7.543294,3.836309,2.704457,0,2.704457,9.409503,67.2106,0.1310805,3.042286,0.4655085,5,4.418195
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.187856,76.05529,56.33932,1.379848,1.379848,3.898281,0,1.229231,1.379848,158.5578,0,0,2.187856,0,0,2.518433,2.392511,4.838838,6.27032,4.580367,0,4.580367,13.75482,98.24853,0.1312166,1.517833,1.750285,5,8.458176
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.431039,82.73899,59.67825,0.2598472,0.2598472,0,0,0,0.2598472,935.5649,1.899045,0,2.431039,0.2735234,0.2598472,0,0,0.2584707,10.39265,0.2584707,0,0.2584707,14.00003,100,0.1311938,0.2858319,1.944831,0,12.82369
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.608913,88.9806,62.96688,0,0,0,0,0,0,0,2.608913,0,2.608913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311938,0,2.08713,0,13.23419
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.399779,89.82716,65.73256,0,0,0,0,0,0,0,2.399779,0,2.399779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311938,0,1.919823,0,13.02505
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.793508,86.01926,68.55858,0,0,0,0,0,0,0,1.793508,0,1.793508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311938,0,1.434806,0,12.41878
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9380706,78.96045,70.31855,1.439304,1.439304,0,0,0,1.439304,65.17527,0,0,0.9380706,1.515057,1.439304,0,0,0,10.62527,0,0.5769868,-0.5769868,13.39183,95.65574,0.1311938,1.583235,0.7504565,0,11.56334
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,70.99237,70.99237,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0.5322829,0.5056688,0,0,0.6410964,10.04829,0,0.5322829,-0.5322829,12.83076,91.64806,0.1311938,0.5562357,0,0,10.04829
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,71.72653,71.72653,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,1.996851,1.897008,0,0,1.232522,9.516005,0,1.996851,-1.996851,10.72589,76.61334,0.1311938,2.086709,0,0,9.516005
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,71.16334,71.16334,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,1.777226,1.688365,0,0,3.451245,7.519154,0,1.777226,-1.777226,8.852529,63.23222,0.1311938,1.857202,0,0,7.519154
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,69.3028,69.3028,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0.7536218,0.7159407,0,0,5.425941,5.741928,0,0.7536218,-0.7536218,8.058142,57.55804,0.1311938,0.7875348,0,0,5.741928
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,67.77412,67.77412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.263299,4.988306,0,0,0,8.058142,57.55804,0.1311938,0,0,0,4.988306
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,65.56159,65.56159,1.329372,1.329372,0,0,0,1.329372,0,0,0,0,1.399339,1.329372,0,0,6.263299,4.988306,0,1.399339,-1.399339,6.583109,47.02211,0.1311938,1.462309,0,0,4.988306
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,63.07751,63.07751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.81812,3.588967,0,0,0,6.583109,47.02211,0.1311938,0,0,0,3.588967
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,60.47275,60.47275,0.2200841,0.2200841,0,0,0,0.2200841,0,0,2.775558E-17,0,0.2316675,0.2200841,0,0,7.81812,3.588967,0,0.2316675,-0.2316675,6.33891,45.27784,0.1311938,0.2420925,0,0,3.588967
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,58.55186,58.55186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.075527,3.357299,0,0,0,6.33891,45.27784,0.1311938,0,0,0,3.357299
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,57.10365,57.10365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.075527,3.357299,0,0,0,6.33891,45.27784,0.1311938,0,0,0,3.357299
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,55.6655,55.6655,0.3525563,0.3525563,0,0,0,0.3525563,0,0,5.551115E-17,0,0.3711119,0.3525563,0,0,8.075527,3.357299,0,0.3711119,-0.3711119,5.947723,42.48365,0.1311938,0.387812,0,0,3.357299
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,54.47877,54.47877,0.8407841,0.8407841,0,0,0,0.8407841,0,0,1.110223E-16,0,0.8850359,0.8407841,0,0,8.487874,2.986187,0,0.8850359,-0.8850359,5.014814,35.82003,0.1311938,0.9248624,0,0,2.986187
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,53.43285,53.43285,0.315383,0.315383,0,0,0,0.315383,0,0,0,0,0.3319821,0.315383,0,0,9.471248,2.101151,0,0.3319821,-0.3319821,4.664874,33.32046,0.1311938,0.3469213,0,0,2.101151
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,52.38692,52.38692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.840117,1.769169,0,0,0,4.664874,33.32046,0.1311938,0,0,0,1.769169
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,51.73321,51.73321,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0.04925911,0.04679616,0,0,9.840117,1.769169,0,0.04925911,-0.04925911,4.61295,32.94958,0.1311938,0.05147577,0,0,1.769169
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,51.51196,51.51196,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0.4325321,0.4109055,0,0,9.894849,1.71991,0,0.4325321,-0.4325321,4.157022,29.69295,0.1311938,0.451996,0,0,1.71991
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,50.99905,50.99905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37544,1.287378,0,0,0,4.157022,29.69295,0.1311938,0,0,0,1.287378
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4184441,55.70001,52.4372,1.728682,1.728682,1.25,0,0.50625,1.728682,24.20596,0,2.220446E-16,0.4184441,0.5038761,0.4786823,0,0,10.37544,1.287378,0,0.08543199,-0.08543199,4.066968,29.04972,0.1311938,1.901551,0.3347553,5,1.705822
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.733778,71.38026,56.28903,2.703143,2.703143,5,0,1.53,2.703143,64.13934,0,0,1.733778,0,0,2.296857,2.182014,10.47036,1.201946,3.915792,0,3.915792,7.781815,55.58428,0.1316112,2.973457,1.387022,5,2.935724
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.391672,82.22408,59.62796,0,0,3.505263,0,1.121937,0,0,0,0,2.391672,0,0,3.505263,3.33,6.554572,4.72616,5.721672,0,5.721672,13.20987,94.35603,0.1315652,0,1.913338,5,7.117832
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.574427,88.39377,62.8462,0.8372855,0.8372855,0,0,0,0.8372855,307.473,0.8601741,0,2.574427,0.8813532,0.8372855,0,0,0.8328998,9.875665,0.8328998,0,0.8328998,14.00003,100,0.1314922,0.9210141,2.059542,0,12.45009
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.365443,89.26226,65.62193,0.6228828,0.6228828,0,0,0,0.6228828,379.7574,1.709777,0,2.365443,0.6556661,0.6228828,0,0,0,10.62527,0,0,0,14.00003,100,0.1314922,0.6851711,1.892355,0,12.99072
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.756716,85.47649,68.44794,2.415324,2.415324,0,0,0,2.415324,72.7321,0,0,1.756716,2.542447,2.415324,0,0,0,10.62527,0,0.7857306,-0.7857306,13.17179,94.08406,0.1314922,2.656857,1.405373,0,12.38199
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.6935635,76.47794,70.20792,0.6441417,0.6441417,0,0,0,0.6441417,107.6725,0,0,0.6935635,0.6780439,0.6441417,0,0,0.873034,9.839543,0.01551956,0,0.01551956,13.18652,94.18923,0.1314909,0.7085559,0.5548508,0,10.53311
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,70.88174,70.88174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8575144,9.853511,0,0,0,13.18652,94.18923,0.1314909,0,0,0,9.853511
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,71.61591,71.61591,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,1.183578,1.124399,0,0,0.8575144,9.853511,0,1.183578,-1.183578,11.93892,85.27782,0.1314909,1.236839,0,0,9.853511
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,71.11305,71.11305,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0.6083407,0.5779237,0,0,2.172601,8.669933,0,0.6083407,-0.6083407,11.29767,80.69749,0.1314909,0.635716,0,0,8.669933
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,69.18211,69.18211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.848535,8.061593,0,0,0,11.29767,80.69749,0.1314909,0,0,0,8.061593
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,67.6635,67.6635,1.552158,1.552158,0,0,0,1.552158,0,0,2.220446E-16,0,1.63385,1.552158,0,0,2.848535,8.061593,0,1.63385,-1.63385,9.575441,68.39587,0.1314909,1.707373,0,0,8.061593
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,65.5113,65.5113,2.177596,2.177596,0,0,0,2.177596,0,0,4.440892E-16,0,2.292206,2.177596,0,0,4.663924,6.427742,0,2.292206,-2.292206,7.159244,51.13736,0.1314909,2.395355,0,0,6.427742
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,63.01717,63.01717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.21082,4.135537,0,0,0,7.159244,51.13736,0.1314909,0,0,0,4.135537
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,60.47275,60.47275,0.2705658,0.2705658,0,0,0,0.2705658,0,0,5.551115E-17,0,0.2848061,0.2705658,0,0,7.21082,4.135537,0,0.2848061,-0.2848061,6.859032,48.99299,0.1314909,0.2976224,0,0,4.135537
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,58.49152,58.49152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.527271,3.85073,0,0,0,6.859032,48.99299,0.1314909,0,0,0,3.85073
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,57.10365,57.10365,0.02162569,0.02162569,0,0,0,0.02162569,0,0,0,0,0.02276388,0.02162569,0,0,7.527271,3.85073,0,0.02276388,-0.02276388,6.835037,48.82159,0.1314909,0.02378826,0,0,3.85073
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,55.63533,55.63533,0.1720887,0.1720887,0,0,0,0.1720887,0,0,0,0,0.181146,0.1720887,0,0,7.552564,3.827967,0,0.181146,-0.181146,6.644092,47.45771,0.1314909,0.1892976,0,0,3.827967
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,54.50895,54.50895,0.5354692,0.5354692,0,0,0,0.5354692,0,0,1.110223E-16,0,0.5636518,0.5354692,0,0,7.753837,3.646821,0,0.5636518,-0.5636518,6.049951,43.21385,0.1314909,0.5890161,0,0,3.646821
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,53.46302,53.46302,0.4712062,0.4712062,0,0,0,0.4712062,0,0,5.551115E-17,0,0.4960065,0.4712062,0,0,8.380117,3.083169,0,0.4960065,-0.4960065,5.527114,39.47931,0.1314909,0.5183268,0,0,3.083169
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,52.4372,52.4372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.931235,2.587162,0,0,0,5.527114,39.47931,0.1314909,0,0,0,2.587162
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,51.76338,51.76338,0.1921019,0.1921019,0,0,0,0.1921019,0,0,2.775558E-17,0,0.2022126,0.1921019,0,0,8.931235,2.587162,0,0.2022126,-0.2022126,5.313963,37.95681,0.1314909,0.2113121,0,0,2.587162
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,51.53207,51.53207,0.4202677,0.4202677,0,0,0,0.4202677,0,0,5.551115E-17,0,0.4423871,0.4202677,0,0,9.155916,2.38495,0,0.4423871,-0.4423871,4.847646,34.62598,0.1314909,0.4622945,0,0,2.38495
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,51.05939,51.05939,1.482835,1.482835,0,0,0,1.482835,0,0,0,0,1.560879,1.482835,0,0,9.647457,1.942563,0,1.560879,-1.560879,3.202336,22.87378,0.1314909,1.631118,0,0,1.942563
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4077898,55.67678,52.49754,0,0,0,0,0,0,0,0,0,0.4077898,0,0,0,0,11.38177,0.3816841,0.4077898,0,0.4077898,3.589199,25.63709,0.1314552,0,0.3262318,0,0.7894738
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.689168,70.91149,56.25886,0.8760421,0.8760421,0,0,0,0.8760421,192.8182,0,0,1.689168,0.9221496,0.8760421,0,0,10.97398,0.7486948,0.7670187,0,0.7670187,4.316857,30.83463,0.1313881,0.9636463,1.351335,0,2.437863
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.354291,81.66325,59.51733,0.4052254,0.4052254,0,0,0,0.4052254,580.9831,0,0,2.354291,0.426553,0.4052254,0,0,10.20696,1.439012,1.927738,0,1.927738,6.14567,43.89755,0.1312197,0.4457479,1.883433,0,3.793303
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.541781,87.77205,62.67523,0.148741,0.148741,0,0,0,0.148741,1708.864,0,0,2.541781,0.1565695,0.148741,0,0,8.279221,3.173976,2.385212,0,2.385212,8.40848,60.06045,0.131012,0.1636151,2.033425,0,5.715757
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.332079,88.71429,65.5113,1.682906,1.682906,0,0,0,1.682906,138.5746,0,0,2.332079,1.77148,1.682906,0,0,5.894009,5.320666,0.5605993,0,0.5605993,8.940311,63.85924,0.1309633,1.851196,1.865663,0,7.652745
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.721833,84.88964,68.27698,1.732543,1.732543,0,0,0,1.732543,99.38183,0,0,1.721833,1.82373,1.732543,0,0,5.33341,5.825205,0,0.1018966,-0.1018966,8.832903,63.09204,0.1309633,1.905798,1.377466,0,7.547039
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6549813,75.93397,70.03696,1.516112,1.516112,0,0,0,1.516112,43.20138,0,0,0.6549813,1.595907,1.516112,0,0,5.446628,5.723309,0,0.940926,-0.940926,7.84108,56.0076,0.1309633,1.667723,0.523985,0,6.37829
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,70.71077,70.71077,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,1.110589,1.055059,0,0,6.492101,4.782383,0,1.110589,-1.110589,6.670416,47.64574,0.1309633,1.160565,0,0,4.782383
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,71.50528,71.50528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.726089,3.671794,0,0,0,6.670416,47.64574,0.1309633,0,0,0,3.671794
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,70.99237,70.99237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.726089,3.671794,0,0,0,6.670416,47.64574,0.1309633,0,0,0,3.671794
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,69.07148,69.07148,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,1.421358,1.35029,0,0,7.726089,3.671794,0,1.421358,-1.421358,5.172174,36.94403,0.1309633,1.485319,0,0,3.671794
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,67.60316,67.60316,1.737056,1.737056,0,0,0,1.737056,0,0,2.220446E-16,0,1.82848,1.737056,0,0,9.305375,2.250436,0,1.82848,-1.82848,3.244787,23.177,0.1309633,1.910762,0,0,2.250436
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,65.40067,65.40067,0.895762,0.895762,4.401025,0,1.36648,0.895762,0,0,0,0,0,0,3.505263,3.33,11.33702,0.4219564,3.33,0,3.33,6.403902,45.74207,0.1313073,0.9853382,0,5,0.4219564
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,62.96688,62.96688,2.563967,2.563967,5,0,1.53,2.563967,0,0,0,0,0,0,2.436033,2.314232,8.00702,3.418956,2.314232,0,2.314232,8.599375,61.42398,0.1315948,2.820364,0,5,3.418956
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,60.41241,60.41241,0.469828,0.469828,3.975091,0,1.2502,0.469828,0,0,0,0,0,0,3.505263,3.33,5.692788,5.501765,3.33,0,3.33,11.75849,83.98905,0.131851,0.5168108,0,5,5.501765
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,58.44123,58.44123,0.08505412,0.08505412,0,0,0,0.08505412,0,0,1.387779E-17,0,0.08953065,0.08505412,0,0,2.362788,8.498765,0,0.08953065,-0.08953065,11.66412,83.31495,0.131851,0.09355953,0,0,8.498765
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,57.08353,57.08353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.462267,8.409234,0,0,0,11.66412,83.31495,0.131851,0,0,0,8.409234
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,55.63533,55.63533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.462267,8.409234,0,0,0,11.66412,83.31495,0.131851,0,0,0,8.409234
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,54.50895,54.50895,0.3247619,0.3247619,0,0,0,0.3247619,0,0,0,0,0.3418546,0.3247619,0,0,2.462267,8.409234,0,0.3418546,-0.3418546,11.30377,80.74106,0.131851,0.3572381,0,0,8.409234
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,53.46302,53.46302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.842105,8.06738,0,0,0,11.30377,80.74106,0.131851,0,0,0,8.06738
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,52.4372,52.4372,0.2029886,0.2029886,0,0,0,0.2029886,0,0,2.775558E-17,0,0.2136722,0.2029886,0,0,2.842105,8.06738,0,0.2136722,-0.2136722,11.07854,79.13227,0.131851,0.2232874,0,0,8.06738
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,51.76338,51.76338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079519,7.853707,0,0,0,11.07854,79.13227,0.131851,0,0,0,7.853707
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,51.53207,51.53207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079519,7.853707,0,0,0,11.07854,79.13227,0.131851,0,0,0,7.853707
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,51.02922,51.02922,1.458119,1.458119,0,0,0,1.458119,0,0,2.220446E-16,0,1.534863,1.458119,0,0,3.079519,7.853707,0,1.534863,-1.534863,9.460653,67.57596,0.131851,1.603931,0,0,7.853707
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.3922552,55.52232,52.46737,3.425616,3.425616,1.25,0,0.50625,3.425616,11.45065,0,0,0.3922552,2.290122,2.175616,0,0,4.784922,6.318845,0,1.897866,-1.897866,7.460126,53.28651,0.131851,3.768177,0.3138042,5,6.7111
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.645721,70.45722,56.22869,0.6178291,0.6178291,4.123092,0,1.290604,0.6178291,266.3715,8.881784E-16,0,1.645721,0,0,3.505263,3.33,6.893662,4.420979,4.975721,0,4.975721,12.18051,87.00346,0.1319926,0.679612,1.316577,5,6.0667
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.317068,81.16926,59.45699,1.84991,1.84991,0,0,0,1.84991,125.253,0,0,2.317068,1.947273,1.84991,0,0,1.917941,8.899127,0.3697945,0,0.3697945,12.53133,89.5093,0.1319605,2.034901,1.853654,0,11.2162
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.508918,87.22844,62.5646,0.3203572,0.3203572,0,0,0,0.3203572,783.1625,0.623553,0,2.508918,0.3372181,0.3203572,0,0,1.548146,9.231942,1.548146,0,1.548146,14.00003,100,0.1318264,0.3523929,2.007134,0,11.74086
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.299732,88.18334,65.40067,2.30727,2.30727,0,0,0,2.30727,99.67329,0,0,2.299732,2.428705,2.30727,0,0,0,10.62527,0,0.1289735,-0.1289735,13.86408,99.02893,0.1318264,2.537997,1.839785,0,12.92501
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.22353,90.71534,68.22669,2.258301,2.258301,0,0,0,2.258301,98.46032,0,0,2.22353,2.377159,2.258301,0,0,0.1433038,10.4963,0,0.1536286,-0.1536286,13.70214,97.87223,0.1318264,2.484131,1.778824,0,12.71983
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.7917038,77.17145,69.97661,1.464826,1.464826,0,0,0,1.464826,54.04764,0,2.220446E-16,0.7917038,1.541922,1.464826,0,0,0.3140023,10.34267,0,0.7502182,-0.7502182,12.91134,92.22367,0.1318264,1.611308,0.633363,0,11.13438
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,70.66048,70.66048,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,1.611345,1.530778,0,0,1.147578,9.592454,0,1.611345,-1.611345,11.21283,80.0915,0.1318264,1.683856,0,0,9.592454
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,71.44493,71.44493,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,1.972474,1.87385,0,0,2.937962,7.981109,0,1.972474,-1.972474,9.133662,65.24032,0.1318264,3.436235,0,5,7.981109
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,70.94209,70.94209,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.1296,6.008635,3.33,0,3.33,12.29278,87.80538,0.1322325,1.359401,0,5,6.008635
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,69.02119,69.02119,0.5851593,0.5851593,0,0,0,0.5851593,0,0,1.110223E-16,0,0.6159571,0.5851593,0,0,1.799599,9.005634,0,0.6159571,-0.6159571,11.6435,83.16771,0.1322325,0.6436752,0,0,9.005634
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,67.54282,67.54282,0.6654368,0.6654368,0,0,0,0.6654368,0,0,1.110223E-16,0,0.7004598,0.6654368,0,0,2.483996,8.389678,0,0.7004598,-0.7004598,10.90515,77.89379,0.1322325,0.7319804,0,0,8.389678
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,65.34033,65.34033,3.418634,3.418634,1.25,0,0.50625,3.418634,0,0,0,0,2.282773,2.168634,0,0,3.262285,7.689218,0,2.282773,-2.282773,8.498899,60.7063,0.1322325,3.760498,0,5,7.689218
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,62.90654,62.90654,0.128708,0.128708,3.633971,0,1.157074,0.128708,0,0,0,0,0,0,3.505263,3.33,5.798699,5.406445,3.33,0,3.33,11.65801,83.27136,0.1324174,0.1415788,0,5,5.406445
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,60.36212,60.36212,0.02973372,0.02973372,0,0,0,0.02973372,0,0,3.469447E-18,0,0.03129866,0.02973372,0,0,2.468699,8.403445,0,0.03129866,-0.03129866,11.62502,83.03571,0.1324174,0.0327071,0,0,8.403445
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,58.44123,58.44123,0.1930955,0.1930955,0,0,0,0.1930955,0,0,0,0,0.2032585,0.1930955,0,0,2.503475,8.372147,0,0.2032585,-0.2032585,11.41077,81.50533,0.1324174,0.2124051,0,0,8.372147
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,57.05336,57.05336,0.0881126,0.0881126,0,0,0,0.0881126,0,0,1.387779E-17,0,0.0927501,0.0881126,0,0,2.729318,8.168888,0,0.0927501,-0.0927501,11.313,80.807,0.1324174,0.09692386,0,0,8.168888
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,55.60516,55.60516,0.2505489,0.2505489,0,0,0,0.2505489,0,0,0,0,0.2637357,0.2505489,0,0,2.832374,8.076138,0,0.2637357,-0.2637357,11.035,78.82127,0.1324174,0.2756038,0,0,8.076138
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,54.47877,54.47877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.125413,7.812402,0,0,0,11.035,78.82127,0.1324174,0,0,0,7.812402
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,53.43285,53.43285,0.3026599,0.3026599,0,0,0,0.3026599,0,0,5.551115E-17,0,0.3185894,0.3026599,0,0,3.125413,7.812402,0,0.3185894,-0.3185894,10.69918,76.42255,0.1324174,0.3329259,0,0,7.812402
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,52.41709,52.41709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.479402,7.493813,0,0,0,10.69918,76.42255,0.1324174,0,0,0,7.493813
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,51.79355,51.79355,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0.3274615,0.3110884,0,0,3.479402,7.493813,0,0.3274615,-0.3274615,10.354,73.95702,0.1324174,0.3421973,0,0,7.493813
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,51.56224,51.56224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.843248,7.166351,0,0,0,10.354,73.95702,0.1324174,0,0,0,7.166351
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,51.05939,51.05939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.843248,7.166351,0,0,0,10.354,73.95702,0.1324174,0,0,0,7.166351
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4394991,55.89895,52.46737,2.318868,2.318868,0,0,0,2.318868,18.95317,0,4.440892E-16,0.4394991,2.440913,2.318868,0,0,3.843248,7.166351,0,2.001414,-2.001414,8.244328,58.88793,0.1324174,2.550755,0.3515992,0,7.60585
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.60369,69.99723,56.17841,1.378944,1.378944,0,0,0,1.378944,116.2984,0,0,1.60369,1.45152,1.378944,0,0,6.067041,5.164937,0.1521704,0,0.1521704,8.388689,59.91909,0.1324042,1.516838,1.282952,0,6.768627
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.281714,80.63984,59.34636,0.6246775,0.6246775,0,0,0,0.6246775,365.2627,0,0,2.281714,0.6575553,0.6246775,0,0,5.914871,5.30189,1.624159,0,1.624159,9.929501,70.92487,0.1322638,0.6871453,1.825371,0,7.583604
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.477043,86.70142,62.45398,1.443921,1.443921,0,0,0,1.443921,171.5498,0,0,2.477043,1.519917,1.443921,0,0,4.290712,6.763633,0.9571263,0,0.9571263,10.83751,77.41064,0.1321812,1.588313,1.981635,0,9.240676
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.268615,87.65922,65.27999,0,0,0,0,0,0,0,0,0,2.268615,0,0,0,0,3.333586,7.625047,2.268615,0,2.268615,12.98971,92.78344,0.1319858,0,1.814892,0,9.893661
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.653572,83.94066,68.10601,0,0,0,0,0,0,0,0.5886003,0,1.653572,0,0,0,0,1.064972,9.6668,1.064972,0,1.064972,14.00003,100,0.1318943,0,1.322857,0,11.32037
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.584264,75.09325,69.86598,0.8979678,0.8979678,0,0,0,0.8979678,65.06515,0,1.110223E-16,0.584264,0.9452293,0.8979678,0,0,0,10.62527,0,0.3609652,-0.3609652,13.61954,97.28221,0.1318943,0.9877646,0.4674112,0,11.20954
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,70.60014,70.60014,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0.8703768,0.826858,0,0,0.4010725,10.26431,0,0.8703768,-0.8703768,12.70208,90.72896,0.1318943,0.9095438,0,0,10.26431
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,71.39465,71.39465,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,2.587075,2.457721,0,0,1.368158,9.393932,0,2.587075,-2.587075,9.975063,71.25031,0.1318943,2.703493,0,0,9.393932
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,70.88174,70.88174,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,1.377277,1.308414,0,0,4.242685,6.806858,0,1.377277,-1.377277,8.523286,60.88049,0.1318943,1.439255,0,0,6.806858
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,68.96085,68.96085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.772994,5.42958,0,0,0,8.523286,60.88049,0.1318943,0,0,0,5.42958
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,67.43219,67.43219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.772994,5.42958,0,0,0,8.523286,60.88049,0.1318943,0,0,0,5.42958
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,65.22971,65.22971,1.864,1.864,0,0,0,1.864,0,0,2.220446E-16,0,1.962106,1.864,0,0,5.772994,5.42958,0,1.962106,-1.962106,6.455045,46.10737,0.1318943,2.0504,0,0,5.42958
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,62.79591,62.79591,2.597939,2.597939,0,0,0,2.597939,0,0,4.440892E-16,0,2.734672,2.597939,0,0,7.953111,3.467474,0,2.734672,-2.734672,3.572447,25.51743,0.1318943,2.857732,0,0,3.467474
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,60.25149,60.25149,0.03270587,0.03270587,0,0,0,0.03270587,0,0,6.938894E-18,0,0.03442723,0.03270587,0,0,10.99164,0.7328025,0,0.03442723,-0.03442723,3.536158,25.25822,0.1318943,0.03597646,0,0,0.7328025
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,58.38089,58.38089,0.5146957,0.5146957,0,0,0,0.5146957,0,0,1.110223E-16,0,0.5417849,0.5146957,0,0,11.02989,0.6983752,0,0.5417849,-0.5417849,2.965066,21.179,0.1318943,0.5661653,0,0,0.6983752
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,57.02319,57.02319,0.1032077,0.1032077,0,0,0,0.1032077,0,0,0,0,0.1086397,0.1032077,0,0,11.63187,0.1565903,0,0.1086397,-0.1086397,2.85055,20.36103,0.1318943,0.1135285,0,0,0.1565903
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,55.60516,55.60516,0.2336188,0.2336188,3.738882,0,1.185715,0.2336188,0,0,0,0,0,0,3.505263,3.33,11.75258,0.04795063,3.33,0,3.33,6.009665,42.92609,0.1320994,0.2569807,0,5,0.04795063
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,54.47877,54.47877,0.1185605,0.1185605,3.623824,0,1.154304,0.1185605,0,0,0,0,0,0,3.505263,3.33,8.422582,3.044951,3.33,0,3.33,9.16878,65.49116,0.1322811,0.1304165,0,5,3.044951
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,53.46302,53.46302,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.092582,6.041951,3.33,0,3.33,12.3279,88.05623,0.1324386,0,0,5,6.041951
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,52.46737,52.46737,0.5118516,0.5118516,0,0,0,0.5118516,0,0,0,0,0.5387912,0.5118516,0,0,1.762582,9.038951,0,0.5387912,-0.5387912,11.75996,83.99955,0.1324386,0.5630368,0,0,9.038951
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,51.81367,51.81367,0.04398056,0.04398056,0,0,0,0.04398056,0,0,0,0,0.04629532,0.04398056,0,0,2.361239,8.500159,0,0.04629532,-0.04629532,11.71116,83.65098,0.1324386,0.04837861,0,0,8.500159
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,51.59241,51.59241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.412678,8.453864,0,0,0,11.71116,83.65098,0.1324386,0,0,0,8.453864
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,51.07951,51.07951,0.3023305,0.3023305,0,0,0,0.3023305,0,0,5.551115E-17,0,0.3182426,0.3023305,0,0,2.412678,8.453864,0,0.3182426,-0.3182426,11.3757,81.25486,0.1324386,0.3325635,0,0,8.453864
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4010926,55.62344,52.49754,0,0,0,0,0,0,0,0,0,0.4010926,0,0,0,0,2.766281,8.135621,0.4010926,0,0.4010926,11.75621,83.97279,0.1324043,0,0.3208741,0,8.536715
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.562998,69.54182,56.11806,0.849964,0.849964,0,0,0,0.849964,183.89,0,0,1.562998,0.8946989,0.849964,0,0,2.365188,8.496605,0.6682994,0,0.6682994,12.39022,88.50138,0.1323471,0.9349604,1.250399,0,10.0596
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.24664,80.17745,59.28602,0,0,0,0,0,0,0,0.5497515,0,2.24664,0,0,0,0,1.696889,9.098074,1.696889,0,1.696889,14.00003,100,0.1322021,0,1.797312,0,11.34471
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.446202,86.1911,62.34335,1.45685,1.45685,0,0,0,1.45685,167.9104,0.9126762,0,2.446202,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1322021,1.602535,1.956962,0,13.07148
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.238428,87.16248,65.16936,1.259771,1.259771,0,0,0,1.259771,177.6853,0.9123538,0,2.238428,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1322021,1.385748,1.790743,0,12.8637
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.621655,83.46647,67.99538,0,0,0,0,0,0,0,1.621655,0,1.621655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322021,0,1.297324,0,12.24693
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5524702,74.68304,69.75536,0.7336782,0.7336782,0,0,0,0.7336782,75.30144,0,0,0.5524702,0.7722928,0.7336782,0,0,0,10.62527,0,0.2198226,-0.2198226,13.76831,98.34491,0.1322021,0.8070459,0.4419762,0,11.17774
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,70.48952,70.48952,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,2.332776,2.216138,0,0,0.2442473,10.40545,0,2.332776,-2.332776,11.30935,80.78093,0.1322021,2.437751,0,0,10.40545
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,71.28402,71.28402,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0.1287952,0.1223554,0,0,2.836221,8.072675,0,0.1287952,-0.1287952,11.17359,79.8112,0.1322021,0.134591,0,0,8.072675
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,70.77112,70.77112,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,2.199627,2.089645,0,0,2.979327,7.94388,0,2.199627,-2.199627,8.85498,63.24973,0.1322021,2.29861,0,0,7.94388
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,68.85023,68.85023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.423357,5.744254,0,0,0,8.85498,63.24973,0.1322021,0,0,0,5.744254
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,67.32156,67.32156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.423357,5.744254,0,0,0,8.85498,63.24973,0.1322021,0,0,0,5.744254
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,65.10902,65.10902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.423357,5.744254,0,0,0,8.85498,63.24973,0.1322021,0,0,0,5.744254
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,62.67523,62.67523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.423357,5.744254,0,0,0,8.85498,63.24973,0.1322021,0,0,0,5.744254
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,60.19115,60.19115,0.3706828,0.3706828,0,0,0,0.3706828,0,0,5.551115E-17,0,0.3901924,0.3706828,0,0,5.423357,5.744254,0,0.3901924,-0.3901924,8.443682,60.31189,0.1322021,0.4077511,0,0,5.744254
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,58.32055,58.32055,0.3994116,0.3994116,0,0,0,0.3994116,0,0,0,0,0.4204332,0.3994116,0,0,5.856904,5.354061,0,0.4204332,-0.4204332,8.000505,57.14635,0.1322021,0.4393527,0,0,5.354061
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,56.99302,56.99302,0.01565539,0.01565539,0,0,0,0.01565539,0,0,0,0,0.01647936,0.01565539,0,0,6.324051,4.933628,0,0.01647936,-0.01647936,7.983135,57.02228,0.1322021,0.01722093,0,0,4.933628
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,55.58504,55.58504,0.8213674,0.8213674,0,0,0,0.8213674,0,0,1.110223E-16,0,0.8645973,0.8213674,0,0,6.342362,4.917149,0,0.8645973,-0.8645973,7.07177,50.51254,0.1322021,0.9035041,0,0,4.917149
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,54.4486,54.4486,0.5518729,0.5518729,0,0,0,0.5518729,0,0,1.110223E-16,0,0.5809188,0.5518729,0,0,7.303026,4.052551,0,0.5809188,-0.5809188,6.459427,46.13868,0.1322021,0.6070602,0,0,4.052551
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,53.46302,53.46302,0.5707731,0.5707731,0,0,0,0.5707731,0,0,0,0,0.6008138,0.5707731,0,0,7.948491,3.471632,0,0.6008138,-0.6008138,5.826114,41.61502,0.1322021,0.6278505,0,0,3.471632
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,52.46737,52.46737,0.5537634,0.5537634,0,0,0,0.5537634,0,0,1.110223E-16,0,0.5829089,0.5537634,0,0,8.616062,2.870818,0,0.5829089,-0.5829089,5.211674,37.22617,0.1322021,0.6091397,0,0,2.870818
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,51.81367,51.81367,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0.3478481,0.3304556,0,0,9.263739,2.28791,0,0.3478481,-0.3478481,4.84501,34.60714,0.1322021,0.3635012,0,0,2.28791
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,51.56224,51.56224,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0.0806521,0.07661949,0,0,9.650236,1.940062,0,0.0806521,-0.0806521,4.759995,33.9999,0.1322021,0.08428144,0,0,1.940062
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,51.07951,51.07951,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0.5671586,0.5388007,0,0,9.73985,1.859409,0,0.5671586,-0.5671586,4.162158,29.72964,0.1322021,1.967681,0,5,1.859409
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2799734,54.63491,52.46737,1.261205,1.261205,4.589052,0,1.417811,1.261205,22.19889,0,0,0.2799734,0,0,3.327847,3.161454,10.37003,1.292251,3.441428,0,3.441428,7.426983,53.04977,0.1325615,1.387325,0.2239788,5,1.572224
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.52358,69.10128,56.05772,1.386185,1.386185,4.65462,0,1.435711,1.386185,109.9117,0,0,1.52358,0,0,3.268435,3.105014,6.928598,4.389536,4.628593,0,4.628593,11.81805,84.41449,0.1328308,1.524803,1.218864,5,5.913116
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.213492,79.67987,59.17539,0.56848,0.56848,0,0,0,0.56848,389.3702,0,0,2.213492,0.5984,0.56848,0,0,2.300005,8.55527,1.615092,0,1.615092,13.35026,95.35883,0.1326931,0.6253279,1.770794,0,10.76876
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.416438,85.69753,62.23272,2.875541,2.875541,0,0,0,2.875541,84.03419,0,4.440892E-16,2.416438,3.026886,2.875541,0,0,0.684913,10.00885,0,0.6104479,-0.6104479,12.70679,90.76263,0.1326931,3.163095,1.93315,0,12.42529
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.210367,86.62151,64.9984,1.268831,1.268831,0,0,0,1.268831,174.205,0,0,2.210367,1.335612,1.268831,0,0,1.363189,9.398404,0.8747554,0,0.8747554,13.53666,96.69023,0.1326187,1.395715,1.768294,0,11.60877
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.591741,82.94843,67.82442,0,0,0,0,0,0,0,1.103308,0,1.591741,0,0,0,0,0.4884331,10.18568,0.4884331,0,0.4884331,14.00003,100,0.1325771,0,1.273393,0,11.77743
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5230861,74.23441,69.58439,1.853578,1.853578,0,0,0,1.853578,28.22034,0,2.220446E-16,0.5230861,1.951135,1.853578,0,0,0,10.62527,0,1.428049,-1.428049,12.49473,89.24791,0.1325771,2.038936,0.4184688,0,11.14836
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,70.36884,70.36884,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0.2992037,0.2842435,0,0,1.586721,9.197226,0,0.2992037,-0.2992037,12.17934,86.99514,0.1325771,0.3126678,0,0,9.197226
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,71.16334,71.16334,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0.1296037,0.1231235,0,0,1.91917,8.898022,0,0.1296037,-0.1296037,12.04273,86.01933,0.1325771,0.1354359,0,0,8.898022
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,70.66048,70.66048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.063174,8.768417,0,0,0,12.04273,86.01933,0.1325771,0,0,0,8.768417
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,68.72955,68.72955,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,1.98528,1.886016,0,0,2.063174,8.768417,0,1.98528,-1.98528,9.950061,71.07172,0.1325771,2.074617,0,0,8.768417
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,67.20088,67.20088,0.6610241,0.6610241,0,0,0,0.6610241,0,0,1.110223E-16,0,0.6958148,0.6610241,0,0,4.26904,6.783138,0,0.6958148,-0.6958148,9.216608,65.83278,0.1325771,0.7271265,0,0,6.783138
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,64.9984,64.9984,0.1697776,0.1697776,0,0,0,0.1697776,0,0,2.775558E-17,0,0.1787133,0.1697776,0,0,5.042168,6.087323,0,0.1787133,-0.1787133,9.028228,64.48721,0.1325771,0.1867554,0,0,6.087323
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,62.62494,62.62494,3.347688,3.347688,1.25,0,0.50625,3.347688,0,0,0,0,2.208093,2.097688,0,0,5.240738,5.90861,0,2.208093,-2.208093,6.700694,47.862,0.1325771,3.682457,0,5,5.90861
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,60.08052,60.08052,0.7376298,0.7376298,4.242893,0,1.32331,0.7376298,0,0,0,0,0,0,3.505263,3.33,7.694174,3.700517,3.33,0,3.33,9.859809,70.42706,0.1328755,0.8113928,0,5,3.700517
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,58.27026,58.27026,0.06953262,0.06953262,3.574796,0,1.140919,0.06953262,0,0,0,0,0,0,3.505263,3.33,4.364174,6.697517,3.33,0,3.33,13.01892,92.99213,0.1330432,0.07648588,0,5,6.697517
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,56.94274,56.94274,0.3292955,0.3292955,0,0,0,0.3292955,0,0,5.551115E-17,0,0.3466269,0.3292955,0,0,1.034174,9.694517,0,0.3466269,-0.3466269,12.65355,90.3823,0.1330432,0.3622251,0,0,9.694517
