Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,55.55487,55.55487,0.265694,0.265694,0,0,0,0.265694,0,0,0,0,0.2796778,0.265694,0,0,1.419315,9.347891,0,0.2796778,-0.2796778,12.35874,88.27654,0.1330432,0.2922634,0,0,9.347891
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,54.41843,54.41843,0.3169652,0.3169652,0,0,0,0.3169652,0,0,5.551115E-17,0,0.3336475,0.3169652,0,0,1.730068,9.068213,0,0.3336475,-0.3336475,12.00705,85.76444,0.1330432,0.3486617,0,0,9.068213
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,53.43285,53.43285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.100788,8.734565,0,0,0,12.00705,85.76444,0.1330432,0,0,0,8.734565
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,52.4372,52.4372,0.211687,0.211687,0,0,0,0.211687,0,0,0,0,0.2228284,0.211687,0,0,2.100788,8.734565,0,0.2228284,-0.2228284,11.77216,84.08672,0.1330432,0.2328557,0,0,8.734565
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,51.76338,51.76338,0.324279,0.324279,0,0,0,0.324279,0,0,0,0,0.3413463,0.324279,0,0,2.348375,8.511737,0,0.3413463,-0.3413463,11.41235,81.51665,0.1330432,0.3567069,0,0,8.511737
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,51.53207,51.53207,0.0567848,0.0567848,0,0,0,0.0567848,0,0,6.938894E-18,0,0.05977347,0.0567848,0,0,2.727648,8.17039,0,0.05977347,-0.05977347,11.34935,81.0666,0.1330432,0.06246328,0,0,8.17039
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,51.02922,51.02922,1.264389,1.264389,0,0,0,1.264389,0,0,2.220446E-16,0,1.330936,1.264389,0,0,2.794064,8.110617,0,1.330936,-1.330936,9.946417,71.04569,0.1330432,1.390828,0,0,8.110617
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.2974365,54.72115,52.41709,4.022929,4.022929,1.25,0,0.50625,4.022929,7.393531,0,0,0.2974365,2.918872,2.772928,0,0,4.272882,6.779681,0,2.621436,-2.621436,7.183181,51.30833,0.1330432,4.425221,0.2379492,5,7.077117
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.485958,68.6249,55.94709,1.102109,1.102109,4.607372,0,1.422813,1.102109,134.8286,4.440892E-16,0,1.485958,0,0,3.505263,3.33,7.185588,4.158245,4.815958,0,4.815958,11.752,83.94269,0.1332836,1.21232,1.188767,5,5.644204
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.182421,79.13702,59.00443,0.519236,0.519236,0,0,0,0.519236,420.3139,0,0,2.182421,0.5465642,0.519236,0,0,2.369629,8.492608,1.635857,0,1.635857,13.30391,95.02774,0.1331449,0.5711596,1.745937,0,10.67503
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.388841,85.15932,62.06175,1.838064,1.838064,0,0,0,1.838064,129.9651,0,0,2.388841,1.934804,1.838064,0,0,0.7337728,9.964879,0.454037,0,0.454037,13.73465,98.10443,0.1331065,2.02187,1.911073,0,12.35372
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.183459,86.09783,64.82743,1.444881,1.444881,0,0,0,1.444881,151.1168,0.382795,0,2.183459,1.520928,1.444881,0,0,0.2797357,10.37351,0.2797357,0,0.2797357,14.00003,100,0.1330829,1.58937,1.746767,0,12.55697
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.56304,82.45785,67.6635,0.9359422,0.9359422,0,0,0,0.9359422,167.0018,0.5778376,0,1.56304,0.9852024,0.9359422,0,0,0,10.62527,0,0,0,14.00003,100,0.1330829,1.029536,1.250432,0,12.18831
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.6769162,75.48753,69.41342,0,0,0,0,0,0,0,0.6769162,0,0.6769162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330829,0,0.541533,0,11.30219
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,70.14758,70.14758,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1330829,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,70.99237,70.99237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1330829,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,70.48952,70.48952,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1330829,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,68.61892,68.61892,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1330829,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,67.09026,67.09026,1.092012,1.092012,0,0,0,1.092012,0,0,2.220446E-16,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1330829,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,64.82743,64.82743,1.325362,1.325362,0,0,0,1.325362,0,0,2.220446E-16,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1330829,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,62.45398,62.45398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1330829,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,59.96989,59.96989,0.1436277,0.1436277,0,0,0,0.1436277,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1330829,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,58.20992,58.20992,0.3878101,0.3878101,0,0,0,0.3878101,0,0,5.551115E-17,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1330829,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,56.85223,56.85223,0.05539097,0.05539097,0,0,0,0.05539097,0,0,6.938894E-18,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1330829,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,55.46436,55.46436,0.01935682,0.01935682,0,0,0,0.01935682,0,0,3.469447E-18,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1330829,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,54.38826,54.38826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1330829,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,53.37251,53.37251,0.05708769,0.05708769,0,0,0,0.05708769,0,0,6.938894E-18,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1330829,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,52.41709,52.41709,0.6253648,0.6253648,0,0,0,0.6253648,0,0,1.110223E-16,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1330829,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,51.73321,51.73321,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1330829,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,51.48178,51.48178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1330829,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,50.99905,50.99905,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1330829,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3103635,54.7616,52.35675,1.124119,1.124119,0,0,0,1.124119,27.60949,0,2.220446E-16,0.3103635,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8729196,-0.8729196,3.864055,27.60034,0.1330829,1.236531,0.2482908,0,2.192729
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.807992,71.59891,55.83647,0.3457561,0.3457561,0,0,0,0.3457561,522.9096,0,0,1.807992,0.3639538,0.3457561,0,0,10.68425,1.009446,1.444038,0,1.444038,5.23399,37.38557,0.1329609,0.3803317,1.446393,0,2.817438
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.152518,78.61035,58.83345,1.592993,1.592993,0,0,0,1.592993,135.1242,0,0,2.152518,1.676834,1.592993,0,0,9.240215,2.30908,0.475684,0,0.475684,5.685264,40.60894,0.1329207,1.752292,1.722015,0,4.461599
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,2.984708,92.45682,61.83044,1.618664,1.618664,0,0,0,1.618664,184.3934,0,0,2.984708,1.703856,1.618664,0,0,8.764531,2.737196,1.280852,0,1.280852,6.900386,49.28838,0.1328127,1.78053,2.387767,0,5.721904
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.158533,85.54033,64.60617,0.5098809,0.5098809,0,0,0,0.5098809,423.3406,0,0,2.158533,0.5367168,0.5098809,0,0,7.483679,3.889963,1.621816,0,1.621816,8.438976,60.27828,0.1326763,0.560869,1.726826,0,6.048496
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.536469,81.91335,67.43219,1.13476,1.13476,0,0,0,1.13476,135.4003,0,0,1.536469,1.194484,1.13476,0,0,5.861863,5.349597,0.3419843,0,0.3419843,8.763412,62.59567,0.1326475,1.248236,1.229175,0,6.886066
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.4707246,73.33894,69.18211,3.164394,3.164394,1.25,0,0.50625,3.164394,14.87566,0,0,0.4707246,2.015152,1.914394,0,0,5.519879,5.657383,0,1.544427,-1.544427,7.135442,50.96734,0.1326475,3.480834,0.3765797,5,6.128108
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,69.97661,69.97661,1.124922,1.124922,4.630185,0,1.429041,1.124922,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.235909,4.112956,3.33,0,3.33,10.29456,73.5324,0.1330164,1.237414,0,5,4.112956
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,70.8214,70.8214,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.905909,7.109956,3.33,0,3.33,13.45367,96.09747,0.1331685,0,0,5,7.109956
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,70.31855,70.31855,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,1.249695,1.18721,0,0,0.5759091,10.10696,0,1.249695,-1.249695,12.13638,86.68825,0.1331685,1.305931,0,0,10.10696
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,68.44794,68.44794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.964459,8.857262,0,0,0,12.13638,86.68825,0.1331685,0,0,0,8.857262
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,66.91928,66.91928,3.731402,3.731402,1.25,0,0.50625,3.731402,0,0,4.440892E-16,0,2.612002,2.481402,0,0,1.964459,8.857262,0,2.612002,-2.612002,9.383087,67.02192,0.1331685,4.104542,0,5,8.857262
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,64.65646,64.65646,0.7366127,0.7366127,4.241876,0,1.323032,0.7366127,0,0,0,0,0,0,3.505263,3.33,4.866683,6.245259,3.33,0,3.33,12.5422,89.58698,0.1334606,0.8102739,0,5,6.245259
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,62.34335,62.34335,4.356656,4.356656,1.25,0,0.50625,4.356656,0,0,0,0,3.270164,3.106656,0,0,1.536683,9.242259,0,3.270164,-3.270164,9.095147,64.9652,0.1334606,4.792322,0,5,9.242259
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,59.84921,59.84921,0.5415076,0.5415076,4.046771,0,1.269768,0.5415076,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.170199,5.972095,3.33,0,3.33,12.25426,87.53027,0.1337143,0.5956584,0,5,5.972095
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,58.09929,58.09929,0.8402358,0.8402358,0,0,0,0.8402358,0,0,0,0,0.8844587,0.8402358,0,0,1.840199,8.969095,0,0.8844587,-0.8844587,11.32196,80.87099,0.1337143,0.9242594,0,0,8.969095
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,56.77177,56.77177,0.2417028,0.2417028,0,0,0,0.2417028,0,0,2.775558E-17,0,0.254424,0.2417028,0,0,2.822931,8.084637,0,0.254424,-0.254424,11.05377,78.95538,0.1337143,0.2658731,0,0,8.084637
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,55.35373,55.35373,0.5224378,0.5224378,0,0,0,0.5224378,0,0,0,0,0.5499344,0.5224378,0,0,3.105624,7.830213,0,0.5499344,-0.5499344,10.47409,74.8148,0.1337143,0.5746815,0,0,7.830213
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,54.27763,54.27763,0.5536735,0.5536735,0,0,0,0.5536735,0,0,1.110223E-16,0,0.5828142,0.5536735,0,0,3.716662,7.280278,0,0.5828142,-0.5828142,9.859753,70.42666,0.1337143,0.6090408,0,0,7.280278
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,53.29205,53.29205,0.2660155,0.2660155,0,0,0,0.2660155,0,0,0,0,0.2800163,0.2660155,0,0,4.364233,6.697464,0,0.2800163,-0.2800163,9.56459,68.31836,0.1337143,0.2926171,0,0,6.697464
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,52.32658,52.32658,0.7033536,0.7033536,0,0,0,0.7033536,0,0,1.110223E-16,0,0.7403722,0.7033536,0,0,4.675363,6.417448,0,0.7403722,-0.7403722,8.784168,62.74393,0.1337143,0.7736889,0,0,6.417448
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,51.67287,51.67287,0.1740744,0.1740744,0,0,0,0.1740744,0,0,2.775558E-17,0,0.1832362,0.1740744,0,0,5.497999,5.677075,0,0.1832362,-0.1832362,8.591021,61.36431,0.1337143,0.1914818,0,0,5.677075
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,51.42144,51.42144,0.461159,0.461159,0,0,0,0.461159,0,0,5.551115E-17,0,0.4854305,0.461159,0,0,5.701594,5.493839,0,0.4854305,-0.4854305,8.079332,57.7094,0.1337143,0.5072749,0,0,5.493839
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,50.91859,50.91859,1.85853,1.85853,0,0,0,1.85853,0,0,2.220446E-16,0,1.956347,1.85853,0,0,6.240962,5.008409,0,1.956347,-1.956347,6.017161,42.97964,0.1337143,2.044383,0,0,5.008409
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2026694,53.82684,52.26624,0.2385378,0.2385378,0,0,0,0.2385378,84.96325,0,0,0.2026694,0.2510924,0.2385378,0,0,8.41468,3.052062,0,0.04842294,-0.04842294,5.966119,42.61505,0.1337143,0.2623915,0.1621355,0,3.254731
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.415016,67.68708,55.69567,1.986199,1.986199,0,0,0,1.986199,71.2424,0,0,1.415016,2.090736,1.986199,0,0,8.468484,3.003639,0,0.6757201,-0.6757201,5.253848,37.5274,0.1337143,2.184819,1.132013,0,4.418655
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.123827,78.09995,58.66249,0,0,0,0,0,0,0,0,0,2.123827,0,0,0,0,9.219284,2.327919,2.123827,0,2.123827,7.268686,51.91908,0.1335362,0,1.699061,0,4.451746
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.338935,84.02113,61.60918,0.870813,0.870813,0,0,0,0.870813,268.5922,0,0,2.338935,0.9166452,0.870813,0,0,7.095457,4.239363,1.42229,0,1.42229,8.61799,61.55694,0.1334172,0.9578943,1.871148,0,6.578298
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.13497,84.98999,64.37486,2.086928,2.086928,0,0,0,2.086928,102.302,0,0,2.13497,2.196766,2.086928,0,0,5.673167,5.519424,0,0.0617962,-0.0617962,8.55285,61.09166,0.1334172,2.29562,1.707976,0,7.654393
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.511266,81.38619,67.20088,1.325362,1.325362,0,0,0,1.325362,114.0267,0,0,1.511266,1.395118,1.325362,0,0,5.741829,5.457628,0.1161481,0,0.1161481,8.663038,61.87872,0.1334075,1.457899,1.209013,0,6.968894
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.5867321,74.17433,68.96085,0.8881087,0.8881087,0,0,0,0.8881087,66.06535,1.110223E-16,0,0.5867321,0.9348513,0.8881087,0,0,5.625681,5.562161,0,0.3481191,-0.3481191,8.296088,59.25766,0.1334075,0.9769196,0.4693857,0,6.148893
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,69.75536,69.75536,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0.563951,0.5357534,0,0,6.01248,5.214042,0,0.563951,-0.563951,7.701632,55.01154,0.1334075,0.5893288,0,0,5.214042
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,70.60014,70.60014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.639092,4.650091,0,0,0,7.701632,55.01154,0.1334075,0,0,0,4.650091
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,70.08724,70.08724,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,1.522845,1.446703,0,0,6.639092,4.650091,0,1.522845,-1.522845,6.096412,43.54571,0.1334075,1.591373,0,0,4.650091
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,68.22669,68.22669,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,1.498572,1.423643,0,0,8.331143,3.127245,0,1.498572,-1.498572,4.516778,32.26264,0.1334075,1.566007,0,0,3.127245
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,66.75837,66.75837,0.7145844,0.7145844,0,0,0,0.7145844,0,0,1.110223E-16,0,0.7521941,0.7145844,0,0,9.996222,1.628674,0,0.7521941,-0.7521941,3.723896,26.59921,0.1334075,0.7860428,0,0,1.628674
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,64.54583,64.54583,2.51114,2.51114,1.678484,0,0.6232261,2.51114,0,0,0,0,0.8764797,0.8326557,0,0,10.83199,0.8764797,0,0.8764797,-0.8764797,2.800006,20,0.1334075,2.762254,0,5,0.8764797
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,62.17238,62.17238,1.163406,1.163406,4.668669,0,1.439547,1.163406,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1337781,1.279747,0,5,0
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,59.73859,59.73859,0.3092082,0.3092082,3.814471,0,1.206351,0.3092082,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339856,0.3401291,0,5,2.997
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,57.98867,57.98867,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1341338,0,0,5,5.994
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,56.68126,56.68126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1341338,0,0,0,8.991
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,55.27328,55.27328,0.09255779,0.09255779,0,0,0,0.09255779,0,0,0,0,0.09742925,0.09255779,0,0,1.81586,8.991,0,0.09742925,-0.09742925,12.17465,86.96163,0.1341338,0.1018136,0,0,8.991
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,54.22735,54.22735,0.1345947,0.1345947,0,0,0,0.1345947,0,0,2.775558E-17,0,0.1416787,0.1345947,0,0,1.924115,8.893571,0,0.1416787,-0.1416787,12.02531,85.8949,0.1341338,0.1480542,0,0,8.893571
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,53.2317,53.2317,0.03391927,0.03391927,0,0,0,0.03391927,0,0,6.938894E-18,0,0.0357045,0.03391927,0,0,2.081536,8.751892,0,0.0357045,-0.0357045,11.98767,85.62607,0.1341338,0.0373112,0,0,8.751892
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,52.29641,52.29641,0.3110079,0.3110079,0,0,0,0.3110079,0,0,0,0,0.3273767,0.3110079,0,0,2.121207,8.716187,0,0.3273767,-0.3273767,11.64259,83.16118,0.1341338,0.3421086,0,0,8.716187
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,51.62259,51.62259,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0.2757832,0.2619941,0,0,2.484959,8.388811,0,0.2757832,-0.2757832,11.35189,81.08475,0.1341338,0.2881935,0,0,8.388811
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,51.39127,51.39127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.791385,8.113028,0,0,0,11.35189,81.08475,0.1341338,0,0,0,8.113028
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,50.88842,50.88842,2.197613,2.197613,0,0,0,2.197613,0,0,0,0,2.313277,2.197613,0,0,2.791385,8.113028,0,2.313277,-2.313277,8.913479,63.66758,0.1341338,2.417375,0,0,8.113028
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2794,54.37529,52.21595,1.870617,1.870617,0,0,0,1.870617,14.93625,0,0,0.2794,1.96907,1.870617,0,0,5.361693,5.79975,0,1.68967,-1.68967,7.132411,50.94569,0.1341338,2.057678,0.22352,0,6.07915
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.381494,67.25631,55.58504,1.623567,1.623567,0,0,0,1.623567,85.09007,0,0,1.381494,1.709018,1.623567,0,0,7.239105,4.11008,0,0.3275235,-0.3275235,6.78717,48.47969,0.1341338,1.785923,1.105195,0,5.491574
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.095515,77.6672,58.55186,0.5749702,0.5749702,0,0,0,0.5749702,364.4562,0,0,2.095515,0.6052318,0.5749702,0,0,7.60302,3.782557,1.490283,0,1.490283,8.200977,58.57829,0.1340094,0.6324673,1.676412,0,5.878071
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.314811,83.53395,61.43822,0.7844389,0.7844389,0,0,0,0.7844389,295.0913,0,0,2.314811,0.8257252,0.7844389,0,0,6.112737,5.123811,1.489086,0,1.489086,9.613647,68.66878,0.1338853,0.8628829,1.851849,0,7.438622
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.111725,84.51842,64.2039,1.257867,1.257867,0,0,0,1.257867,167.8815,0,0,2.111725,1.32407,1.257867,0,0,4.623651,6.463989,0.7876547,0,0.7876547,10.36088,74.00616,0.1338198,1.383653,1.68938,0,8.575713
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.487363,80.88657,66.97962,1.449749,1.449749,0,0,0,1.449749,102.5946,0,0,1.487363,1.526051,1.449749,0,0,3.835996,7.172878,0,0.0386879,-0.0386879,10.3201,73.71487,0.1338198,1.594723,1.189891,0,8.660241
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4262576,72.4696,68.72955,1.064229,1.064229,0,0,0,1.064229,40.05319,0,0,0.4262576,1.120241,1.064229,0,0,3.878983,7.13419,0,0.6939831,-0.6939831,9.588579,68.48972,0.1338198,1.170652,0.3410061,0,7.560448
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,69.52405,69.52405,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0.4711857,0.4476264,0,0,4.650075,6.440207,0,0.4711857,-0.4711857,9.091907,64.94205,0.1338198,0.492389,0,0,6.440207
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,70.42918,70.42918,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,1.085005,1.030755,0,0,5.173615,5.969021,0,1.085005,-1.085005,7.948211,56.77282,0.1338198,1.13383,0,0,5.969021
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,69.97661,69.97661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.379176,4.884016,0,0,0,7.948211,56.77282,0.1338198,0,0,0,4.884016
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,68.10601,68.10601,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,1.485563,1.411285,0,0,6.379176,4.884016,0,1.485563,-1.485563,6.382289,45.58769,0.1338198,1.552414,0,0,4.884016
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,66.5874,66.5874,1.653112,1.653112,0,0,0,1.653112,0,0,2.220446E-16,0,1.740118,1.653112,0,0,8.029801,3.398453,0,1.740118,-1.740118,4.548044,32.48597,0.1338198,1.818423,0,0,3.398453
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,64.37486,64.37486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.963265,1.658335,0,0,0,4.548044,32.48597,0.1338198,0,0,0,1.658335
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,62.06175,62.06175,0.4551697,0.4551697,0,0,0,0.4551697,0,0,5.551115E-17,0,0.479126,0.4551697,0,0,9.963265,1.658335,0,0.479126,-0.479126,4.043001,28.87852,0.1338198,0.5006866,0,0,1.658335
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,59.62796,59.62796,0.323518,0.323518,0,0,0,0.323518,0,0,5.551115E-17,0,0.3405453,0.323518,0,0,10.49563,1.179209,0,0.3405453,-0.3405453,3.684035,26.31448,0.1338198,0.3558698,0,0,1.179209
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,57.89816,57.89816,0.5836359,0.5836359,0,0,0,0.5836359,0,0,0,0,0.6143535,0.5836359,0,0,10.87401,0.8386637,0,0.6143535,-0.6143535,3.036449,21.68888,0.1338198,0.6419994,0,0,0.8386637
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,56.6008,56.6008,0.4668924,0.4668924,3.972156,0,1.249398,0.4668924,0,0,0,0,0,0,3.505263,3.33,11.55663,0.2243101,3.33,0,3.33,6.195565,44.25394,0.1340555,0.5135817,0,5,0.2243101
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,55.21293,55.21293,0.2233915,0.2233915,3.728655,0,1.182923,0.2233915,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.226626,3.22131,3.33,0,3.33,9.35468,66.81901,0.1342445,0.2457307,0,5,3.22131
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,54.16701,54.16701,0.1563343,0.1563343,3.661597,0,1.164616,0.1563343,0,0,0,0,0,0,3.505263,3.33,4.896627,6.21831,3.33,0,3.33,12.5138,89.38407,0.1344202,0.1719677,0,5,6.21831
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,53.20153,53.20153,0.1555771,0.1555771,0,0,0,0.1555771,0,0,2.775558E-17,0,0.1637653,0.1555771,0,0,1.566627,9.21531,0,0.1637653,-0.1637653,12.34117,88.15105,0.1344202,0.1711348,0,0,9.21531
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,52.26624,52.26624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.748588,9.051545,0,0,0,12.34117,88.15105,0.1344202,0,0,0,9.051545
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,51.56224,51.56224,0.2036238,0.2036238,0,0,0,0.2036238,0,0,2.775558E-17,0,0.2143408,0.2036238,0,0,1.748588,9.051545,0,0.2143408,-0.2143408,12.11524,86.53723,0.1344202,0.2239862,0,0,9.051545
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,51.34099,51.34099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.986745,8.837204,0,0,0,12.11524,86.53723,0.1344202,0,0,0,8.837204
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,50.85825,50.85825,0.6380562,0.6380562,0,0,0,0.6380562,0,0,1.110223E-16,0,0.6716381,0.6380562,0,0,1.986745,8.837204,0,0.6716381,-0.6716381,11.40727,81.48032,0.1344202,0.7018617,0,0,8.837204
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.205669,53.73838,52.15561,0,0,0,0,0,0,0,0,0,0.205669,0,0,0,0,2.733009,8.165565,0.205669,0,0.205669,11.60238,82.87399,0.1344031,0,0.1645352,0,8.371235
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.349247,66.86122,55.49453,0.9377003,0.9377003,0,0,0,0.9377003,143.8889,0,0,1.349247,0.9870529,0.9377003,0,0,2.52734,8.350668,0.3621938,0,0.3621938,11.94599,85.32833,0.134373,1.03147,1.079397,0,9.699915
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.06938,77.18956,58.38089,0.4941695,0.4941695,0,0,0,0.4941695,418.7591,0,0,2.06938,0.5201784,0.4941695,0,0,2.165146,8.676642,1.549201,0,1.549201,13.41569,95.82617,0.1342447,0.5435865,1.655504,0,10.74602
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.291932,83.0639,61.26725,1.525246,1.525246,0,0,0,1.525246,150.2664,0.07046469,0,2.291932,1.605522,1.525246,0,0,0.6159451,10.07092,0.6159451,0,0.6159451,14.00003,100,0.1341937,1.677771,1.833546,0,12.36286
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.089632,84.0745,64.04298,2.191392,2.191392,0,0,0,2.191392,95.35634,0,0,2.089632,2.306729,2.191392,0,0,0,10.62527,0,0.2170972,-0.2170972,13.77119,98.36543,0.1341937,2.410532,1.671705,0,12.71491
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.464386,80.45515,66.80865,2.888407,2.888407,0,0,0,2.888407,50.69875,0,0,1.464386,3.040428,2.888407,0,0,0.2412191,10.40818,0,1.576042,-1.576042,12.10989,86.49906,0.1341937,3.177248,1.171509,0,11.87256
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4065929,72.11684,68.55858,0.7791766,0.7791766,0,0,0,0.7791766,52.18238,0,1.110223E-16,0.4065929,0.8201859,0.7791766,0,0,1.992377,8.832134,0,0.4135931,-0.4135931,11.67393,83.38503,0.1341937,0.8570943,0.3252743,0,9.238728
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,69.35308,69.35308,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,1.603208,1.523047,0,0,2.451925,8.418542,0,1.603208,-1.603208,9.983998,71.31413,0.1341937,1.675352,0,0,8.418542
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,70.25821,70.25821,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0.07851212,0.07458652,0,0,4.233267,6.815334,0,0.07851212,-0.07851212,9.901239,70.72299,0.1341937,0.08204517,0,0,6.815334
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,69.80564,69.80564,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,1.302948,1.237801,0,0,4.320503,6.736822,0,1.302948,-1.302948,8.527811,60.91282,0.1341937,1.361581,0,0,6.736822
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,67.9451,67.9451,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,1.954154,1.856446,0,0,5.768223,5.433874,0,1.954154,-1.954154,6.467953,46.19957,0.1341937,2.04209,0,0,5.433874
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,66.41644,66.41644,0.6170838,0.6170838,0,0,0,0.6170838,0,0,1.110223E-16,0,0.6495619,0.6170838,0,0,7.939505,3.47972,0,0.6495619,-0.6495619,5.783254,41.30888,0.1341937,0.6787922,0,0,3.47972
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,64.2039,64.2039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.661241,2.830158,0,0,0,5.783254,41.30888,0.1341937,0,0,0,2.830158
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,61.89078,61.89078,0.249044,0.249044,0,0,0,0.249044,0,0,2.775558E-17,0,0.2621516,0.249044,0,0,8.661241,2.830158,0,0.2621516,-0.2621516,5.506922,39.33508,0.1341937,0.2739484,0,0,2.830158
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,59.51733,59.51733,0.1142098,0.1142098,0,0,0,0.1142098,0,0,0,0,0.1202208,0.1142098,0,0,8.952519,2.568007,0,0.1202208,-0.1202208,5.380198,38.42991,0.1341937,0.1256308,0,0,2.568007
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,57.8177,57.8177,0.1604038,0.1604038,0,0,0,0.1604038,0,0,0,0,0.1688461,0.1604038,0,0,9.086099,2.447786,0,0.1688461,-0.1688461,5.202219,37.15863,0.1341937,0.1764442,0,0,2.447786
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,56.54046,56.54046,0.3859603,0.3859603,0,0,0,0.3859603,0,0,5.551115E-17,0,0.406274,0.3859603,0,0,9.273705,2.278939,0,0.406274,-0.406274,4.773968,34.0997,0.1341937,0.4245563,0,0,2.278939
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,55.15259,55.15259,0.4295042,0.4295042,0,0,0,0.4295042,0,0,5.551115E-17,0,0.4521097,0.4295042,0,0,9.725121,1.872666,0,0.4521097,-0.4521097,4.297403,30.69567,0.1341937,0.4724546,0,0,1.872666
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,54.10667,54.10667,0.2304885,0.2304885,0,0,0,0.2304885,0,0,2.775558E-17,0,0.2426195,0.2304885,0,0,10.22746,1.420556,0,0.2426195,-0.2426195,4.04166,28.86894,0.1341937,0.2535373,0,0,1.420556
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,53.15125,53.15125,0.345522,0.345522,0,0,0,0.345522,0,0,0,0,0.3637074,0.345522,0,0,10.49704,1.177936,0,0.3637074,-0.3637074,3.658278,26.13051,0.1341937,0.3800743,0,0,1.177936
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,52.21595,52.21595,0.1403196,0.1403196,0,0,0,0.1403196,0,0,2.775558E-17,0,0.1477049,0.1403196,0,0,10.90116,0.814229,0,0.1477049,-0.1477049,3.502584,25.01841,0.1341937,0.1543516,0,0,0.814229
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,51.53207,51.53207,0.5813349,0.5813349,4.086598,0,1.280641,0.5813349,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.06528,0.6665242,3.33,0,3.33,6.661699,47.58347,0.1344481,0.6394684,0,5,0.6665242
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,51.28065,51.28065,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,3.505263,3.33,7.735278,3.663524,3.33,0,3.33,9.820814,70.14854,0.1346684,0.4438922,0,5,3.663524
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,50.79791,50.79791,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.405278,6.660524,3.33,0,3.33,12.97993,92.7136,0.1349198,0.6333799,0,5,6.660524
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.142993,53.20183,52.10532,3.490134,3.490134,1.25,0,0.50625,3.490134,4.097064,0,0,0.142993,2.358035,2.240134,0,0,1.075278,9.657524,0,2.215042,-2.215042,10.64507,76.03606,0.1349198,3.839147,0.1143944,5,9.800517
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.74535,70.47585,55.3839,2.228239,2.228239,3.92977,0,1.237827,2.228239,78.32869,0,0,1.74535,0,0,1.701531,1.616455,3.536436,7.442482,3.361805,0,3.361805,13.83436,98.81665,0.1351394,2.451062,1.39628,5,9.187832
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.660602,83.62446,58.20992,2.573868,2.573868,0,0,0,2.573868,103.3698,0,0,2.660602,2.709335,2.573868,0,0,0.1746309,10.46811,0,0.04873346,-0.04873346,13.78299,98.44972,0.1351394,2.831255,2.128481,0,13.12871
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.789564,88.89098,61.09628,0.8076776,0.8076776,0,0,0,0.8076776,345.381,1.710598,0,2.789564,0.8501869,0.8076776,0,0,0.2287791,10.41937,0.2287791,0,0.2287791,14.00003,100,0.1351205,0.8884453,2.231652,0,13.20894
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.069028,83.63782,63.87201,2.188853,2.188853,0,0,0,2.188853,94.52571,0,0,2.069028,2.304055,2.188853,0,0,0,10.62527,0,0.2350269,-0.2350269,13.75229,98.23043,0.1351205,2.407738,1.655223,0,12.6943
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.4429,80.04107,66.63769,0.7356095,0.7356095,0,0,0,0.7356095,196.1502,0.4074329,0,1.4429,0.7743258,0.7356095,0,0,0.261141,10.39025,0.261141,0,0.261141,14.00003,100,0.135099,0.8091705,1.15432,0,11.83315
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.3886356,71.79063,68.39766,2.497659,2.497659,0,0,0,2.497659,15.55999,0,0,0.3886356,2.629115,2.497659,0,0,0,10.62527,0,2.240479,-2.240479,11.63836,83.13094,0.135099,2.747425,0.3109085,0,11.01391
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,69.18211,69.18211,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,1.623784,1.542595,0,0,2.489422,8.384794,0,1.623784,-1.623784,9.926736,70.90512,0.135099,1.696855,0,0,8.384794
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,70.08724,70.08724,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,1.424021,1.35282,0,0,4.293626,6.76101,0,1.424021,-1.424021,8.425687,60.18336,0.135099,1.488101,0,0,6.76101
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,69.63467,69.63467,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,2.272559,2.158931,0,0,5.875872,5.33699,0,2.272559,-2.272559,6.030199,43.07277,0.135099,2.374824,0,0,5.33699
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,67.77412,67.77412,2.339134,2.339134,0,0,0,2.339134,0,0,0,0,2.462246,2.339134,0,0,8.400937,3.064431,0,2.462246,-2.462246,3.434764,24.53398,0.135099,2.573047,0,0,3.064431
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,66.18512,66.18512,4.86254,4.86254,4.290465,0,1.336297,4.86254,0,4.440892E-16,0,0,0.6021844,0.5720751,0,0,11.13677,0.6021844,0,0.6021844,-0.6021844,2.800006,20,0.135099,5.348794,0,5,0.6021844
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,63.98264,63.98264,4.048942,4.048942,5,0,1.53,4.048942,0,0,0,0,0,0,0.9510582,0.9035053,11.80586,0,0.9035053,0,0.9035053,3.657146,26.12242,0.1352006,4.453836,0,5,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,61.71981,61.71981,3.42186,3.42186,5,0,1.53,3.42186,0,0,0,0,0,0,1.57814,1.499233,10.90236,0.8131548,1.499233,0,1.499233,5.079443,36.28167,0.1353691,3.764046,0,5,0.8131548
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,59.39665,59.39665,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.403122,2.162465,3.33,0,3.33,8.238559,58.84673,0.1355112,0,0,5,2.162465
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,57.70707,57.70707,0.1657025,0.1657025,3.670966,0,1.167174,0.1657025,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.073122,5.159465,3.33,0,3.33,11.39767,81.4118,0.1356833,0.1822727,0,5,5.159465
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,56.42983,56.42983,0.7902901,0.7902901,0,0,0,0.7902901,0,0,1.110223E-16,0,0.8318843,0.7902901,0,0,2.743122,8.156465,0,0.8318843,-0.8318843,10.52079,75.14836,0.1356833,0.8693191,0,0,8.156465
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,55.07214,55.07214,0.2197785,0.2197785,0,0,0,0.2197785,0,0,2.775558E-17,0,0.2313458,0.2197785,0,0,3.667438,7.324581,0,0.2313458,-0.2313458,10.27693,73.40651,0.1356833,0.2417564,0,0,7.324581
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,54.02621,54.02621,0.2750996,0.2750996,0,0,0,0.2750996,0,0,0,0,0.2895785,0.2750996,0,0,3.924488,7.093235,0,0.2895785,-0.2895785,9.971689,71.2262,0.1356833,0.3026096,0,0,7.093235
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,53.06074,53.06074,0.2978038,0.2978038,0,0,0,0.2978038,0,0,0,0,0.3134777,0.2978038,0,0,4.246242,6.803656,0,0.3134777,-0.3134777,9.641254,68.86597,0.1356833,0.3275842,0,0,6.803656
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,52.12543,52.12543,0.05216135,0.05216135,0,0,0,0.05216135,0,0,6.938894E-18,0,0.05490668,0.05216135,0,0,4.594551,6.490179,0,0.05490668,-0.05490668,9.583378,68.45256,0.1356833,0.05737748,0,0,6.490179
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,51.45161,51.45161,0.2036395,0.2036395,0,0,0,0.2036395,0,0,2.775558E-17,0,0.2143574,0.2036395,0,0,4.655558,6.435272,0,0.2143574,-0.2143574,9.357425,66.83862,0.1356833,0.2240035,0,0,6.435272
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,51.22031,51.22031,0.2953217,0.2953217,0,0,0,0.2953217,0,0,0,0,0.3108649,0.2953217,0,0,4.893733,6.220914,0,0.3108649,-0.3108649,9.029745,64.49805,0.1356833,0.3248538,0,0,6.220914
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,50.74762,50.74762,0.001954949,0.001954949,0,0,0,0.001954949,0,0,0,0,0.00205784,0.001954949,0,0,5.239139,5.910049,0,0.00205784,-0.00205784,9.027575,64.48255,0.1356833,0.002150443,0,0,5.910049
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,52.01481,52.01481,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,1.356938,1.289091,0,0,5.241425,5.907991,0,1.356938,-1.356938,7.597238,54.26588,0.1356833,1.418,0,0,5.907991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.289844,66.04649,55.24311,0.05914924,0.05914924,0,0,0,0.05914924,2180.661,0,0,1.289844,0.06226236,0.05914924,0,0,6.749134,4.551054,1.227582,0,1.227582,8.761825,62.58434,0.1355821,0.06506417,1.031875,0,5.840899
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.020298,76.34508,58.09929,1.762946,1.762946,0,0,0,1.762946,114.5979,0,0,2.020298,1.855733,1.762946,0,0,5.521552,5.655878,0.164566,0,0.164566,8.917945,63.69948,0.1355686,1.939241,1.616239,0,7.676177
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.250052,82.17534,60.92531,0.9878071,0.9878071,0,0,0,0.9878071,227.7825,0,0,2.250052,1.039797,0.9878071,0,0,5.356986,5.803987,1.210255,0,1.210255,10.06609,71.90053,0.135469,1.086588,1.800041,0,8.054039
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.049793,83.21861,63.70104,0,0,0,0,0,0,0,0,0,2.049793,0,0,0,0,4.146731,6.893217,2.049793,0,2.049793,12.0107,85.79053,0.1353007,0,1.639834,0,8.943009
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.422932,79.64432,66.46672,1.369453,1.369453,0,0,0,1.369453,103.9052,0,0,1.422932,1.441529,1.369453,0,0,2.096938,8.73803,0,0.01859715,-0.01859715,11.99109,85.65051,0.1353007,1.506398,1.138345,0,10.16096
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.4944171,72.56794,68.22669,3.537322,3.537322,1.25,0,0.50625,3.537322,13.97716,0,0,0.4944171,2.407707,2.287322,0,0,2.117601,8.719433,0,1.91329,-1.91329,9.97431,71.24493,0.1353007,3.891054,0.3955337,5,9.21385
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,69.07148,69.07148,0.3244498,0.3244498,3.829713,0,1.210512,0.3244498,0,0,0,0,0,0,3.505263,3.33,4.24348,6.806142,3.33,0,3.33,13.13342,93.80999,0.1355015,0.3568948,0,5,6.806142
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,69.97661,69.97661,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0.5690853,0.5406311,0,0,0.9134796,9.803143,0,0.5690853,-0.5690853,12.53356,89.52522,0.1355015,0.5946941,0,0,9.803143
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,69.46371,69.46371,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,2.727291,2.590926,0,0,1.545797,9.234057,0,2.727291,-2.727291,9.658739,68.99086,0.1355015,2.850019,0,0,9.234057
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,67.60316,67.60316,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,1.151738,1.094151,0,0,4.57612,6.506766,0,1.151738,-1.151738,8.444701,60.31917,0.1355015,1.203566,0,0,6.506766
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,66.01415,66.01415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.855829,5.355028,0,0,0,8.444701,60.31917,0.1355015,0,0,0,5.355028
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,63.81167,63.81167,3.121643,3.121643,1.25,0,0.50625,3.121643,0,0,0,0,1.970151,1.871643,0,0,5.855829,5.355028,0,1.970151,-1.970151,6.36798,45.48548,0.1355015,3.433807,0,5,5.355028
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,61.60918,61.60918,2.850025,2.850025,5,0,1.53,2.850025,0,0,0,0,0,0,2.149975,2.042476,8.044885,3.384877,2.042476,0,2.042476,8.305643,59.3259,0.1357283,3.135028,0,5,3.384877
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,59.28602,59.28602,0.2493495,0.2493495,3.754613,0,1.190009,0.2493495,0,0,0,0,0,0,3.505263,3.33,6.002409,5.223106,3.33,0,3.33,11.46476,81.89097,0.1359139,0.2742845,0,5,5.223106
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,57.61656,57.61656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.672409,8.220106,0,0,0,11.46476,81.89097,0.1359139,0,0,0,8.220106
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,56.33932,56.33932,0.5551143,0.5551143,0,0,0,0.5551143,0,0,0,0,0.5843309,0.5551143,0,0,2.672409,8.220106,0,0.5843309,-0.5843309,10.84882,77.49141,0.1359139,0.6106257,0,0,8.220106
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,54.99168,54.99168,0.1084215,0.1084215,0,0,0,0.1084215,0,0,1.387779E-17,0,0.1141279,0.1084215,0,0,3.321666,7.635775,0,0.1141279,-0.1141279,10.72852,76.63212,0.1359139,0.1192637,0,0,7.635775
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,53.96587,53.96587,0.4266588,0.4266588,0,0,0,0.4266588,0,0,0,0,0.4491145,0.4266588,0,0,3.448474,7.521647,0,0.4491145,-0.4491145,10.25511,73.25064,0.1359139,0.4693247,0,0,7.521647
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,53.01045,53.01045,0.3130594,0.3130594,0,0,0,0.3130594,0,0,5.551115E-17,0,0.3295363,0.3130594,0,0,3.94749,7.072533,0,0.3295363,-0.3295363,9.907748,70.76949,0.1359139,0.3443654,0,0,7.072533
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,52.10532,52.10532,0.3564977,0.3564977,0,0,0,0.3564977,0,0,0,0,0.3752607,0.3564977,0,0,4.313642,6.742997,0,0.3752607,-0.3752607,9.512189,67.94407,0.1359139,0.3921475,0,0,6.742997
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,51.42144,51.42144,0.304914,0.304914,0,0,0,0.304914,0,0,0,0,0.3209621,0.304914,0,0,4.730598,6.367736,0,0.3209621,-0.3209621,9.173864,65.52747,0.1359139,0.3354054,0,0,6.367736
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,51.17002,51.17002,0.6451879,0.6451879,0,0,0,0.6451879,0,0,1.110223E-16,0,0.6791451,0.6451879,0,0,5.087223,6.046774,0,0.6791451,-0.6791451,8.457983,60.41404,0.1359139,0.7097067,0,0,6.046774
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,50.68728,50.68728,2.164157,2.164157,0,0,0,2.164157,0,0,0,0,2.27806,2.164157,0,0,5.841828,5.367629,0,2.27806,-2.27806,6.056697,43.26204,0.1359139,2.380572,0,0,5.367629
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,51.96452,51.96452,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,1.680818,1.596777,0,0,8.373006,3.089569,0,1.680818,-1.680818,4.284959,30.60679,0.1359139,1.756455,0,0,3.089569
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.262168,65.69804,55.15259,0.8280061,0.8280061,0,0,0,0.8280061,152.4347,0,0,1.262168,0.8715854,0.8280061,0,0,10.24058,1.408751,0.3905829,0,0.3905829,4.655499,33.25349,0.1358819,0.9108068,1.009735,0,2.670919
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,1.998131,75.92731,57.93838,0.1819433,0.1819433,0,0,0,0.1819433,1098.216,0,0,1.998131,0.1915193,0.1819433,0,0,9.849998,1.760275,1.806612,0,1.806612,6.369401,45.49563,0.135734,0.2001377,1.598505,0,3.758407
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.231118,81.75692,60.75434,3.028141,3.028141,4.806282,0,1.477115,3.028141,73.67945,0,0,2.231118,0,0,1.778141,1.689234,8.043386,3.386226,3.920352,0,3.920352,10.08857,72.0611,0.1360624,3.330955,1.784894,5,5.617344
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.031955,82.81689,63.53008,0.3219387,0.3219387,2.523075,0,0.8537995,0.3219387,631.1622,0,0,2.031955,0,0,2.201137,2.09108,4.123035,6.914543,4.123035,0,4.123035,14.00003,100,0.1359577,0.3541326,1.625564,5,8.946498
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.404508,79.26488,66.29575,0.8614303,0.8614303,0,0,0,0.8614303,163.0437,0.497739,0,1.404508,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1359577,0.9475734,1.123606,0,12.02978
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3577065,71.16438,68.05573,2.107631,2.107631,0,0,0,2.107631,16.97197,0,4.440892E-16,0.3577065,2.21856,2.107631,0,0,0,10.62527,0,1.860853,-1.860853,12.03852,85.98923,0.1359577,2.318395,0.2861652,0,10.98298
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,68.90051,68.90051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.067614,8.764421,0,0,0,12.03852,85.98923,0.1359577,0,0,0,8.764421
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,69.80564,69.80564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.067614,8.764421,0,0,0,12.03852,85.98923,0.1359577,0,0,0,8.764421
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,69.35308,69.35308,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,2.618065,2.487161,0,0,2.067614,8.764421,0,2.618065,-2.618065,9.278834,66.27726,0.1359577,2.735878,0,0,8.764421
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,67.43219,67.43219,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0.9388622,0.8919191,0,0,4.976575,6.146357,0,0.9388622,-0.9388622,8.289186,59.20836,0.1359577,0.981111,0,0,6.146357
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,65.7929,65.7929,4.087389,4.087389,1.25,0,0.50625,4.087389,0,0,0,0,2.986726,2.83739,0,0,6.019755,5.207495,0,2.986726,-2.986726,5.140901,36.72065,0.1359577,4.496129,0,5,5.207495
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,63.6407,63.6407,2.92605,2.92605,5,0,1.53,2.92605,0,0,0,0,0,0,2.07395,1.970253,9.33834,2.220769,1.970253,0,1.970253,7.010047,50.07167,0.1361739,3.218655,0,5,2.220769
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,61.43822,61.43822,1.62013,1.62013,5,0,1.53,1.62013,0,0,0,0,0,0,3.379869,3.210876,7.368087,3.993996,3.210876,0,3.210876,10.05615,71.82951,0.1365251,1.782143,0,5,3.993996
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,59.11505,59.11505,0.3804856,0.3804856,3.885749,0,1.225809,0.3804856,0,0,0,0,0,0,3.505263,3.33,4.157211,6.883785,3.33,0,3.33,13.21527,94.39458,0.1367308,0.4185342,0,5,6.883785
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,57.50593,57.50593,0.5988697,0.5988697,0,0,0,0.5988697,0,0,0,0,0.6303892,0.5988697,0,0,0.8272107,9.880785,0,0.6303892,-0.6303892,12.55078,89.64824,0.1367308,0.6587567,0,0,9.880785
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,56.22869,56.22869,0.3480571,0.3480571,0,0,0,0.3480571,0,0,5.551115E-17,0,0.3663759,0.3480571,0,0,1.527643,9.250396,0,0.3663759,-0.3663759,12.16458,86.88972,0.1367308,0.3828628,0,0,9.250396
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,54.871,54.871,0.05224209,0.05224209,0,0,0,0.05224209,0,0,6.938894E-18,0,0.05499168,0.05224209,0,0,1.934727,8.88402,0,0.05499168,-0.05499168,12.10662,86.47567,0.1367308,0.05746631,0,0,8.88402
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,53.85524,53.85524,0.2108696,0.2108696,0,0,0,0.2108696,0,0,2.775558E-17,0,0.221968,0.2108696,0,0,1.995829,8.829028,0,0.221968,-0.221968,11.87264,84.80443,0.1367308,0.2319566,0,0,8.829028
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,52.91994,52.91994,0.5378741,0.5378741,0,0,0,0.5378741,0,0,0,0,0.5661833,0.5378741,0,0,2.24246,8.607059,0,0.5661833,-0.5661833,11.27583,80.54151,0.1367308,0.5916615,0,0,8.607059
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,52.01481,52.01481,0.0986272,0.0986272,0,0,0,0.0986272,0,0,1.387779E-17,0,0.1038181,0.0986272,0,0,2.871553,8.040876,0,0.1038181,-0.1038181,11.1664,79.75984,0.1367308,0.1084899,0,0,8.040876
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,51.34099,51.34099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.986906,7.937058,0,0,0,11.1664,79.75984,0.1367308,0,0,0,7.937058
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,51.10968,51.10968,0.2515111,0.2515111,0,0,0,0.2515111,0,0,0,0,0.2647485,0.2515111,0,0,2.986906,7.937058,0,0.2647485,-0.2647485,10.88733,77.76649,0.1367308,0.2766622,0,0,7.937058
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,50.62694,50.62694,1.296725,1.296725,0,0,0,1.296725,0,0,2.220446E-16,0,1.364974,1.296725,0,0,3.281071,7.67231,0,1.364974,-1.364974,9.448522,67.4893,0.1367308,1.426398,0,0,7.67231
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,51.90418,51.90418,3.08278,3.08278,1.25,0,0.50625,3.08278,0,0,0,0,1.929242,1.83278,0,0,4.797709,6.307336,0,1.929242,-1.929242,7.414922,52.96362,0.1367308,3.391058,0,5,6.307336
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.236245,65.34502,55.04197,0,0,3.505263,0,1.121937,0,0,0,0,1.236245,0,0,3.505263,3.33,6.941311,4.378094,4.566246,0,4.566246,11.74684,83.90585,0.1367663,0,0.9889963,5,5.614339
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,1.976861,75.56705,57.8177,1.190552,1.190552,0,0,0,1.190552,166.0457,0,0,1.976861,1.253213,1.190552,0,0,2.375066,8.487715,0.7236478,0,0.7236478,12.43336,88.8095,0.1367075,1.309607,1.581488,0,10.46458
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.213563,81.3558,60.58337,2.097457,2.097457,0,0,0,2.097457,105.5356,0,0,2.213563,2.20785,2.097457,0,0,1.651418,9.138998,0.00571337,0,0.00571337,12.43878,88.84822,0.136707,2.307203,1.770851,0,11.35256
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.015543,82.43269,63.3591,0,0,0,0,0,0,0,0.369839,0,2.015543,0,0,0,0,1.645705,9.14414,1.645705,0,1.645705,14.00003,100,0.1365734,0,1.612435,0,11.15968
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.845101,83.78138,66.13483,0,0,0,0,0,0,0,1.845101,0,1.845101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365734,0,1.47608,0,12.47038
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4484957,71.80062,67.88476,0,0,0,0,0,0,0,0.4484957,0,0.4484957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365734,0,0.3587966,0,11.07377
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,68.67926,68.67926,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1365734,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,69.63467,69.63467,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1365734,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,69.13182,69.13182,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1365734,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,67.20088,67.20088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1365734,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,65.62193,65.62193,1.554277,1.554277,0,0,0,1.554277,0,0,2.220446E-16,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1365734,1.709705,0,0,6.471505
