Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,63.46973,63.46973,3.301142,3.301142,1.25,0,0.50625,3.301142,0,0,4.440892E-16,0,2.159097,2.051142,0,0,6.433167,4.835423,0,2.159097,-2.159097,5.621102,40.15065,0.1365734,3.631256,0,5,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,61.26725,61.26725,1.55733,1.55733,5,0,1.53,1.55733,0,0,0,0,0,0,3.44267,3.270536,8.832164,2.676327,3.270536,0,3.270536,8.723805,62.31277,0.1369276,1.713063,0,5,2.676327
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,59.00443,59.00443,0.3366115,0.3366115,3.841875,0,1.213832,0.3366115,0,0,0,0,0,0,3.505263,3.33,5.561627,5.61981,3.33,0,3.33,11.88292,84.87783,0.1371229,0.3702726,0,5,5.61981
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,57.36513,57.36513,0.3884129,0.3884129,0,0,0,0.3884129,0,0,0,0,0.4088557,0.3884129,0,0,2.231627,8.61681,0,0.4088557,-0.4088557,11.45195,81.79947,0.1371229,0.4272542,0,0,8.61681
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,56.11806,56.11806,0.1717203,0.1717203,0,0,0,0.1717203,0,0,2.775558E-17,0,0.1807582,0.1717203,0,0,2.685911,8.207954,0,0.1807582,-0.1807582,11.26141,80.4385,0.1371229,0.1888924,0,0,8.207954
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,54.76037,54.76037,0.1578223,0.1578223,0,0,0,0.1578223,0,0,0,0,0.1661287,0.1578223,0,0,2.886754,8.027196,0,0.1661287,-0.1661287,11.0863,79.18768,0.1371229,0.1736045,0,0,8.027196
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,53.74461,53.74461,0.5140348,0.5140348,0,0,0,0.5140348,0,0,0,0,0.5410893,0.5140348,0,0,3.071341,7.861067,0,0.5410893,-0.5410893,10.51594,75.1137,0.1371229,0.5654383,0,0,7.861067
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,52.80931,52.80931,0.2089464,0.2089464,0,0,0,0.2089464,0,0,2.775558E-17,0,0.2199436,0.2089464,0,0,3.672552,7.319978,0,0.2199436,-0.2199436,10.2841,73.4577,0.1371229,0.229841,0,0,7.319978
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,51.93435,51.93435,0.5181611,0.5181611,0,0,0,0.5181611,0,0,0,0,0.5454327,0.5181611,0,0,3.916933,7.100034,0,0.5454327,-0.5454327,9.709162,69.35102,0.1371229,0.5699772,0,0,7.100034
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,51.25048,51.25048,0.1174323,0.1174323,0,0,0,0.1174323,0,0,1.387779E-17,0,0.123613,0.1174323,0,0,4.52297,6.554602,0,0.123613,-0.123613,9.578862,68.42031,0.1371229,0.1291756,0,0,6.554602
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,51.02922,51.02922,0.689431,0.689431,0,0,0,0.689431,0,0,1.110223E-16,0,0.7257168,0.689431,0,0,4.660317,6.430988,0,0.7257168,-0.7257168,8.81389,62.95623,0.1371229,0.7583741,0,0,6.430988
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,50.54649,50.54649,1.188161,1.188161,0,0,0,1.188161,0,0,2.220446E-16,0,1.250695,1.188161,0,0,5.46667,5.705272,0,1.250695,-1.250695,7.495541,53.53947,0.1371229,1.306977,0,0,5.705272
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,51.84384,51.84384,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0.6522073,0.619597,0,0,6.856331,4.454576,0,0.6522073,-0.6522073,6.808054,48.62886,0.1371229,0.6815566,0,0,4.454576
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.5195,67.82052,54.93134,1.411591,1.411591,0,0,0,1.411591,107.6445,0,0,1.5195,1.485886,1.411591,0,0,7.581006,3.802369,0.03361425,0,0.03361425,6.839943,48.85664,0.1371202,1.55275,1.2156,0,5.321869
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.440927,80.41699,57.6769,0.07260821,0.07260821,0,0,0,0.07260821,3361.778,0,0,2.440927,0.07642969,0.07260821,0,0,7.547392,3.832622,2.364497,0,2.364497,9.083102,64.87917,0.1369287,0.07986903,1.952741,0,6.273548
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.708337,86.98434,60.41241,2.765228,2.765228,0,0,0,2.765228,97.94262,0,0,2.708337,2.910766,2.765228,0,0,5.182895,5.960669,0,0.2024295,-0.2024295,8.869722,63.35504,0.1369287,3.041751,2.166669,0,8.669005
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.001441,82.00474,63.1278,0.949261,0.949261,0,0,0,0.949261,210.842,0,0,2.001441,0.9992221,0.949261,0,0,5.407816,5.758239,1.002219,0,1.002219,9.820512,70.14637,0.1368477,1.044187,1.601153,0,7.759681
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.763878,82.62002,65.90353,1.579421,1.579421,0,0,0,1.579421,111.6787,0,0,1.763878,1.662549,1.579421,0,0,4.405597,6.660237,0.1013289,0,0.1013289,9.91664,70.83301,0.1368395,1.737363,1.411102,0,8.424114
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4395756,71.43075,67.60316,2.086581,2.086581,0,0,0,2.086581,21.06679,0,4.440892E-16,0.4395756,2.196401,2.086581,0,0,4.304268,6.751432,0,1.756825,-1.756825,8.064784,57.60548,0.1368395,2.295239,0.3516605,0,7.191008
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,68.44794,68.44794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.256297,4.994607,0,0,0,8.064784,57.60548,0.1368395,0,0,0,4.994607
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,69.41342,69.41342,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,1.300291,1.235276,0,0,6.256297,4.994607,0,1.300291,-1.300291,6.694157,47.81532,0.1368395,1.358804,0,0,4.994607
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,68.90051,68.90051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.701064,3.694317,0,0,0,6.694157,47.81532,0.1368395,0,0,0,3.694317
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,66.97962,66.97962,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,3.078391,2.924471,0,0,7.701064,3.694317,0,3.078391,-3.078391,3.449249,24.63744,0.1368395,3.216918,0,0,3.694317
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,65.40067,65.40067,1.076672,1.076672,4.581935,0,1.415868,1.076672,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.1215,0.6159261,3.33,0,3.33,6.608364,47.20251,0.1371664,1.184339,0,5,0.6159261
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,63.18814,63.18814,0.9840965,0.9840965,4.48936,0,1.390595,0.9840965,0,0,0,0,0,0,3.505263,3.33,7.791498,3.612926,3.33,0,3.33,9.76748,69.76757,0.1374756,1.082506,0,5,3.612926
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,61.03594,61.03594,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.461498,6.609926,3.33,0,3.33,12.92659,92.33263,0.1376084,0,0,5,6.609926
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,58.77311,58.77311,0.832864,0.832864,0,0,0,0.832864,0,0,1.110223E-16,0,0.876699,0.832864,0,0,1.131498,9.606926,0,0.876699,-0.876699,12.00247,85.73178,0.1376084,0.9161504,0,0,9.606926
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,57.19416,57.19416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.105608,8.730227,0,0,0,12.00247,85.73178,0.1376084,0,0,0,8.730227
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,55.94709,55.94709,0.5070049,0.5070049,0,0,0,0.5070049,0,0,0,0,0.5336894,0.5070049,0,0,2.105608,8.730227,0,0.5336894,-0.5336894,11.43991,81.71352,0.1376084,0.5577054,0,0,8.730227
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,54.5894,54.5894,0.1837892,0.1837892,0,0,0,0.1837892,0,0,2.775558E-17,0,0.1934623,0.1837892,0,0,2.698596,8.196538,0,0.1934623,-0.1934623,11.23599,80.2569,0.1376084,0.2021681,0,0,8.196538
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,53.62393,53.62393,0.09751605,0.09751605,0,0,0,0.09751605,0,0,1.387779E-17,0,0.1026485,0.09751605,0,0,2.913554,8.003076,0,0.1026485,-0.1026485,11.12779,79.48403,0.1376084,0.1072677,0,0,8.003076
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,52.69868,52.69868,0.3769819,0.3769819,0,0,0,0.3769819,0,0,5.551115E-17,0,0.3968231,0.3769819,0,0,3.027608,7.900427,0,0.3968231,-0.3968231,10.7095,76.49627,0.1376084,0.4146802,0,0,7.900427
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,51.84384,51.84384,0.3434307,0.3434307,0,0,0,0.3434307,0,0,5.551115E-17,0,0.361506,0.3434307,0,0,3.468523,7.503604,0,0.361506,-0.361506,10.32844,73.77441,0.1376084,0.3777738,0,0,7.503604
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,51.17002,51.17002,0.1926563,0.1926563,0,0,0,0.1926563,0,0,2.775558E-17,0,0.2027961,0.1926563,0,0,3.870196,7.142098,0,0.2027961,-0.2027961,10.11467,72.24751,0.1376084,0.211922,0,0,7.142098
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,50.91859,50.91859,0.2624399,0.2624399,0,0,0,0.2624399,0,0,5.551115E-17,0,0.2762525,0.2624399,0,0,4.095525,6.939302,0,0.2762525,-0.2762525,9.823476,70.16755,0.1376084,0.2886839,0,0,6.939302
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,50.43586,50.43586,1.125164,1.125164,0,0,0,1.125164,0,0,2.220446E-16,0,1.184383,1.125164,0,0,4.402472,6.663049,0,1.184383,-1.184383,8.575027,61.25007,0.1376084,1.23768,0,0,6.663049
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,51.70304,51.70304,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0.9998537,0.949861,0,0,5.718453,5.478667,0,0.9998537,-0.9998537,7.521089,53.72196,0.1376084,1.044847,0,0,5.478667
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.189742,64.62558,54.76037,0.962532,0.962532,0,0,0,0.962532,123.6054,0,0,1.189742,1.013192,0.962532,0,0,6.829401,4.478813,0.1765503,0,0.1765503,7.68858,54.91832,0.1375941,1.058785,0.9517935,0,5.668555
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,1.940505,74.76414,57.44559,0.7256671,0.7256671,0,0,0,0.7256671,267.4098,0,0,1.940505,0.7638602,0.7256671,0,0,6.652851,4.637708,1.176645,0,1.176645,8.804843,62.89161,0.1374992,0.7982339,1.552404,0,6.578213
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.183482,80.55447,60.19115,2.614875,2.614875,0,0,0,2.614875,83.50235,0,0,2.183482,2.752501,2.614875,0,0,5.476206,5.696689,0,0.5690179,-0.5690179,8.205045,58.60735,0.1374992,2.876363,1.746786,0,7.880171
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,1.988658,81.60455,62.90654,0,0,0,0,0,0,0,0,0,1.988658,0,0,0,0,6.108449,5.127671,1.988658,0,1.988658,10.09165,72.08308,0.1373391,0,1.590926,0,7.116329
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.789071,82.57063,65.62193,0,0,0,0,0,0,0,0,0,1.789071,0,0,0,0,4.119791,6.917463,1.789071,0,1.789071,11.78891,84.20635,0.1371953,0,1.431257,0,8.706533
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3230962,70.15922,67.37185,0.9971521,0.9971521,0,0,0,0.9971521,32.4019,0,0,0.3230962,1.049634,0.9971521,0,0,2.330719,8.527627,0,0.7265376,-0.7265376,11.02308,78.7361,0.1371953,1.096867,0.258477,0,8.850723
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,68.22669,68.22669,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0.236306,0.2244907,0,0,3.137984,7.801089,0,0.236306,-0.236306,10.77399,76.95689,0.1371953,0.2469398,0,0,7.801089
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,69.13182,69.13182,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,2.302702,2.187567,0,0,3.400546,7.564783,0,2.302702,-2.302702,8.346725,59.61935,0.1371953,2.406324,0,0,7.564783
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,68.61892,68.61892,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0.09653902,0.09171207,0,0,5.959104,5.262081,0,0.09653902,-0.09653902,8.244965,58.89249,0.1371953,0.1008833,0,0,5.262081
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,66.69803,66.69803,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,2.179306,2.070341,0,0,6.06637,5.165542,0,2.179306,-2.179306,5.947774,42.48402,0.1371953,3.652375,0,5,5.165542
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,65.05874,65.05874,2.642869,2.642869,5,0,1.53,2.642869,0,0,0,0,0,0,2.357131,2.239274,8.487821,2.986236,2.239274,0,2.239274,8.072137,57.658,0.1374335,2.907156,0,5,2.986236
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,62.90654,62.90654,0.08456358,0.08456358,3.589827,0,1.145023,0.08456358,0,0,0,0,0,0,3.505263,3.33,6.248546,5.001583,3.33,0,3.33,11.23125,80.22307,0.1375805,0.09301994,0,5,5.001583
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,60.75434,60.75434,1.385688,1.385688,0,0,0,1.385688,0,0,0,0,1.458619,1.385688,0,0,2.918546,7.998582,0,1.458619,-1.458619,9.693733,69.24081,0.1375805,1.524256,0,0,7.998582
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,58.55186,58.55186,0.2580984,0.2580984,0,0,0,0.2580984,0,0,5.551115E-17,0,0.2716825,0.2580984,0,0,4.539234,6.539964,0,0.2716825,-0.2716825,9.407354,67.19525,0.1375805,0.2839082,0,0,6.539964
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,57.02319,57.02319,0.3325845,0.3325845,0,0,0,0.3325845,0,0,0,0,0.350089,0.3325845,0,0,4.841103,6.268281,0,0.350089,-0.350089,9.038328,64.55936,0.1375805,0.365843,0,0,6.268281
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,55.8063,55.8063,0.1675221,0.1675221,0,0,0,0.1675221,0,0,0,0,0.1763391,0.1675221,0,0,5.230091,5.918192,0,0.1763391,-0.1763391,8.85245,63.23166,0.1375805,0.1842743,0,0,5.918192
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,54.47877,54.47877,0.539582,0.539582,0,0,0,0.539582,0,0,0,0,0.5679811,0.539582,0,0,5.426023,5.741853,0,0.5679811,-0.5679811,8.253746,58.95521,0.1375805,0.5935403,0,0,5.741853
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,53.48313,53.48313,0.1571599,0.1571599,0,0,0,0.1571599,0,0,2.775558E-17,0,0.1654315,0.1571599,0,0,6.057113,5.173872,0,0.1654315,-0.1654315,8.079366,57.70964,0.1375805,0.1728759,0,0,5.173872
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,52.578,52.578,0.0631127,0.0631127,0,0,0,0.0631127,0,0,1.387779E-17,0,0.06643442,0.0631127,0,0,6.240926,5.008441,0,0.06643442,-0.06643442,8.009337,57.20944,0.1375805,0.06942397,0,0,5.008441
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,51.73321,51.73321,0.4055085,0.4055085,0,0,0,0.4055085,0,0,0,0,0.426851,0.4055085,0,0,6.314742,4.942007,0,0.426851,-0.426851,7.559397,53.99559,0.1375805,0.4460593,0,0,4.942007
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,51.05939,51.05939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.789021,4.515155,0,0,0,7.559397,53.99559,0.1375805,0,0,0,4.515155
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,50.82808,50.82808,0.3601525,0.3601525,0,0,0,0.3601525,0,0,5.551115E-17,0,0.379108,0.3601525,0,0,6.789021,4.515155,0,0.379108,-0.379108,7.159782,51.1412,0.1375805,0.3961678,0,0,4.515155
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,50.34535,50.34535,0.02286725,0.02286725,0,0,0,0.02286725,0,0,0,0,0.02407078,0.02286725,0,0,7.210252,4.136047,0,0.02407078,-0.02407078,7.134409,50.95997,0.1375805,0.02515397,0,0,4.136047
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,51.59241,51.59241,1.371871,1.371871,0,0,0,1.371871,0,0,0,0,1.444074,1.371871,0,0,7.236997,4.111977,0,1.444074,-1.444074,5.612222,40.08722,0.1375805,1.509058,0,0,4.111977
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.168982,64.28973,54.61957,0,0,0,0,0,0,0,0,0,1.168982,0,0,0,0,8.841524,2.667902,1.168982,0,1.168982,6.721215,48.00858,0.1374868,0,0.9351853,0,3.836884
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,1.924005,74.43383,57.30479,0.02936777,0.02936777,0,0,0,0.02936777,6551.416,0,0,1.924005,0.03091344,0.02936777,0,0,7.672543,3.719986,1.893091,0,1.893091,8.517159,60.83673,0.1373353,0.03230454,1.539204,0,5.643991
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.170231,80.20544,60.02018,2.578591,2.578591,0,0,0,2.578591,84.16344,0,0,2.170231,2.714306,2.578591,0,0,5.779451,5.423768,0,0.5440755,-0.5440755,7.943653,56.74026,0.1373353,2.83645,1.736184,0,7.593998
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,1.977503,81.21168,62.67523,0,0,0,0,0,0,0,0,0,1.977503,0,0,0,0,6.38398,4.879693,1.977503,0,1.977503,9.819677,70.14041,0.1371774,0,1.582002,0,6.857195
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.348189,77.75763,65.45096,0,0,0,0,0,0,0,0,0,1.348189,0,0,0,0,4.406476,6.659445,1.348189,0,1.348189,11.09868,79.27614,0.13707,0,1.078552,0,8.007634
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3143679,69.8567,67.1506,0.7586628,0.7586628,0,0,0,0.7586628,41.4371,0,0,0.3143679,0.7985924,0.7586628,0,0,3.058287,7.872816,0,0.4842246,-0.4842246,10.58826,75.63031,0.13707,0.8345292,0.2514943,0,8.187183
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,67.99538,67.99538,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,2.331212,2.214652,0,0,3.596315,7.388591,0,2.331212,-2.331212,8.130951,58.0781,0.13707,2.436117,0,0,7.388591
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,68.96085,68.96085,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,1.513189,1.43753,0,0,6.186551,5.057379,0,1.513189,-1.513189,6.535909,46.68497,0.13707,1.581283,0,0,5.057379
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,68.50829,68.50829,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0.8597231,0.8167369,0,0,7.867872,3.544189,0,0.8597231,-0.8597231,5.629682,40.21193,0.13707,0.8984107,0,0,3.544189
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,66.52706,66.52706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.82312,2.684466,0,0,0,5.629682,40.21193,0.13707,0,0,0,2.684466
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,64.93806,64.93806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.82312,2.684466,0,0,0,5.629682,40.21193,0.13707,0,0,0,2.684466
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,62.73557,62.73557,0.9566549,0.9566549,0,0,0,0.9566549,0,0,2.220446E-16,0,1.007005,0.9566549,0,0,8.82312,2.684466,0,1.007005,-1.007005,4.568205,32.62997,0.13707,1.05232,0,0,2.684466
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,60.64371,60.64371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.942015,1.677461,0,0,0,4.568205,32.62997,0.13707,0,0,0,1.677461
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,58.44123,58.44123,0.2738428,0.2738428,0,0,0,0.2738428,0,0,0,0,0.2882555,0.2738428,0,0,9.942015,1.677461,0,0.2882555,-0.2882555,4.264357,30.45963,0.13707,0.301227,0,0,1.677461
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,56.91257,56.91257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2623,1.389206,0,0,0,4.264357,30.45963,0.13707,0,0,0,1.389206
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,55.72584,55.72584,0.5848902,0.5848902,0,0,0,0.5848902,0,0,0,0,0.6156739,0.5848902,0,0,10.2623,1.389206,0,0.6156739,-0.6156739,3.61538,25.82409,0.13707,0.6433792,0,0,1.389206
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,54.36814,54.36814,0.4017885,0.4017885,0,0,0,0.4017885,0,0,5.551115E-17,0,0.4229352,0.4017885,0,0,10.94638,0.7735317,0,0.4229352,-0.4229352,3.169567,22.63972,0.13707,0.4419673,0,0,0.7735317
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,53.40268,53.40268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.41631,0.3505965,0,0,0,3.169567,22.63972,0.13707,0,0,0,0.3505965
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,52.49754,52.49754,0.4764192,0.4764192,3.981682,0,1.251999,0.4764192,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.41631,0.3505965,3.33,0,3.33,6.328682,45.20478,0.1372858,0.5240611,0,5,0.3505965
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,51.65276,51.65276,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.086308,3.347596,3.33,0,3.33,9.487798,67.76984,0.1374171,0,0,5,3.347596
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,50.96888,50.96888,0.5195731,0.5195731,4.024836,0,1.26378,0.5195731,0,0,0,0,0,0,3.505263,3.33,4.756309,6.344596,3.33,0,3.33,12.64691,90.33492,0.137639,0.5715304,0,5,6.344596
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,50.74762,50.74762,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0.0507947,0.04825497,0,0,1.426309,9.341597,0,0.0507947,-0.0507947,12.59337,89.95247,0.137639,0.05308046,0,0,9.341597
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,50.26489,50.26489,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,1.796768,1.706929,0,0,1.482747,9.290802,0,1.796768,-1.796768,10.69941,76.42421,0.137639,1.877622,0,0,9.290802
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,51.51196,51.51196,2.005525,2.005525,0,0,0,2.005525,0,0,0,0,2.111079,2.005525,0,0,3.479156,7.494034,0,2.111079,-2.111079,8.474138,60.52944,0.137639,2.206078,0,0,7.494034
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.149704,64.00029,54.50895,0.6356666,0.6356666,0,0,0,0.6356666,180.8659,0,0,1.149704,0.6691228,0.6356666,0,0,5.824799,5.382955,0.4805811,0,0.4805811,8.930058,63.786,0.1376008,0.6992333,0.9197631,0,6.532659
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.909451,74.08981,57.13382,2.153054,2.153054,0,0,0,2.153054,88.68567,0,0,1.909451,2.266373,2.153054,0,0,5.344218,5.815478,0,0.3569223,-0.3569223,8.553828,61.09865,0.1376008,2.36836,1.52756,0,7.724928
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.158467,79.87383,59.84921,2.109619,2.109619,0,0,0,2.109619,102.3155,0,4.440892E-16,2.158467,2.220652,2.109619,0,0,5.740798,5.458556,0,0.06218512,-0.06218512,8.488279,60.63045,0.1376008,2.320581,1.726774,0,7.617023
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,1.966184,80.95886,62.5646,1.017232,1.017232,0,0,0,1.017232,193.2877,0,0,1.966184,1.070771,1.017232,0,0,5.809893,5.39637,0.8954138,0,0.8954138,9.337744,66.69804,0.1375297,1.118955,1.572948,0,7.362555
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.337792,77.46461,65.27999,0.4509135,0.4509135,0,0,0,0.4509135,296.6848,0,0,1.337792,0.4746458,0.4509135,0,0,4.914479,6.202243,0.8631461,0,0.8631461,10.1566,72.54697,0.1374612,0.4960048,1.070234,0,7.540035
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3067612,69.67716,67.03996,2.587757,2.587757,0,0,0,2.587757,11.85433,0,4.440892E-16,0.3067612,2.723954,2.587757,0,0,4.051333,6.979074,0,2.417193,-2.417193,7.608651,54.3474,0.1374612,2.846532,0.245409,0,7.285836
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,67.88476,67.88476,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,1.676721,1.592885,0,0,6.737103,4.561881,0,1.676721,-1.676721,5.841231,41.723,0.1374612,1.752174,0,0,4.561881
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,68.85023,68.85023,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,1.35727,1.289407,0,0,8.600127,2.88516,0,1.35727,-1.35727,4.410542,31.50381,0.1374612,1.418348,0,0,2.88516
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,68.39766,68.39766,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0.1366586,0.1298257,0,0,10.1082,1.527889,0,0.1366586,-0.1366586,4.266491,30.47488,0.1374612,0.1428082,0,0,1.527889
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,66.41644,66.41644,2.780563,2.780563,1.458894,0,0.563278,2.780563,0,0,0,0,1.391231,1.321669,0,0,10.26005,1.391231,0,1.391231,-1.391231,2.800006,20,0.1374612,3.058619,0,5,1.391231
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,64.82743,64.82743,0.4669983,0.4669983,3.972261,0,1.249427,0.4669983,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376731,0.5136981,0,5,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,62.62494,62.62494,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1378027,0,0,5,2.997
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,60.47275,60.47275,2.918028,2.918028,5,0,1.53,2.918028,0,0,0,0,0,0,2.081972,1.977874,5.14586,5.994,1.977874,0,1.977874,10.99461,78.53278,0.1380088,3.209831,0,5,5.994
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,58.32055,58.32055,0.1076853,0.1076853,3.442408,0,1.104777,0.1076853,0,0,0,0,0,0,3.334723,3.167987,3.167987,7.774086,3.167987,0,3.167987,14.00003,100,0.1381393,0.1184539,0,5,7.774086
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,56.79189,56.79189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381393,0,0,0,10.62527
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,55.60516,55.60516,0.3342822,0.3342822,0,0,0,0.3342822,0,0,5.551115E-17,0,0.351876,0.3342822,0,0,0,10.62527,0,0.351876,-0.351876,13.62912,97.35065,0.1381393,0.3677104,0,0,10.62527
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,54.27763,54.27763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3909733,10.2734,0,0,0,13.62912,97.35065,0.1381393,0,0,0,10.2734
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,53.32222,53.32222,0.2226125,0.2226125,0,0,0,0.2226125,0,0,2.775558E-17,0,0.2343289,0.2226125,0,0,0.3909733,10.2734,0,0.2343289,-0.2343289,13.38211,95.58633,0.1381393,0.2448737,0,0,10.2734
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,52.41709,52.41709,0.2178237,0.2178237,0,0,0,0.2178237,0,0,2.775558E-17,0,0.2292881,0.2178237,0,0,0.6513388,10.03907,0,0.2292881,-0.2292881,13.14042,93.85998,0.1381393,0.2396061,0,0,10.03907
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,51.59241,51.59241,0.2730797,0.2730797,0,0,0,0.2730797,0,0,5.551115E-17,0,0.2874523,0.2730797,0,0,0.9061033,9.809781,0,0.2874523,-0.2874523,12.83742,91.69569,0.1381393,0.3003877,0,0,9.809781
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,50.88842,50.88842,0.4364482,0.4364482,0,0,0,0.4364482,0,0,5.551115E-17,0,0.4594191,0.4364482,0,0,1.225495,9.522329,0,0.4594191,-0.4594191,12.35315,88.23662,0.1381393,0.480093,0,0,9.522329
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,50.65711,50.65711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.73596,9.06291,0,0,0,12.35315,88.23662,0.1381393,0,0,0,9.06291
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,50.17438,50.17438,1.458465,1.458465,0,0,0,1.458465,0,0,0,0,1.535227,1.458465,0,0,1.73596,9.06291,0,1.535227,-1.535227,10.73488,76.67757,0.1381393,1.604312,0,0,9.06291
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,51.42144,51.42144,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,1.399689,1.329705,0,0,3.441768,7.527683,0,1.399689,-1.399689,9.259479,66.139,0.1381393,1.462675,0,0,7.527683
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.132231,63.71677,54.38826,1.150188,1.150188,0,0,0,1.150188,98.43881,0,0,1.132231,1.210724,1.150188,0,0,4.996978,6.127994,0,0.07849279,-0.07849279,9.17674,65.54801,0.1381393,1.265207,0.9057851,0,7.260225
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.896089,73.7933,56.99302,0.651078,0.651078,0,0,0,0.651078,291.2231,0,0,1.896089,0.6853452,0.651078,0,0,5.084192,6.049501,1.210744,0,1.210744,10.32535,73.75237,0.1380435,0.7161858,1.516871,0,7.94559
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.148214,79.55965,59.67825,0.5385087,0.5385087,0,0,0,0.5385087,398.9191,0,0,2.148214,0.5668512,0.5385087,0,0,3.873448,7.139171,1.581363,0,1.581363,11.82556,84.46815,0.1379187,0.5923595,1.718571,0,9.287385
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,1.957941,80.61127,62.34335,0.7776417,0.7776417,0,0,0,0.7776417,251.7794,0,0,1.957941,0.8185701,0.7776417,0,0,2.292085,8.562397,1.139371,0,1.139371,12.90647,92.18887,0.1378288,0.8554058,1.566353,0,10.52034
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.329513,77.13802,65.05874,0.7352687,0.7352687,0,0,0,0.7352687,180.82,0,0,1.329513,0.7739671,0.7352687,0,0,1.152714,9.587831,0.5555459,0,0.5555459,13.4335,95.95341,0.1377851,0.8087956,1.06361,0,10.91734
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3007036,69.38837,66.80865,1.491529,1.491529,0,0,0,1.491529,20.16077,0,2.220446E-16,0.3007036,1.57003,1.491529,0,0,0.5971685,10.08782,0,1.269326,-1.269326,12.09552,86.39638,0.1377851,1.640681,0.2405629,0,10.38853
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,67.6635,67.6635,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,1.928546,1.832119,0,0,2.007531,8.818496,0,1.928546,-1.928546,10.06265,71.87593,0.1377851,2.01533,0,0,8.818496
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,68.61892,68.61892,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,1.106489,1.051165,0,0,4.15036,6.88995,0,1.106489,-1.106489,8.896309,63.54494,0.1377851,1.156281,0,0,6.88995
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,68.16635,68.16635,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,2.26796,2.154562,0,0,5.379792,5.783461,0,2.26796,-2.26796,6.505669,46.46897,0.1377851,2.370018,0,0,5.783461
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,66.18512,66.18512,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0.09072526,0.08618899,0,0,7.899748,3.515501,0,0.09072526,-0.09072526,6.410036,45.78588,0.1377851,0.0948079,0,0,3.515501
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,64.54583,64.54583,2.358251,2.358251,0,0,0,2.358251,0,0,4.440892E-16,0,2.482369,2.358251,0,0,8.000554,3.424776,0,2.482369,-2.482369,3.79339,27.09558,0.1377851,2.594076,0,0,3.424776
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,62.39363,62.39363,0.4473547,0.4473547,0,0,0,0.4473547,0,0,5.551115E-17,0,0.4708997,0.4473547,0,0,10.75874,0.9424068,0,0.4708997,-0.4708997,3.297018,23.55008,0.1377851,0.4920902,0,0,0.9424068
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,60.30178,60.30178,0.5424126,0.5424126,4.047676,0,1.270015,0.5424126,0,0,0,0,0,0,3.505263,3.33,11.28196,0.4715071,3.33,0,3.33,6.456133,46.11514,0.1380074,0.5966538,0,5,0.4715071
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,58.14958,58.14958,0.6573102,0.6573102,4.162573,0,1.301383,0.6573102,0,0,0,0,0,0,3.505263,3.33,7.951963,3.468507,3.33,0,3.33,9.615249,68.68021,0.1382488,0.7230412,0,5,3.468507
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,56.65108,56.65108,0.4900633,0.4900633,3.995327,0,1.255724,0.4900633,0,0,0,0,0,0,3.505263,3.33,4.621964,6.465507,3.33,0,3.33,12.77436,91.24527,0.1384604,0.5390697,0,5,6.465507
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,55.46436,55.46436,0.7471641,0.7471641,0,0,0,0.7471641,0,0,0,0,0.7864885,0.7471641,0,0,1.291963,9.462507,0,0.7864885,-0.7864885,11.94533,85.32363,0.1384604,0.8218805,0,0,9.462507
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,54.16701,54.16701,0.7765916,0.7765916,0,0,0,0.7765916,0,0,1.110223E-16,0,0.8174648,0.7765916,0,0,2.16584,8.676019,0,0.8174648,-0.8174648,11.08365,79.16876,0.1384604,0.8542508,0,0,8.676019
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,53.18142,53.18142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074134,7.858554,0,0,0,11.08365,79.16876,0.1384604,0,0,0,7.858554
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,52.26624,52.26624,0.3584861,0.3584861,0,0,0,0.3584861,0,0,5.551115E-17,0,0.3773538,0.3584861,0,0,3.074134,7.858554,0,0.3773538,-0.3773538,10.68588,76.32758,0.1384604,0.3943348,0,0,7.858554
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,51.45161,51.45161,0.6070825,0.6070825,0,0,0,0.6070825,0,0,0,0,0.6390343,0.6070825,0,0,3.493416,7.4812,0,0.6390343,-0.6390343,10.01228,71.51615,0.1384604,0.6677908,0,0,7.4812
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,50.76774,50.76774,0.1137656,0.1137656,0,0,0,0.1137656,0,0,1.387779E-17,0,0.1197533,0.1137656,0,0,4.203454,6.842165,0,0.1197533,-0.1197533,9.88605,70.6145,0.1384604,0.1251422,0,0,6.842165
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,50.51632,50.51632,0.4362931,0.4362931,0,0,0,0.4362931,0,0,0,0,0.4592559,0.4362931,0,0,4.336513,6.722413,0,0.4592559,-0.4592559,9.401952,67.15667,0.1384604,0.4799224,0,0,6.722413
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,50.06375,50.06375,0.7804497,0.7804497,0,0,0,0.7804497,0,0,1.110223E-16,0,0.8215261,0.7804497,0,0,4.846797,6.263156,0,0.8215261,-0.8215261,8.535988,60.97122,0.1384604,0.8584948,0,0,6.263156
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,51.28065,51.28065,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,1.729484,1.64301,0,0,5.759604,5.44163,0,1.729484,-1.729484,6.712952,47.94956,0.1384604,1.807311,0,0,5.44163
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.400423,65.94876,54.22735,0.6226393,0.6226393,0,0,0,0.6226393,224.9172,0,0,1.400423,0.6554098,0.6226393,0,0,7.681253,3.712147,0.7450129,0,0.7450129,7.419733,52.99799,0.1384018,0.6849033,1.120338,0,5.112569
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.340528,78.23461,56.79189,0.6459141,0.6459141,0,0,0,0.6459141,362.359,0,0,2.340528,0.6799096,0.6459141,0,0,6.93624,4.382658,1.660619,0,1.660619,8.995134,64.25083,0.1382713,0.7105055,1.872423,0,6.723186
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.140243,79.21181,59.45699,0.9550509,0.9550509,0,0,0,0.9550509,224.0973,0,0,2.140243,1.005317,0.9550509,0,0,5.275621,5.877215,1.134926,0,1.134926,10.07182,71.94142,0.1381824,1.050556,1.712194,0,8.017458
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,1.951385,80.271,62.11204,0,0,0,0,0,0,0,0,0,1.951385,0,0,0,0,4.140696,6.898648,1.951385,0,1.951385,11.92307,85.16459,0.1380296,0,1.561108,0,8.850034
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.322993,76.81844,64.82743,0.6623868,0.6623868,0,0,0,0.6623868,199.7312,0,0,1.322993,0.6972494,0.6623868,0,0,2.18931,8.654895,0.6257436,0,0.6257436,12.5167,89.40482,0.1379807,0.7286255,1.058394,0,9.977888
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.295902,69.12102,66.5874,0.746001,0.746001,0,0,0,0.746001,39.66508,0,1.110223E-16,0.295902,0.7852643,0.746001,0,0,1.563566,9.218064,0,0.4893623,-0.4893623,12.00087,85.7203,0.1379807,0.8206011,0.2367216,0,9.513967
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,67.43219,67.43219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.107302,8.728703,0,0,0,12.00087,85.7203,0.1379807,0,0,0,8.728703
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,68.39766,68.39766,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,1.903712,1.808527,0,0,2.107302,8.728703,0,1.903712,-1.903712,9.994177,71.38683,0.1379807,1.989379,0,0,8.728703
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,67.9451,67.9451,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0.3742302,0.3555187,0,0,4.222538,6.82499,0,0.3742302,-0.3742302,9.599704,68.56918,0.1379807,0.3910705,0,0,6.82499
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,65.96387,65.96387,3.03569,3.03569,5,0,1.53,3.03569,0,0,0,0,0,0,1.96431,1.866094,4.63835,6.45076,1.866094,0,1.866094,11.37004,81.21438,0.1381721,3.339259,0,5,6.45076
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,64.32458,64.32458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.772255,8.130244,0,0,0,11.37004,81.21438,0.1381721,0,0,0,8.130244
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,62.17238,62.17238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.772255,8.130244,0,0,0,11.37004,81.21438,0.1381721,0,0,0,8.130244
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,60.08052,60.08052,1.677873,1.677873,0,0,0,1.677873,0,0,2.220446E-16,0,1.766182,1.677873,0,0,2.772255,8.130244,0,1.766182,-1.766182,9.508317,67.91641,0.1381721,1.84566,0,0,8.130244
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,57.98867,57.98867,0.1525295,0.1525295,0,0,0,0.1525295,0,0,0,0,0.1605574,0.1525295,0,0,4.734679,6.364063,0,0.1605574,-0.1605574,9.339074,66.70754,0.1381721,0.1677824,0,0,6.364063
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,56.51029,56.51029,0.123834,0.123834,0,0,0,0.123834,0,0,1.387779E-17,0,0.1303516,0.123834,0,0,4.913076,6.203506,0,0.1303516,-0.1303516,9.201672,65.7261,0.1381721,0.1362174,0,0,6.203506
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,55.35373,55.35373,0.07927096,0.07927096,0,0,0,0.07927096,0,0,0,0,0.08344312,0.07927096,0,0,5.057911,6.073154,0,0.08344312,-0.08344312,9.113715,65.09783,0.1381721,0.08719806,0,0,6.073154
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,54.05638,54.05638,0.346007,0.346007,0,0,0,0.346007,0,0,5.551115E-17,0,0.3642179,0.346007,0,0,5.150626,5.989711,0,0.3642179,-0.3642179,8.729795,62.35556,0.1381721,0.3806078,0,0,5.989711
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,53.09091,53.09091,0.2895235,0.2895235,0,0,0,0.2895235,0,0,5.551115E-17,0,0.3047616,0.2895235,0,0,5.555313,5.625493,0,0.3047616,-0.3047616,8.408548,60.06094,0.1381721,0.3184758,0,0,5.625493
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,52.18578,52.18578,0.4646377,0.4646377,0,0,0,0.4646377,0,0,5.551115E-17,0,0.4890923,0.4646377,0,0,5.893937,5.320731,0,0.4890923,-0.4890923,7.893,56.37846,0.1381721,0.5111015,0,0,5.320731
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,51.3611,51.3611,0.4927946,0.4927946,0,0,0,0.4927946,0,0,5.551115E-17,0,0.5187311,0.4927946,0,0,6.437373,4.831639,0,0.5187311,-0.5187311,7.34621,52.47282,0.1381721,0.542074,0,0,4.831639
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,50.68728,50.68728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.013741,4.312908,0,0,0,7.34621,52.47282,0.1381721,0,0,0,4.312908
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,50.43586,50.43586,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0.5260024,0.4997023,0,0,7.013741,4.312908,0,0.5260024,-0.5260024,6.791754,48.51243,0.1381721,0.5496725,0,0,4.312908
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,49.95312,49.95312,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0.08830434,0.08388913,0,0,7.598188,3.786905,0,0.08830434,-0.08830434,6.698673,47.84757,0.1381721,0.09227803,0,0,3.786905
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,51.17002,51.17002,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,1.515796,1.440006,0,0,7.696304,3.698601,0,1.515796,-1.515796,5.100884,36.43481,0.1381721,1.584006,0,0,3.698601
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,0.9964045,62.19931,54.0765,2.459331,2.459331,5,0,1.53,2.459331,40.51527,0,0,0.9964045,0,0,2.540669,2.413635,9.380521,2.182805,3.41004,0,3.41004,8.335933,59.54226,0.1385033,2.705264,0.7971236,5,3.17921
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.002292,74.46053,56.63097,2.435451,2.435451,4.806352,0,1.477134,2.435451,82.21443,0,0,2.002292,0,0,2.370901,2.252356,5.970481,5.251841,4.254648,0,4.254648,12.37225,88.37301,0.138779,2.678996,1.601833,5,7.254133
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.133069,78.93256,59.28602,1.198683,1.198683,0,0,0,1.198683,177.951,0,0,2.133069,1.261772,1.198683,0,0,1.715833,9.081024,0.8712971,0,0.8712971,13.19883,94.27718,0.1387109,1.318551,1.706455,0,11.21409
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,1.945574,80.00949,61.94107,1.23327,1.23327,0,0,0,1.23327,157.7573,0,0,1.945574,1.298179,1.23327,0,0,0.8445359,9.865191,0.6473947,0,0.6473947,13.813,98.66412,0.1386604,1.356597,1.556459,0,11.81077
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.754728,81.03143,64.60617,2.371309,2.371309,0,0,0,2.371309,73.99831,0,0,1.754728,2.496115,2.371309,0,0,0.1971411,10.44785,0,0.7413863,-0.7413863,13.03151,93.08205,0.1386604,2.60844,1.403783,0,12.20258
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3052898,68.96719,66.35609,1.187216,1.187216,0,0,0,1.187216,25.71477,0,0,0.3052898,1.249701,1.187216,0,0,1.020904,9.706461,0,0.9444109,-0.9444109,12.03602,85.97138,0.1386604,1.305937,0.2442319,0,10.01175
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,67.20088,67.20088,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,1.097349,1.042481,0,0,2.070249,8.76205,0,1.097349,-1.097349,10.87931,77.70921,0.1386604,1.146729,0,0,8.76205
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,68.22669,68.22669,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0.8969214,0.8520753,0,0,3.289526,7.664701,0,0.8969214,-0.8969214,9.933872,70.95609,0.1386604,0.9372829,0,0,7.664701
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,67.71378,67.71378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.286105,6.76778,0,0,0,9.933872,70.95609,0.1386604,0,0,0,6.76778
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,65.7929,65.7929,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,1.385294,1.316029,0,0,4.286105,6.76778,0,1.385294,-1.385294,8.473644,60.52591,0.1386604,1.447632,0,0,6.76778
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,64.15361,64.15361,4.767277,4.767277,5,0,1.53,4.767277,0,0,0,0,0,0,0.2327227,0.2210866,5.82532,5.382486,0.2210866,0,0.2210866,8.683385,62.02406,0.1386828,5.244005,0,5,5.382486
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,61.94107,61.94107,1.593362,1.593362,5,0,1.53,1.593362,0,0,0,0,0,0,3.406638,3.236306,5.604234,5.581464,3.236306,0,3.236306,11.75361,83.95422,0.1390111,1.752699,0,5,5.581464
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,59.90955,59.90955,3.411533,3.411533,5,0,1.53,3.411533,0,0,0,0,0,0,1.588467,1.509044,2.367928,8.49414,1.509044,0,1.509044,13.18522,94.17995,0.1391638,3.752686,0,5,8.49414
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,57.8177,57.8177,0.4640204,0.4640204,0,0,0,0.4640204,0,0,5.551115E-17,0,0.4884425,0.4640204,0,0,0.8588841,9.852279,0,0.4884425,-0.4884425,12.67036,90.50236,0.1391638,0.5104224,0,0,9.852279
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,56.33932,56.33932,0.5107918,0.5107918,0,0,0,0.5107918,0,0,1.110223E-16,0,0.5376756,0.5107918,0,0,1.401598,9.363836,0,0.5376756,-0.5376756,12.1036,86.45408,0.1391638,0.5618709,0,0,9.363836
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,55.18276,55.18276,0.4020007,0.4020007,0,0,0,0.4020007,0,0,5.551115E-17,0,0.4231586,0.4020007,0,0,1.999015,8.82616,0,0.4231586,-0.4231586,11.65755,83.26803,0.1391638,0.4422007,0,0,8.82616
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,53.91558,53.91558,0.3561723,0.3561723,0,0,0,0.3561723,0,0,5.551115E-17,0,0.3749182,0.3561723,0,0,2.469192,8.403002,0,0.3749182,-0.3749182,11.26235,80.44519,0.1391638,0.3917895,0,0,8.403002
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,52.98028,52.98028,0.1136964,0.1136964,0,0,0,0.1136964,0,0,0,0,0.1196804,0.1136964,0,0,2.885767,8.028084,0,0.1196804,-0.1196804,11.13619,79.54409,0.1391638,0.125066,0,0,8.028084
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,52.10532,52.10532,0.3825607,0.3825607,0,0,0,0.3825607,0,0,5.551115E-17,0,0.4026954,0.3825607,0,0,3.018745,7.908403,0,0.4026954,-0.4026954,10.71172,76.51211,0.1391638,0.4208167,0,0,7.908403
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,51.28065,51.28065,0.3384804,0.3384804,0,0,0,0.3384804,0,0,5.551115E-17,0,0.3562952,0.3384804,0,0,3.466185,7.505708,0,0.3562952,-0.3562952,10.33615,73.82948,0.1391638,0.3723285,0,0,7.505708
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,50.60683,50.60683,0.8164913,0.8164913,0,0,0,0.8164913,0,0,1.110223E-16,0,0.8594645,0.8164913,0,0,3.862068,7.149413,0,0.8594645,-0.8594645,9.430193,67.35839,0.1391638,0.8981404,0,0,7.149413
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,50.34535,50.34535,0.1414202,0.1414202,0,0,0,0.1414202,0,0,0,0,0.1488634,0.1414202,0,0,4.817029,6.289948,0,0.1488634,-0.1488634,9.273277,66.23756,0.1391638,0.1555623,0,0,6.289948
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,49.86261,49.86261,1.343436,1.343436,0,0,0,1.343436,0,0,0,0,1.414143,1.343436,0,0,4.982433,6.141085,0,1.414143,-1.414143,7.78264,55.59017,0.1391638,1.47778,0,0,6.141085
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,51.05939,51.05939,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,2.179041,2.070089,0,0,6.553703,4.726942,0,2.179041,-2.179041,5.485729,39.1837,0.1391638,2.277098,0,0,4.726942
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.377032,65.41803,53.9357,0.8614786,0.8614786,0,0,0,0.8614786,159.8452,0,0,1.377032,0.9068196,0.8614786,0,0,8.974859,2.5479,0.4702128,0,0.4702128,5.931812,42.37,0.1391271,0.9476265,1.101626,0,3.924933
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.107564,75.38761,56.49017,1.71801,1.71801,0,0,0,1.71801,122.6747,0,0,2.107564,1.808432,1.71801,0,0,8.504646,2.971092,0.2991321,0,0.2991321,6.215593,44.39701,0.1391038,1.889811,1.686051,0,5.078656
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.475806,82.56927,59.11505,1.329252,1.329252,0,0,0,1.329252,186.2557,0,0,2.475806,1.399212,1.329252,0,0,8.205515,3.240311,1.076594,0,1.076594,7.23694,51.69233,0.1390198,1.462177,1.980645,0,5.716117
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.204824,82.68642,61.78016,0.09289315,0.09289315,0,0,0,0.09289315,2373.505,0,0,2.204824,0.09778227,0.09289315,0,0,7.12892,4.209246,2.107041,0,2.107041,9.235855,65.97026,0.1388558,0.1021825,1.763859,0,6.41407
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.643226,79.65405,64.4352,0.878415,0.878415,0,0,0,0.878415,187.0671,0,0,1.643226,0.9246474,0.878415,0,0,5.021879,6.105583,0.7185782,0,0.7185782,9.917559,70.83956,0.1387999,0.9662565,1.31458,0,7.748809
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3074605,68.76057,66.13483,0.1809864,0.1809864,0,0,0,0.1809864,169.8804,0,0,0.3074605,0.190512,0.1809864,0,0,4.3033,6.752304,0.1169485,0,0.1169485,10.02851,71.63204,0.1387908,0.199085,0.2459684,0,7.059764
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,67.03996,67.03996,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0.3223989,0.306279,0,0,4.186352,6.857557,0,0.3223989,-0.3223989,9.688667,69.20463,0.1387908,0.3369069,0,0,6.857557
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,67.99538,67.99538,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,1.152492,1.094867,0,0,4.544573,6.535158,0,1.152492,-1.152492,8.473835,60.52727,0.1387908,1.204354,0,0,6.535158
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,67.54282,67.54282,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,1.702412,1.617292,0,0,5.825119,5.382667,0,1.702412,-1.702412,6.679334,47.70943,0.1387908,1.779021,0,0,5.382667
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,65.56159,65.56159,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,1.479502,1.405527,0,0,7.716689,3.680254,0,1.479502,-1.479502,5.119802,36.56994,0.1387908,1.54608,0,0,3.680254
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,63.9223,63.9223,2.300415,2.300415,5,0,1.53,2.300415,0,0,0,0,0,0,2.699585,2.564606,9.360579,2.200752,2.564606,0,2.564606,7.552801,53.94847,0.1390496,2.530456,0,5,2.200752
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,61.78016,61.78016,1.502933,1.502933,5,0,1.53,1.502933,0,0,0,0,0,0,3.497067,3.322213,6.795974,4.508898,3.322213,0,3.322213,10.70453,76.46077,0.1393836,1.653227,0,5,4.508898
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,59.79893,59.79893,2.023885,2.023885,5,0,1.53,2.023885,0,-4.440892E-16,0,0,0,0,2.976115,2.827309,3.473761,7.49889,2.827309,0,2.827309,13.38675,95.61945,0.1396669,2.226274,0,5,7.49889
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,57.70707,57.70707,0.5534067,0.5534067,0,0,0,0.5534067,0,0,0,0,0.5825334,0.5534067,0,0,0.6464514,10.04347,0,0.5825334,-0.5825334,12.77271,91.23344,0.1396669,0.6087474,0,0,10.04347
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,56.22869,56.22869,0.04278263,0.04278263,0,0,0,0.04278263,0,0,6.938894E-18,0,0.04503435,0.04278263,0,0,1.293711,9.460935,0,0.04503435,-0.04503435,12.72524,90.89436,0.1396669,0.0470609,0,0,9.460935
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,55.07214,55.07214,0.4613157,0.4613157,0,0,0,0.4613157,0,0,5.551115E-17,0,0.4855955,0.4613157,0,0,1.343749,9.4159,0,0.4855955,-0.4855955,12.21337,87.2382,0.1396669,0.5074472,0,0,9.4159
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,53.7949,53.7949,0.2628607,0.2628607,0,0,0,0.2628607,0,0,5.551115E-17,0,0.2766955,0.2628607,0,0,1.883299,8.930305,0,0.2766955,-0.2766955,11.92171,85.15491,0.1396669,0.2891468,0,0,8.930305
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,52.86965,52.86965,0.5104529,0.5104529,0,0,0,0.5104529,0,0,1.110223E-16,0,0.5373188,0.5104529,0,0,2.190739,8.653609,0,0.5373188,-0.5373188,11.35533,81.10931,0.1396669,0.5614981,0,0,8.653609
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,51.98464,51.98464,0.3986212,0.3986212,0,0,0,0.3986212,0,0,5.551115E-17,0,0.4196012,0.3986212,0,0,2.78776,8.11629,0,0.4196012,-0.4196012,10.91303,77.95005,0.1396669,0.4384833,0,0,8.11629
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,51.20019,51.20019,0.09044322,0.09044322,0,0,0,0.09044322,0,0,1.387779E-17,0,0.0952034,0.09044322,0,0,3.253983,7.696689,0,0.0952034,-0.0952034,10.81268,77.23324,0.1396669,0.09948755,0,0,7.696689
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,50.51632,50.51632,0.212088,0.212088,0,0,0,0.212088,0,0,2.775558E-17,0,0.2232505,0.212088,0,0,3.359765,7.601486,0,0.2232505,-0.2232505,10.57735,75.55234,0.1396669,0.2332968,0,0,7.601486
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,50.26489,50.26489,0.3704439,0.3704439,0,0,0,0.3704439,0,0,5.551115E-17,0,0.389941,0.3704439,0,0,3.607821,7.378235,0,0.389941,-0.389941,10.16632,72.61639,0.1396669,0.4074883,0,0,7.378235
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,49.78215,49.78215,1.456424,1.456424,0,0,0,1.456424,0,0,2.220446E-16,0,1.533077,1.456424,0,0,4.041089,6.988295,0,1.533077,-1.533077,8.550309,61.07352,0.1396669,1.602066,0,0,6.988295
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,50.93871,50.93871,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,2.265377,2.152108,0,0,5.744508,5.455217,0,2.265377,-2.265377,6.162392,44.017,0.1396669,2.367319,0,0,5.455217
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.080673,62.66339,53.82507,0.3653834,0.3653834,0,0,0,0.3653834,295.7641,0,0,1.080673,0.3846141,0.3653834,0,0,8.261594,3.18984,0.6960587,0,0.6960587,6.822731,48.7337,0.1396128,0.4019217,0.8645382,0,4.270513
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.860034,72.68559,56.33932,0,0,0,0,0,0,0,0,0,1.860034,0,0,0,0,7.565535,3.816293,1.860034,0,1.860034,8.587315,61.33784,0.1394684,0,1.488027,0,5.676327
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.122555,78.48778,59.00443,0.7972689,0.7972689,0,0,0,0.7972689,266.2282,0,0,2.122555,0.8392305,0.7972689,0,0,5.705501,5.490324,1.283324,0,1.283324,9.804783,70.03403,0.1393689,0.8769958,1.698044,0,7.612878
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.497474,85.96259,61.65947,2.121772,2.121772,0,0,0,2.121772,117.707,0,0,2.497474,2.233444,2.121772,0,0,4.422176,6.645315,0.2640292,0,0.2640292,10.05526,71.82317,0.1393484,2.333949,1.997979,0,9.142789
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.675569,79.8686,64.32458,1.341863,1.341863,0,0,0,1.341863,124.8689,0,0,1.675569,1.412487,1.341863,0,0,4.158147,6.882942,0.2630816,0,0.2630816,10.30484,73.60588,0.1393281,1.476049,1.340455,0,8.55851
