Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.347009,68.98239,66.01415,0.435772,0.435772,0,0,0,0.435772,79.63086,0,0,0.347009,0.4587074,0.435772,0,0,3.895066,7.119715,0,0.1116984,-0.1116984,10.1871,72.76488,0.1393281,0.4793492,0.2776072,0,7.466724
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,66.869,66.869,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,1.885542,1.791265,0,0,4.019175,7.008017,0,1.885542,-1.885542,8.199568,58.56823,0.1393281,1.970391,0,0,7.008017
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,67.88476,67.88476,3.113255,3.113255,5,0,1.53,3.113255,0,0,0,0,0,0,1.886745,1.792408,6.114222,5.122475,1.792408,0,1.792408,9.899995,70.71411,0.1395071,3.424581,0,5,5.122475
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,67.37185,67.37185,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.321814,6.735641,3.33,0,3.33,13.05911,93.27917,0.1396288,0,0,5,6.735641
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,65.40067,65.40067,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,1.141526,1.084449,0,0,0.9918143,9.732641,0,1.141526,-1.141526,11.85584,84.68438,0.1396288,1.192894,0,0,9.732641
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,63.75133,63.75133,2.942894,2.942894,0,0,0,2.942894,0,0,4.440892E-16,0,3.097783,2.942894,0,0,2.260176,8.591116,0,3.097783,-3.097783,8.590487,61.3605,0.1396288,3.237183,0,0,8.591116
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,61.60918,61.60918,3.688317,3.688317,5,0,1.53,3.688317,0,0,0,0,0,0,1.311683,1.246099,5.702157,5.493333,1.246099,0,1.246099,9.77264,69.80443,0.1397527,4.057149,0,5,5.493333
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,59.62796,59.62796,2.122812,2.122812,5,0,1.53,2.122812,0,0,0,0,0,0,2.877188,2.733328,4.456058,6.614822,2.733328,0,2.733328,12.3657,88.32627,0.140024,2.335093,0,5,6.614822
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,57.55622,57.55622,0.2882,0.2882,0,0,0,0.2882,0,0,5.551115E-17,0,0.3033684,0.2882,0,0,1.72273,9.074818,0,0.3033684,-0.3033684,12.04593,86.04214,0.140024,0.31702,0,0,9.074818
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,56.08789,56.08789,0.6129428,0.6129428,0,0,0,0.6129428,0,0,1.110223E-16,0,0.6452029,0.6129428,0,0,2.059806,8.771449,0,0.6452029,-0.6452029,11.36582,81.18427,0.140024,0.6742371,0,0,8.771449
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,54.96151,54.96151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.776698,8.126246,0,0,0,11.36582,81.18427,0.140024,0,0,0,8.126246
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,53.6541,53.6541,0.4295255,0.4295255,0,0,0,0.4295255,0,0,5.551115E-17,0,0.4521321,0.4295255,0,0,2.776698,8.126246,0,0.4521321,-0.4521321,10.88923,77.78008,0.140024,0.4724781,0,0,8.126246
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,52.72886,52.72886,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0.4619255,0.4388292,0,0,3.279067,7.674114,0,0.4619255,-0.4619255,10.40232,74.30213,0.140024,0.4827121,0,0,7.674114
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,51.84384,51.84384,0.0888506,0.0888506,0,0,0,0.0888506,0,0,0,0,0.09352694,0.0888506,0,0,3.792317,7.212188,0,0.09352694,-0.09352694,10.30373,73.59795,0.140024,0.09773565,0,0,7.212188
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,51.05939,51.05939,0.06152827,0.06152827,0,0,0,0.06152827,0,0,0,0,0.0647666,0.06152827,0,0,3.896236,7.118661,0,0.0647666,-0.0647666,10.23546,73.11031,0.140024,0.0676811,0,0,7.118661
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,50.40569,50.40569,0.494349,0.494349,0,0,0,0.494349,0,0,5.551115E-17,0,0.5203674,0.494349,0,0,3.968199,7.053895,0,0.5203674,-0.5203674,9.686949,69.19235,0.140024,0.5437839,0,0,7.053895
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,50.17438,50.17438,0.2906057,0.2906057,0,0,0,0.2906057,0,0,5.551115E-17,0,0.3059008,0.2906057,0,0,4.546385,6.533527,0,0.3059008,-0.3059008,9.364501,66.88916,0.140024,0.3196663,0,0,6.533527
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,49.7017,49.7017,1.517435,1.517435,0,0,0,1.517435,0,0,2.220446E-16,0,1.5973,1.517435,0,0,4.886275,6.227627,0,1.5973,-1.5973,7.680798,54.86274,0.140024,1.669179,0,0,6.227627
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,50.82808,50.82808,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,1.61341,1.53274,0,0,6.661053,4.630326,0,1.61341,-1.61341,5.980114,42.71502,0.140024,1.686013,0,0,4.630326
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.07233,62.44075,53.68427,1.249924,1.249924,0,0,0,1.249924,85.7916,0,0,1.07233,1.31571,1.249924,0,0,8.453731,3.016916,0,0.2433798,-0.2433798,5.72357,40.88256,0.140024,1.374917,0.857864,0,4.089246
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.854897,72.47426,56.19852,2.204721,2.204721,0,0,0,2.204721,84.13293,0,0,1.854897,2.32076,2.204721,0,0,8.724153,2.773536,0,0.4658627,-0.4658627,5.232507,37.37498,0.140024,2.425194,1.483917,0,4.628433
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.120135,78.26096,58.83345,1.142491,1.142491,0,0,0,1.142491,185.5713,0,0,2.120135,1.202622,1.142491,0,0,9.241778,2.307674,0.9175134,0,0.9175134,6.102937,43.59232,0.139953,1.25674,1.696108,0,4.427809
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,1.937581,79.34003,61.43822,0,0,0,0,0,0,0,0,0,1.937581,0,0,0,0,8.324265,3.133436,1.937581,0,1.937581,7.941088,56.72194,0.1398033,0,1.550065,0,5.071017
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.312126,75.90412,64.09327,0,0,0,0,0,0,0,0,0,1.312126,0,0,0,0,6.386684,4.877259,1.312126,0,1.312126,9.18588,65.6133,0.1397022,0,1.049701,0,6.189385
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.2889159,68.25123,65.7929,0.8603631,0.8603631,0,0,0,0.8603631,33.5807,0,0,0.2889159,0.9056454,0.8603631,0,0,5.074558,6.058172,0,0.6167294,-0.6167294,8.53579,60.96981,0.1397022,0.9463994,0.2311327,0,6.347088
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,66.69803,66.69803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.759812,5.441443,0,0,0,8.53579,60.96981,0.1397022,0,0,0,5.441443
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,67.6635,67.6635,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0.9233723,0.8772036,0,0,5.759812,5.441443,0,0.9233723,-0.9233723,7.56247,54.01754,0.1397022,0.964924,0,0,5.441443
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,67.1506,67.1506,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0.6093996,0.5789295,0,0,6.785782,4.518071,0,0.6093996,-0.6093996,6.920107,49.42923,0.1397022,0.6368225,0,0,4.518071
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,65.16936,65.16936,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,1.825085,1.733831,0,0,7.462893,3.908671,0,1.825085,-1.825085,4.996298,35.68777,0.1397022,1.907214,0,0,3.908671
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,63.53008,63.53008,3.30295,3.30295,5,0,1.53,3.30295,0,0,0,0,0,0,1.69705,1.612197,9.490765,2.083586,1.612197,0,1.612197,6.525762,46.6125,0.1398617,3.633245,0,5,2.083586
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,61.37788,61.37788,1.084715,1.084715,4.589978,0,1.418064,1.084715,0,0,0,0,0,0,3.505263,3.33,7.878568,3.534563,3.33,0,3.33,9.684877,69.17756,0.1401628,1.193186,0,5,3.534563
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,59.39665,59.39665,2.397933,2.397933,5,0,1.53,2.397933,0,0,0,0,0,0,2.602067,2.471963,4.548568,6.531563,2.471963,0,2.471963,12.02999,85.92831,0.140406,2.637727,0,5,6.531563
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,57.36513,57.36513,0.1071438,0.1071438,0,0,0,0.1071438,0,0,1.387779E-17,0,0.1127829,0.1071438,0,0,2.076604,8.75633,0,0.1127829,-0.1127829,11.9111,85.07915,0.140406,0.1178581,0,0,8.75633
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,55.91692,55.91692,0.3364226,0.3364226,0,0,0,0.3364226,0,0,5.551115E-17,0,0.354129,0.3364226,0,0,2.201919,8.643547,0,0.354129,-0.354129,11.53782,82.41283,0.140406,0.3700648,0,0,8.643547
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,54.79054,54.79054,0.3752541,0.3752541,0,0,0,0.3752541,0,0,5.551115E-17,0,0.3950043,0.3752541,0,0,2.595395,8.289418,0,0.3950043,-0.3950043,11.12145,79.43876,0.140406,0.4127795,0,0,8.289418
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,53.5133,53.5133,0.3359784,0.3359784,0,0,0,0.3359784,0,0,0,0,0.3536614,0.3359784,0,0,3.034289,7.894414,0,0.3536614,-0.3536614,10.74866,76.77596,0.140406,0.3695762,0,0,7.894414
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,52.60817,52.60817,0.3521582,0.3521582,0,0,0,0.3521582,0,0,0,0,0.3706928,0.3521582,0,0,3.427246,7.540752,0,0.3706928,-0.3706928,10.35791,73.98494,0.140406,0.387374,0,0,7.540752
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,51.73321,51.73321,0.5443504,0.5443504,0,0,0,0.5443504,0,0,0,0,0.5730005,0.5443504,0,0,3.839127,7.17006,0,0.5730005,-0.5730005,9.753917,69.67069,0.140406,0.5987855,0,0,7.17006
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,50.96888,50.96888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.475794,6.597059,0,0,0,9.753917,69.67069,0.140406,0,0,0,6.597059
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,50.31518,50.31518,0.2618615,0.2618615,0,0,0,0.2618615,0,0,0,0,0.2756437,0.2618615,0,0,4.475794,6.597059,0,0.2756437,-0.2756437,9.463363,67.59531,0.140406,0.2880476,0,0,6.597059
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,50.06375,50.06375,0.4664788,0.4664788,0,0,0,0.4664788,0,0,5.551115E-17,0,0.4910303,0.4664788,0,0,4.782065,6.321415,0,0.4910303,-0.4910303,8.945771,63.89824,0.140406,0.5131267,0,0,6.321415
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,49.58102,49.58102,0.6597835,0.6597835,0,0,0,0.6597835,0,0,0,0,0.694509,0.6597835,0,0,5.327654,5.830385,0,0.694509,-0.694509,8.213695,58.66913,0.140406,0.725762,0,0,5.830385
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,50.71745,50.71745,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,1.150033,1.092531,0,0,6.099331,5.135876,0,1.150033,-1.150033,7.001453,50.01028,0.140406,1.201784,0,0,5.135876
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.437116,65.50394,53.5133,0.8262683,0.8262683,0,0,0,0.8262683,173.9285,0,0,1.437116,0.869756,0.8262683,0,0,7.377145,3.985843,0.5673603,0,0.5673603,7.539699,53.85489,0.1403623,0.9088951,1.149693,0,5.42296
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.387918,77.85064,56.03761,0.8428161,0.8428161,0,0,0,0.8428161,283.326,0,0,2.387918,0.8871749,0.8428161,0,0,6.809785,4.496468,1.500743,0,1.500743,8.963428,64.02436,0.1402467,0.9270977,1.910334,0,6.884386
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.636508,83.82673,58.60215,2.741583,2.741583,0,0,0,2.741583,96.16737,0,0,2.636508,2.885877,2.741583,0,0,5.309042,5.847136,0,0.2493687,-0.2493687,8.700571,62.14681,0.1402467,3.015742,2.109207,0,8.483644
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,1.939001,79.08715,61.20691,2.182029,2.182029,0,0,0,2.182029,88.8623,0,4.440892E-16,1.939001,2.296873,2.182029,0,0,5.586119,5.597767,0,0.3578713,-0.3578713,8.323341,59.45232,0.1402467,2.400232,1.551201,0,7.536769
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.314018,75.68,63.87201,0.4652774,0.4652774,0,0,0,0.4652774,282.416,0,0,1.314018,0.4897657,0.4652774,0,0,5.983753,5.239896,0.8242521,0,0.8242521,9.105295,65.0377,0.1401833,0.5118052,1.051214,0,6.553914
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.2902879,68.02763,65.56159,2.4072,2.4072,0,0,0,2.4072,12.05915,0,0,0.2902879,2.533895,2.4072,0,0,5.159501,5.981723,0,2.243607,-2.243607,6.740326,48.14509,0.1401833,2.64792,0.2322303,0,6.272011
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,66.41644,66.41644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.652398,3.738117,0,0,0,6.740326,48.14509,0.1401833,0,0,0,3.738117
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,67.43219,67.43219,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,1.512755,1.437117,0,0,7.652398,3.738117,0,1.512755,-1.512755,5.145743,36.75523,0.1401833,1.580829,0,0,3.738117
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,66.91928,66.91928,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,1.391388,1.321818,0,0,9.333237,2.225362,0,1.391388,-1.391388,3.679091,26.27917,0.1401833,1.454,0,0,2.225362
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,64.93806,64.93806,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0.1761188,0.1673129,0,0,10.87922,0.8339739,0,0.1761188,-0.1761188,3.493446,24.95313,0.1401833,0.1840442,0,0,0.8339739
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,63.24848,63.24848,1.993618,1.993618,5,0,1.53,1.993618,0,0,0,0,0,0,3.006382,2.856063,11.07491,0.6578552,2.856063,0,2.856063,6.202945,44.30666,0.1404634,2.19298,0,5,0.6578552
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,61.15662,61.15662,5.008853,5.008853,5,0,1.53,5.008853,0,0,0,0,0.009319367,0.008853398,0,0,8.218847,3.228312,0,0.009319367,-0.009319367,6.193122,44.2365,0.1404634,5.509739,0,5,3.228312
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,59.17539,59.17539,1.902774,1.902774,5,0,1.53,1.902774,0,0,0,0,0,0,3.097226,2.942364,8.229201,3.218993,2.942364,0,2.942364,8.984493,64.17483,0.1407511,2.093052,0,5,3.218993
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,57.13382,57.13382,0.9217174,0.9217174,4.42698,0,1.373566,0.9217174,0,0,0,0,0,0,3.505263,3.33,5.286838,5.867121,3.33,0,3.33,12.14361,86.73989,0.1410212,1.013889,0,5,5.867121
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,55.72584,55.72584,0.4248062,0.4248062,0,0,0,0.4248062,0,0,5.551115E-17,0,0.4471644,0.4248062,0,0,1.956837,8.86412,0,0.4471644,-0.4471644,11.67226,83.37309,0.1410212,0.4672868,0,0,8.86412
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,54.5894,54.5894,0.2657415,0.2657415,0,0,0,0.2657415,0,0,5.551115E-17,0,0.2797279,0.2657415,0,0,2.453687,8.416956,0,0.2797279,-0.2797279,11.3774,81.26696,0.1410212,0.2923157,0,0,8.416956
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,53.32222,53.32222,0.1100835,0.1100835,0,0,0,0.1100835,0,0,1.387779E-17,0,0.1158774,0.1100835,0,0,2.764496,8.137228,0,0.1158774,-0.1158774,11.25525,80.39449,0.1410212,0.1210919,0,0,8.137228
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,52.4372,52.4372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.893248,8.021351,0,0,0,11.25525,80.39449,0.1410212,0,0,0,8.021351
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,51.59241,51.59241,0.1842927,0.1842927,0,0,0,0.1842927,0,0,2.775558E-17,0,0.1939923,0.1842927,0,0,2.893248,8.021351,0,0.1939923,-0.1939923,11.05077,78.93388,0.1410212,0.202722,0,0,8.021351
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,50.82808,50.82808,0.3639314,0.3639314,0,0,0,0.3639314,0,0,5.551115E-17,0,0.3830856,0.3639314,0,0,3.108795,7.827359,0,0.3830856,-0.3830856,10.64696,76.04955,0.1410212,0.4003245,0,0,7.827359
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,50.17438,50.17438,0.1666366,0.1666366,0,0,0,0.1666366,0,0,0,0,0.1754069,0.1666366,0,0,3.534446,7.444273,0,0.1754069,-0.1754069,10.46206,74.72887,0.1410212,0.1833002,0,0,7.444273
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,49.92295,49.92295,0.4571566,0.4571566,0,0,0,0.4571566,0,0,5.551115E-17,0,0.4812175,0.4571566,0,0,3.729342,7.268866,0,0.4812175,-0.4812175,9.954815,71.10568,0.1410212,0.5028723,0,0,7.268866
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,49.44022,49.44022,1.309333,1.309333,0,0,0,1.309333,0,0,0,0,1.378246,1.309333,0,0,4.264029,6.787649,0,1.378246,-1.378246,8.502017,60.72857,0.1410212,1.440267,0,0,6.787649
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,50.54649,50.54649,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,2.728251,2.591838,0,0,5.795413,5.409403,0,2.728251,-2.728251,5.626188,40.18698,0.1410212,2.851022,0,0,5.409403
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.061627,61.98389,53.34233,2.276825,2.276825,0,0,0,2.276825,46.62752,0,0,1.061627,2.396658,2.276825,0,0,8.826802,2.681152,0,1.335031,-1.335031,4.218942,30.13524,0.1410212,2.504508,0.8493018,0,3.742779
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.851082,71.9909,55.8063,1.211292,1.211292,0,0,0,1.211292,152.8188,0,0,1.851082,1.275044,1.211292,0,0,10.31017,1.346121,0.5760378,0,0.5760378,4.765419,34.03864,0.1409769,1.332421,1.480865,0,3.197203
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.121755,77.74738,58.38089,2.677556,2.677556,5,0,1.53,2.677556,79.24223,0,0,2.121755,0,0,2.322444,2.206322,9.734132,1.864555,4.328077,0,4.328077,8.871393,63.36697,0.1412639,2.945312,1.697404,5,3.98631
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,1.941911,78.86187,60.98565,1.175673,1.175673,4.680936,0,1.442895,1.175673,165.1745,4.440892E-16,0,1.941911,0,0,3.505263,3.33,5.406055,5.759824,5.271911,0,5.271911,13.87277,99.091,0.1414245,1.29324,1.553529,5,7.701735
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.700604,79.3548,63.6407,0.6490613,0.6490613,0,0,0,0.6490613,262.0098,0.8832375,0,1.700604,0.6832225,0.6490613,0,0,0.1341442,10.50454,0.1341442,0,0.1341442,14.00003,100,0.1414142,0.7139674,1.360483,0,12.20515
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.2928709,67.82469,65.34033,2.437032,2.437032,0,0,0,2.437032,12.01752,0,4.440892E-16,0.2928709,2.565297,2.437032,0,0,0,10.62527,0,2.272426,-2.272426,11.60468,82.89041,0.1414142,2.680735,0.2342967,0,10.91815
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,66.18512,66.18512,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,1.213437,1.152766,0,0,2.524918,8.352848,0,1.213437,-1.213437,10.32561,73.75417,0.1414142,1.268042,0,0,8.352848
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,67.1506,67.1506,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0.7961258,0.7563195,0,0,3.873182,7.13941,0,0.7961258,-0.7961258,9.486415,67.75997,0.1414142,0.8319514,0,0,7.13941
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,66.63769,66.63769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.757766,6.343285,0,0,0,9.486415,67.75997,0.1414142,0,0,0,6.343285
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,64.60617,64.60617,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,1.576901,1.498056,4.757766,6.343285,1.498056,0,1.498056,10.9076,77.91124,0.1415587,3.765409,0,5,6.343285
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,62.90654,62.90654,3.128906,3.128906,5,0,1.53,3.128906,0,0,0,0,0,0,1.871094,1.77754,3.25971,7.691535,1.77754,0,1.77754,12.59392,89.95638,0.1417298,3.441796,0,5,7.691535
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,60.86497,60.86497,2.532267,2.532267,0,0,0,2.532267,0,0,0,0,2.665545,2.532267,0,0,1.48217,9.291321,0,2.665545,-2.665545,9.784187,69.88691,0.1417298,2.785494,0,0,9.291321
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,58.8938,58.8938,2.155468,2.155468,0,0,0,2.155468,0,0,4.440892E-16,0,2.268914,2.155468,0,0,4.443887,6.625776,0,2.268914,-2.268914,7.392541,52.80376,0.1417298,2.371015,0,0,6.625776
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,56.91257,56.91257,0.04063249,0.04063249,0,0,0,0.04063249,0,0,6.938894E-18,0,0.04277105,0.04063249,0,0,6.964902,4.356862,0,0.04277105,-0.04277105,7.347457,52.48173,0.1417298,0.04469574,0,0,4.356862
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,55.49453,55.49453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.012425,4.314091,0,0,0,7.347457,52.48173,0.1417298,0,0,0,4.314091
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,54.38826,54.38826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.012425,4.314091,0,0,0,7.347457,52.48173,0.1417298,0,0,0,4.314091
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,53.15125,53.15125,0.7865913,0.7865913,0,0,0,0.7865913,0,0,0,0,0.8279908,0.7865913,0,0,7.012425,4.314091,0,0.8279908,-0.8279908,6.474678,46.24761,0.1417298,0.8652505,0,0,4.314091
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,52.29641,52.29641,0.524565,0.524565,0,0,0,0.524565,0,0,1.110223E-16,0,0.5521737,0.524565,0,0,7.932415,3.4861,0,0.5521737,-0.5521737,5.892636,42.09017,0.1417298,0.5770215,0,0,3.4861
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,51.42144,51.42144,0.3423664,0.3423664,0,0,0,0.3423664,0,0,5.551115E-17,0,0.3603857,0.3423664,0,0,8.545941,2.933927,0,0.3603857,-0.3603857,5.512756,39.37675,0.1417298,0.376603,0,0,2.933927
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,50.68728,50.68728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.94637,2.573541,0,0,0,5.512756,39.37675,0.1417298,0,0,0,2.573541
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,50.03358,50.03358,0.5943035,0.5943035,0,0,0,0.5943035,0,0,1.110223E-16,0,0.6255826,0.5943035,0,0,8.94637,2.573541,0,0.6255826,-0.6255826,4.853334,34.6666,0.1417298,0.6537338,0,0,2.573541
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.641462,1.947958,0,0,0,4.853334,34.6666,0.1417298,0,0,0,1.947958
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,49.32959,49.32959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.641462,1.947958,0,0,0,4.853334,34.6666,0.1417298,0,0,0,1.947958
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,50.40569,50.40569,2.023513,2.023513,5,0,1.53,2.023513,0,0,0,0,0,0,2.976487,2.827663,9.641462,1.947958,2.827663,0,2.827663,7.535891,53.82768,0.1420014,2.225864,0,5,1.947958
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.059229,61.75988,53.15125,1.104301,1.104301,4.609564,0,1.423411,1.104301,95.91853,4.440892E-16,0,1.059229,0,0,3.505263,3.33,6.813799,4.492855,4.38923,0,4.38923,11.69988,83.5704,0.1422149,1.214731,0.8473836,5,5.552085
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.851809,71.76986,55.60516,0.5243277,0.5243277,0,0,0,0.5243277,353.1778,0,0,1.851809,0.5519239,0.5243277,0,0,2.424569,8.443162,1.299885,0,1.299885,12.93306,92.37881,0.1421153,0.5767604,1.481447,0,10.29497
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.125077,77.51172,58.14958,1.043964,1.043964,0,0,0,1.043964,203.5585,0,0,2.125077,1.098909,1.043964,0,0,1.124684,9.613058,1.026168,0,1.026168,13.90657,99.33242,0.1420367,1.14836,1.700062,0,11.73814
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,1.946589,78.64376,60.75434,0.6857716,0.6857716,0,0,0,0.6857716,283.8538,1.126207,0,1.946589,0.7218649,0.6857716,0,0,0.09851635,10.53661,0.09851635,0,0.09851635,14.00003,100,0.1420291,0.7543488,1.557271,0,12.4832
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.323586,75.21136,63.3591,0,0,0,0,0,0,0,1.323586,0,1.323586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420291,0,1.058869,0,11.94886
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.2968121,67.57197,65.05874,1.79532,1.79532,0,0,0,1.79532,16.53255,2.220446E-16,0,0.2968121,1.88981,1.79532,0,0,0,10.62527,0,1.592998,-1.592998,12.32086,88.00597,0.1420291,1.974852,0.2374497,0,10.92209
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,65.90353,65.90353,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0.2364224,0.2246012,0,0,1.769998,9.032276,0,0.2364224,-0.2364224,12.07165,86.22589,0.1420291,0.2470614,0,0,9.032276
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,66.869,66.869,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0.4062451,0.3859328,0,0,2.03269,8.795854,0,0.4062451,-0.4062451,11.64343,83.16719,0.1420291,0.4245261,0,0,8.795854
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,66.29575,66.29575,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0.08283504,0.07869329,0,0,2.484073,8.389608,0,0.08283504,-0.08283504,11.55611,82.5435,0.1420291,0.08656262,0,0,8.389608
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,64.32458,64.32458,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,2.160686,2.052652,0,0,2.576112,8.306773,0,2.160686,-2.160686,9.27855,66.27522,0.1420291,2.257917,0,0,8.306773
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,62.62494,62.62494,1.146835,1.146835,0,0,0,1.146835,0,0,0,0,1.207194,1.146835,0,0,4.976875,6.146087,0,1.207194,-1.207194,8.006056,57.186,0.1420291,1.261518,0,0,6.146087
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,60.58337,60.58337,0.2056965,0.2056965,0,0,0,0.2056965,0,0,2.775558E-17,0,0.2165227,0.2056965,0,0,6.318202,4.938893,0,0.2165227,-0.2165227,7.777821,55.55575,0.1420291,0.2262662,0,0,4.938893
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,58.60215,58.60215,0.7958902,0.7958902,0,0,0,0.7958902,0,0,1.110223E-16,0,0.8377791,0.7958902,0,0,6.558782,4.72237,0,0.8377791,-0.8377791,6.894724,49.24793,0.1420291,0.8754792,0,0,4.72237
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,56.65108,56.65108,0.680622,0.680622,0,0,0,0.680622,0,0,1.110223E-16,0,0.7164441,0.680622,0,0,7.489648,3.884591,0,0.7164441,-0.7164441,6.139525,43.85367,0.1420291,0.7486842,0,0,3.884591
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,55.29339,55.29339,0.3187498,0.3187498,0,0,0,0.3187498,0,0,0,0,0.3355261,0.3187498,0,0,8.285697,3.168147,0,0.3355261,-0.3355261,5.78585,41.32742,0.1420291,0.3506248,0,0,3.168147
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,54.19718,54.19718,0.4860902,0.4860902,0,0,0,0.4860902,0,0,5.551115E-17,0,0.5116739,0.4860902,0,0,8.658504,2.832621,0,0.5116739,-0.5116739,5.246499,37.47491,0.1420291,0.5346992,0,0,2.832621
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,52.98028,52.98028,0.3791171,0.3791171,0,0,0,0.3791171,0,0,5.551115E-17,0,0.3990706,0.3791171,0,0,9.227031,2.320947,0,0.3990706,-0.3990706,4.825841,34.47022,0.1420291,0.4170288,0,0,2.320947
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,52.15561,52.15561,0.262288,0.262288,0,0,0,0.262288,0,0,0,0,0.2760926,0.262288,0,0,9.670443,1.921876,0,0.2760926,-0.2760926,4.534814,32.39146,0.1420291,0.2885168,0,0,1.921876
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,51.28065,51.28065,0.2791896,0.2791896,0,0,0,0.2791896,0,0,0,0,0.2938837,0.2791896,0,0,9.977212,1.645784,0,0.2938837,-0.2938837,4.225033,30.17875,0.1420291,0.3071085,0,0,1.645784
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,50.54649,50.54649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.30375,1.3519,0,0,0,4.225033,30.17875,0.1420291,0,0,0,1.3519
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,49.92295,49.92295,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0.6236174,0.5924365,0,0,10.30375,1.3519,0,0.6236174,-0.6236174,3.567683,25.4834,0.1420291,0.6516801,0,0,1.3519
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,49.67153,49.67153,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0.5321063,0.505501,0,0,10.99666,0.7282825,0,0.5321063,-0.5321063,3.006793,21.47705,0.1420291,0.5560511,0,0,0.7282825
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,49.21896,49.21896,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0.05371037,0.05102485,0,0,11.58789,0.1961762,0,0.05371037,-0.05371037,2.950178,21.07266,0.1420291,0.05612734,0,0,0.1961762
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,50.26489,50.26489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64756,0.1424658,0,0,0,2.950178,21.07266,0.1420291,0,0,0,0.1424658
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.058404,61.60301,53.01045,3.130288,3.130288,5,0,1.53,3.130288,33.81171,0,0,1.058404,0,0,1.869712,1.776226,11.64756,0.1424658,2.83463,0,2.83463,5.639344,40.28095,0.1422818,3.443317,0.8467233,5,1.20087
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.853529,71.62714,55.46436,0,0,3.505263,0,1.121937,0,0,0,0,1.853529,0,0,3.505263,3.33,8.812935,2.693633,5.183529,0,5.183529,10.55687,75.40607,0.1422531,0,1.482823,5,4.547162
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.129006,77.36503,57.98867,1.73239,1.73239,3.157769,0,1.027071,1.73239,122.8942,-2.220446E-16,0,2.129006,0,0,1.42538,1.354111,3.629406,7.358809,3.483117,0,3.483117,13.86125,99.00871,0.1422976,1.905628,1.703205,5,9.487815
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,1.952767,78.45319,60.53309,0.7805745,0.7805745,0,0,0,0.7805745,250.1705,0.984821,0,1.952767,0.8216574,0.7805745,0,0,0.146289,10.49361,0.146289,0,0.146289,14.00003,100,0.1422865,0.858632,1.562214,0,12.44638
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.330732,75.02767,63.1278,0,0,0,0,0,0,0,1.330732,0,1.330732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422865,0,1.064585,0,11.95601
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.3994757,68.22587,64.82743,0,0,0,0,0,0,0,0.3994757,0,0.3994757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422865,0,0.3195805,0,11.02475
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,65.68227,65.68227,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0.2045517,0.1943242,0,0,0,10.62527,0,0.2045517,-0.2045517,13.78441,98.45988,0.1422865,0.2137566,0,0,10.62527
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,66.63769,66.63769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2272797,10.42072,0,0,0,13.78441,98.45988,0.1422865,0,0,0,10.42072
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,66.07449,66.07449,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,1.293547,1.228869,0,0,0.2272797,10.42072,0,1.293547,-1.293547,12.42089,88.72049,0.1422865,1.351756,0,0,10.42072
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,64.09327,64.09327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.664554,9.127175,0,0,0,12.42089,88.72049,0.1422865,0,0,0,9.127175
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,62.34335,62.34335,2.476524,2.476524,0,0,0,2.476524,0,0,4.440892E-16,0,2.606867,2.476524,0,0,1.664554,9.127175,0,2.606867,-2.606867,9.673015,69.09282,0.1422865,2.724176,0,0,9.127175
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,60.30178,60.30178,0.06809314,0.06809314,0,0,0,0.06809314,0,0,0,0,0.07167698,0.06809314,0,0,4.561073,6.520308,0,0.07167698,-0.07167698,9.59746,68.55315,0.1422865,0.07490245,0,0,6.520308
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,58.38089,58.38089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640714,6.448632,0,0,0,9.59746,68.55315,0.1422865,0,0,0,6.448632
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,56.42983,56.42983,0.1043056,0.1043056,0,0,0,0.1043056,0,0,1.387779E-17,0,0.1097954,0.1043056,0,0,4.640714,6.448632,0,0.1097954,-0.1097954,9.481726,67.72648,0.1422865,0.1147362,0,0,6.448632
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,55.10231,55.10231,0.2286691,0.2286691,0,0,0,0.2286691,0,0,2.775558E-17,0,0.2407043,0.2286691,0,0,4.762709,6.338836,0,0.2407043,-0.2407043,9.228001,65.91416,0.1422865,0.251536,0,0,6.338836
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,54.02621,54.02621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.030158,6.098132,0,0,0,9.228001,65.91416,0.1422865,0,0,0,6.098132
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,52.80931,52.80931,0.3804322,0.3804322,0,0,0,0.3804322,0,0,0,0,0.400455,0.3804322,0,0,5.030158,6.098132,0,0.400455,-0.400455,8.805884,62.89905,0.1422865,0.4184754,0,0,6.098132
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,51.98464,51.98464,0.05540173,0.05540173,0,0,0,0.05540173,0,0,6.938894E-18,0,0.05831761,0.05540173,0,0,5.475108,5.697677,0,0.05831761,-0.05831761,8.744412,62.45996,0.1422865,0.0609419,0,0,5.697677
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,51.13985,51.13985,0.06228564,0.06228564,0,0,0,0.06228564,0,0,6.938894E-18,0,0.06556383,0.06228564,0,0,5.539906,5.639359,0,0.06556383,-0.06556383,8.675302,61.96632,0.1422865,0.0685142,0,0,5.639359
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,50.43586,50.43586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.612754,5.573795,0,0,0,8.675302,61.96632,0.1422865,0,0,0,5.573795
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,49.78215,49.78215,0.3098201,0.3098201,0,0,0,0.3098201,0,0,0,0,0.3261264,0.3098201,0,0,5.612754,5.573795,0,0.3261264,-0.3261264,8.331534,59.51084,0.1422865,0.340802,0,0,5.573795
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,49.53073,49.53073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975117,5.247669,0,0,0,8.331534,59.51084,0.1422865,0,0,0,5.247669
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,49.07816,49.07816,0.3763347,0.3763347,0,0,0,0.3763347,0,0,0,0,0.3961418,0.3763347,0,0,5.975117,5.247669,0,0.3961418,-0.3961418,7.913964,56.52821,0.1422865,0.4139682,0,0,5.247669
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,50.12409,50.12409,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0.6774107,0.6435401,0,0,6.415274,4.851527,0,0.6774107,-0.6774107,7.199911,51.42783,0.1422865,0.7078941,0,0,4.851527
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.222929,62.85461,52.83948,0.4676566,0.4676566,0,0,0,0.4676566,261.5014,0,0,1.222929,0.4922701,0.4676566,0,0,7.167953,4.174117,0.7306585,0,0.7306585,7.893075,56.37899,0.1422309,0.5144222,0.9783429,0,5.397045
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.036405,73.24343,55.27328,1.691374,1.691374,0,0,0,1.691374,120.3995,0,0,2.036405,1.780394,1.691374,0,0,6.437294,4.831709,0.2560114,0,0.2560114,8.135948,58.1138,0.1422114,1.860512,1.629124,0,6.868114
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.324504,79.21317,57.75735,3.392417,3.392417,5,0,1.53,3.392417,68.52059,0,0,2.324504,0,0,1.607583,1.527204,6.181283,5.062119,3.851708,0,3.851708,11.79,84.21411,0.1425263,3.731659,1.859604,5,7.386624
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.518365,84.53045,60.30178,0.2959459,0.2959459,0,0,0,0.2959459,850.9547,0,0,2.518365,0.3115219,0.2959459,0,0,2.329575,8.528657,2.206843,0,2.206843,13.88359,99.16833,0.1423586,0.3255404,2.014692,0,11.04702
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.69945,78.50861,62.90654,1.691444,1.691444,0,0,0,1.691444,100.4733,0,0,1.69945,1.780468,1.691444,0,0,0.1227318,10.51482,0,0.08101737,-0.08101737,13.79819,98.55833,0.1423586,1.860589,1.35956,0,12.21427
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3769792,67.74176,64.54583,1.243842,1.243842,0,0,0,1.243842,30.30764,0,2.220446E-16,0.3769792,1.309308,1.243842,0,0,0.2127511,10.4338,0,0.9323285,-0.9323285,12.81543,91.53863,0.1423586,1.368227,0.3015833,0,10.81078
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,65.40067,65.40067,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,1.579159,1.500201,0,0,1.248672,9.50147,0,1.579159,-1.579159,11.15085,79.6488,0.1423586,1.650221,0,0,9.50147
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,66.35609,66.35609,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,1.594303,1.514588,0,0,3.003293,7.922311,0,1.594303,-1.594303,9.470312,67.64495,0.1423586,1.666046,0,0,7.922311
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,65.7929,65.7929,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0.4641475,0.4409401,0,0,4.77474,6.328008,0,0.4641475,-0.4641475,8.981057,64.15028,0.1423586,0.4850341,0,0,6.328008
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,63.81167,63.81167,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,1.165178,1.106919,0,0,5.29046,5.863861,0,1.165178,-1.165178,7.752852,55.37741,0.1423586,1.21761,0,0,5.863861
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,62.11204,62.11204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.585101,4.698683,0,0,0,7.752852,55.37741,0.1423586,0,0,0,4.698683
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,60.08052,60.08052,3.066638,3.066638,5,0,1.53,3.066638,0,0,0,0,0,0,1.933362,1.836694,6.585101,4.698683,1.836694,0,1.836694,9.495294,67.82339,0.1425318,3.373301,0,5,4.698683
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,58.14958,58.14958,1.426252,1.426252,4.931516,0,1.511304,1.426252,0,0,0,0,0,0,3.505263,3.33,4.748407,6.351708,3.33,0,3.33,12.65441,90.38846,0.1428449,1.568878,0,5,6.351708
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,56.22869,56.22869,0.3070472,0.3070472,0,0,0,0.3070472,0,0,5.551115E-17,0,0.3232076,0.3070472,0,0,1.418407,9.348708,0,0.3232076,-0.3232076,12.31372,87.95496,0.1428449,0.3377519,0,0,9.348708
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,54.90117,54.90117,0.04851108,0.04851108,0,0,0,0.04851108,0,0,6.938894E-18,0,0.05106429,0.04851108,0,0,1.777526,9.0255,0,0.05106429,-0.05106429,12.25989,87.57048,0.1428449,0.05336219,0,0,9.0255
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,53.85524,53.85524,0.4376801,0.4376801,0,0,0,0.4376801,0,0,5.551115E-17,0,0.4607159,0.4376801,0,0,1.834265,8.974436,0,0.4607159,-0.4607159,11.77425,84.10165,0.1428449,0.4814481,0,0,8.974436
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,52.63834,52.63834,0.2142282,0.2142282,0,0,0,0.2142282,0,0,2.775558E-17,0,0.2255033,0.2142282,0,0,2.346171,8.513721,0,0.2255033,-0.2255033,11.53655,82.40379,0.1428449,0.235651,0,0,8.513721
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,51.81367,51.81367,0.4245925,0.4245925,0,0,0,0.4245925,0,0,0,0,0.4469395,0.4245925,0,0,2.59673,8.288217,0,0.4469395,-0.4469395,11.06544,79.03868,0.1428449,0.4670517,0,0,8.288217
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,50.99905,50.99905,0.06507574,0.06507574,0,0,0,0.06507574,0,0,0,0,0.06850078,0.06507574,0,0,3.09333,7.841278,0,0.06850078,-0.06850078,10.99323,78.52293,0.1428449,0.07158332,0,0,7.841278
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,50.29506,50.29506,0.3079823,0.3079823,0,0,0,0.3079823,0,0,0,0,0.3241919,0.3079823,0,0,3.169442,7.772777,0,0.3241919,-0.3241919,10.6515,76.08202,0.1428449,0.3387805,0,0,7.772777
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,49.67153,49.67153,0.6343831,0.6343831,0,0,0,0.6343831,0,0,1.110223E-16,0,0.6677716,0.6343831,0,0,3.529655,7.448585,0,0.6677716,-0.6677716,9.94761,71.05421,0.1428449,0.6978214,0,0,7.448585
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,49.44022,49.44022,0.5071161,0.5071161,0,0,0,0.5071161,0,0,0,0,0.5338065,0.5071161,0,0,4.271623,6.780813,0,0.5338065,-0.5338065,9.384929,67.03507,0.1428449,0.5578278,0,0,6.780813
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,48.95748,48.95748,2.345704,2.345704,0,0,0,2.345704,0,0,0,0,2.469162,2.345704,0,0,4.864742,6.247007,0,2.469162,-2.469162,6.782204,48.44422,0.1428449,2.580274,0,0,6.247007
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,50.00341,50.00341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.608254,3.777845,0,0,0,6.782204,48.44422,0.1428449,0,0,0,3.777845
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.300443,63.38846,52.69868,2.458733,2.458733,0,0,0,2.458733,52.89079,0,0,1.300443,2.58814,2.458733,0,0,7.608254,3.777845,0,1.287697,-1.287697,5.424852,38.74887,0.1428449,2.704606,1.040355,0,5.078288
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.863181,71.31177,55.10231,1.365094,1.365094,0,0,0,1.365094,136.4874,0,0,1.863181,1.436941,1.365094,0,0,9.039029,2.490148,0.4262405,0,0.4262405,5.829219,41.6372,0.1428125,1.501603,1.490545,0,4.35333
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.142977,77.04227,57.58639,0.6499488,0.6499488,0,0,0,0.6499488,329.7147,0,0,2.142977,0.6841566,0.6499488,0,0,8.612788,2.873765,1.45882,0,1.45882,7.213178,51.52259,0.1427018,0.7149436,1.714381,0,5.016741
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.411509,83.06482,60.13081,1.552202,1.552202,0,0,0,1.552202,155.3605,0,0,2.411509,1.633897,1.552202,0,0,7.153968,4.186703,0.777612,0,0.777612,7.950885,56.79192,0.1426428,1.707423,1.929207,0,6.598212
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.491606,76.12384,62.67523,1.962973,1.962973,0,0,0,1.962973,75.98706,0,2.220446E-16,1.491606,2.066288,1.962973,0,0,6.376357,4.886553,0,0.5746819,-0.5746819,7.345117,52.46502,0.1426428,2.15927,1.193284,0,6.378159
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3161456,66.99039,64.32458,0.9620436,0.9620436,0,0,0,0.9620436,32.86188,0,1.110223E-16,0.3161456,1.012678,0.9620436,0,0,7.014892,4.311872,0,0.696532,-0.696532,6.610908,47.22068,0.1426428,1.058248,0.2529165,0,4.628017
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,65.16936,65.16936,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,1.936917,1.840071,7.788816,3.61534,1.840071,0,1.840071,8.356552,59.68954,0.1428154,3.369392,0,5,3.61534
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,66.13483,66.13483,1.762678,1.762678,5,0,1.53,1.762678,0,0,0,0,0,0,3.237322,3.075456,5.948746,5.271403,3.075456,0,3.075456,11.27419,80.52974,0.143103,1.938946,0,5,5.271403
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,65.56159,65.56159,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0.8428277,0.8006862,0,0,2.87329,8.039313,0,0.8428277,-0.8428277,10.38577,74.18391,0.143103,0.8807549,0,0,8.039313
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,63.58036,63.58036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.809765,7.196486,0,0,0,10.38577,74.18391,0.143103,0,0,0,7.196486
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,61.89078,61.89078,2.503289,2.503289,0,0,0,2.503289,0,0,4.440892E-16,0,2.635041,2.503289,0,0,3.809765,7.196486,0,2.635041,-2.635041,7.608191,54.34411,0.143103,2.753617,0,0,7.196486
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,59.90955,59.90955,2.743902,2.743902,0,0,0,2.743902,0,0,0,0,2.888318,2.743902,0,0,6.737587,4.561445,0,2.888318,-2.888318,4.563637,32.59734,0.143103,3.018292,0,0,4.561445
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,57.98867,57.98867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.94683,1.673127,0,0,0,4.563637,32.59734,0.143103,0,0,0,1.673127
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,56.05772,56.05772,0.3445236,0.3445236,0,0,0,0.3445236,0,0,5.551115E-17,0,0.3626564,0.3445236,0,0,9.94683,1.673127,0,0.3626564,-0.3626564,4.181363,29.86682,0.143103,0.378976,0,0,1.673127
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,54.76037,54.76037,0.6238741,0.6238741,0,0,0,0.6238741,0,0,1.110223E-16,0,0.6567096,0.6238741,0,0,10.34978,1.310471,0,0.6567096,-0.6567096,3.48913,24.92231,0.143103,0.6862615,0,0,1.310471
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,53.71444,53.71444,0.2899406,0.2899406,0,0,0,0.2899406,0,0,5.551115E-17,0,0.3052006,0.2899406,0,0,11.07946,0.6537613,0,0.3052006,-0.3052006,3.167421,22.62439,0.143103,0.3189346,0,0,0.6537613
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,52.49754,52.49754,0.3301876,0.3301876,3.835451,0,1.212078,0.3301876,0,0,0,0,0,0,3.505263,3.33,11.41857,0.3485607,3.33,0,3.33,6.326536,45.18945,0.1432657,0.3632064,0,5,0.3485607
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,51.70304,51.70304,0.3314795,0.3314795,3.836743,0,1.212431,0.3314795,0,0,0,0,0,0,3.505263,3.33,8.088571,3.345561,3.33,0,3.33,9.485652,67.75452,0.1434281,0.3646275,0,5,3.345561
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,50.85825,50.85825,0.4735084,0.4735084,3.978772,0,1.251205,0.4735084,0,0,0,0,0,0,3.505263,3.33,4.758571,6.342561,3.33,0,3.33,12.64477,90.31958,0.1436127,0.5208593,0,5,6.342561
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,50.17438,50.17438,0.1895058,0.1895058,0,0,0,0.1895058,0,0,2.775558E-17,0,0.1994798,0.1895058,0,0,1.428571,9.339561,0,0.1994798,-0.1994798,12.4345,88.81766,0.1436127,0.2084564,0,0,9.339561
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,49.55085,49.55085,0.4184546,0.4184546,0,0,0,0.4184546,0,0,0,0,0.4404785,0.4184546,0,0,1.650215,9.14008,0,0.4404785,-0.4404785,11.97019,85.5012,0.1436127,0.4603,0,0,9.14008
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,49.32959,49.32959,0.2474099,0.2474099,0,0,0,0.2474099,0,0,2.775558E-17,0,0.2604315,0.2474099,0,0,2.139635,8.699602,0,0.2604315,-0.2604315,11.69567,83.54035,0.1436127,0.2721509,0,0,8.699602
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,48.84686,48.84686,0.684289,0.684289,0,0,0,0.684289,0,0,1.110223E-16,0,0.7203042,0.684289,0,0,2.429004,8.439171,0,0.7203042,-0.7203042,10.93641,78.11703,0.1436127,0.7527179,0,0,8.439171
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,49.89278,49.89278,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,1.086291,1.031976,0,0,3.229342,7.718867,0,1.086291,-1.086291,9.791355,69.93811,0.1436127,1.135174,0,0,7.718867
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.067643,61.20135,52.55788,0.8702496,0.8702496,0,0,0,0.8702496,122.6824,0,0,1.067643,0.9160522,0.8702496,0,0,4.436331,6.632576,0.1515912,0,0.1515912,9.935166,70.96533,0.1436012,0.9572746,0.8541147,0,7.70022
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.87051,71.19008,54.93134,1.496007,1.496007,0,0,0,1.496007,125.0335,0,0,1.87051,1.574745,1.496007,0,0,4.28474,6.769008,0.2957655,0,0.2957655,10.21575,72.96953,0.1435788,1.645608,1.496408,0,8.639519
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.15199,76.93769,57.41542,0.9315715,0.9315715,0,0,0,0.9315715,231.0064,0,0,2.15199,0.9806017,0.9315715,0,0,3.988974,7.035197,1.171389,0,1.171389,11.32703,80.9072,0.1434902,1.024729,1.721592,0,9.187187
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,1.980596,78.02596,59.90955,0,0,0,0,0,0,0,0,0,1.980596,0,0,0,0,2.817586,8.089447,1.980596,0,1.980596,13.20599,94.32831,0.1433407,0,1.584477,0,10.07004
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.813671,79.19193,62.45398,0.6808536,0.6808536,0,0,0,0.6808536,266.3819,0.2599934,0,1.813671,0.716688,0.6808536,0,0,0.8369895,9.871984,0.8369895,0,0.8369895,14.00003,100,0.1432776,0.748939,1.450937,0,11.68565
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3251219,66.89321,64.15361,1.018348,1.018348,0,0,0,1.018348,31.92641,0,2.220446E-16,0.3251219,1.071945,1.018348,0,0,0,10.62527,0,0.746823,-0.746823,13.21281,94.37701,0.1432776,1.120182,0.2600975,0,10.9504
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,64.93806,64.93806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8298033,9.878451,0,0,0,13.21281,94.37701,0.1432776,0,0,0,9.878451
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,65.90353,65.90353,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0.8320566,0.7904538,0,0,0.8298033,9.878451,0,0.8320566,-0.8320566,12.33574,88.11227,0.1432776,0.8694991,0,0,9.878451
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,65.40067,65.40067,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0.2439104,0.2317149,0,0,1.754311,9.046394,0,0.2439104,-0.2439104,12.07864,86.27582,0.1432776,0.2548864,0,0,9.046394
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,63.41945,63.41945,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,1.04706,0.9947069,0,0,2.025322,8.802485,0,1.04706,-1.04706,10.97494,78.39227,0.1432776,1.094178,0,0,8.802485
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,61.65947,61.65947,1.554844,1.554844,0,0,0,1.554844,0,0,2.220446E-16,0,1.636678,1.554844,0,0,3.188722,7.755424,0,1.636678,-1.636678,9.24973,66.06937,0.1432776,1.710329,0,0,7.755424
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,59.67825,59.67825,2.112454,2.112454,0,0,0,2.112454,0,0,0,0,2.223636,2.112454,0,0,5.007253,6.118746,0,2.223636,-2.223636,6.905812,49.32713,0.1432776,2.323699,0,0,6.118746
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,57.75735,57.75735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.47796,3.89511,0,0,0,6.905812,49.32713,0.1432776,0,0,0,3.89511
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,55.86664,55.86664,0.4293713,0.4293713,0,0,0,0.4293713,0,0,5.551115E-17,0,0.4519698,0.4293713,0,0,7.47796,3.89511,0,0.4519698,-0.4519698,6.429395,45.92416,0.1432776,0.4723084,0,0,3.89511
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,54.5894,54.5894,0.03695747,0.03695747,0,0,0,0.03695747,0,0,0,0,0.0389026,0.03695747,0,0,7.980148,3.443141,0,0.0389026,-0.0389026,6.388388,45.63125,0.1432776,0.04065322,0,0,3.443141
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,53.54347,53.54347,0.05095122,0.05095122,0,0,0,0.05095122,0,0,6.938894E-18,0,0.05363286,0.05095122,0,0,8.023374,3.404238,0,0.05363286,-0.05363286,6.331853,45.22744,0.1432776,0.05604634,0,0,3.404238
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,52.35675,52.35675,0.4697155,0.4697155,0,0,0,0.4697155,0,0,5.551115E-17,0,0.4944374,0.4697155,0,0,8.082966,3.350605,0,0.4944374,-0.4944374,5.810671,41.50471,0.1432776,0.5166871,0,0,3.350605
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,51.53207,51.53207,0.2147282,0.2147282,0,0,0,0.2147282,0,0,2.775558E-17,0,0.2260296,0.2147282,0,0,8.63234,2.856168,0,0.2260296,-0.2260296,5.572414,39.80288,0.1432776,0.236201,0,0,2.856168
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,50.71745,50.71745,0.4320035,0.4320035,0,0,0,0.4320035,0,0,5.551115E-17,0,0.4547405,0.4320035,0,0,8.883485,2.630138,0,0.4547405,-0.4547405,5.093076,36.37904,0.1432776,0.4752038,0,0,2.630138
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,50.03358,50.03358,0.06559329,0.06559329,0,0,0,0.06559329,0,0,1.387779E-17,0,0.06904557,0.06559329,0,0,9.388752,2.175398,0,0.06904557,-0.06904557,5.020296,35.85918,0.1432776,0.07215262,0,0,2.175398
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,49.44022,49.44022,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0.3525437,0.3349165,0,0,9.465469,2.106352,0,0.3525437,-0.3525437,4.648682,33.2048,0.1432776,0.3684082,0,0,2.106352
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,49.18879,49.18879,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0.6648713,0.6316277,0,0,9.857184,1.753808,0,0.6648713,-0.6648713,3.947846,28.19884,0.1432776,0.6947905,0,0,1.753808
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,48.73623,48.73623,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,3.302784,3.137645,10.59593,1.088937,3.137645,0,3.137645,6.924478,49.46045,0.1435676,1.866937,0,5,1.088937
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,49.75198,49.75198,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,3.380003,3.211003,7.458285,3.912817,3.211003,0,3.211003,9.970702,71.21916,0.1438633,1.781996,0,5,3.912817
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.074723,61.08043,52.38692,0,0,3.339535,0,1.076693,0,0,0,0,1.074723,0,0,3.339535,3.172559,4.247282,6.802721,4.247282,0,4.247282,14.00003,100,0.1438753,0,0.8597785,5,7.877444
