Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.879594,71.08559,54.76037,0,0,0,0,0,0,0,1.879594,0,1.879594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438753,0,1.503676,0,12.50487
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.16295,76.83006,57.22433,1.998093,1.998093,0,0,0,1.998093,108.2507,0.05969369,0,2.16295,2.103256,1.998093,0,0,0,10.62527,0,0,0,14.00003,100,0.1438753,2.197902,1.73036,0,12.78822
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,1.992641,77.95537,59.73859,0.9485492,0.9485492,0,0,0,0.9485492,210.0725,0.994168,0,1.992641,0.9984728,0.9485492,0,0,0,10.62527,0,0,0,14.00003,100,0.1438753,1.043404,1.594113,0,12.61792
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.75999,78.43134,62.283,2.159189,2.159189,0,0,0,2.159189,81.51159,0,0,1.75999,2.272831,2.159189,0,0,0,10.62527,0,0.5128415,-0.5128415,13.45945,96.1387,0.1438753,2.375108,1.407992,0,12.38526
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.335629,66.7475,63.9223,0.7088788,0.7088788,0,0,0,0.7088788,47.34645,0,1.110223E-16,0.335629,0.7461882,0.7088788,0,0,0.5698238,10.11243,0,0.4105593,-0.4105593,13.02668,93.04752,0.1438753,0.7797667,0.2685032,0,10.44806
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,64.7168,64.7168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.026001,9.701874,0,0,0,13.02668,93.04752,0.1438753,0,0,0,9.701874
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,65.68227,65.68227,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,2.279367,2.165399,0,0,1.026001,9.701874,0,2.279367,-2.279367,10.62401,75.88566,0.1438753,2.381939,0,0,9.701874
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,65.16936,65.16936,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,1.685697,1.601412,0,0,3.558631,7.422506,0,1.685697,-1.685697,8.847134,63.19368,0.1438753,1.761553,0,0,7.422506
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,63.18814,63.18814,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,1.435064,1.363311,0,0,5.431628,5.736809,0,1.435064,-1.435064,7.334444,52.38877,0.1438753,1.499642,0,0,5.736809
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,61.43822,61.43822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.026143,4.301745,0,0,0,7.334444,52.38877,0.1438753,0,0,0,4.301745
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,59.45699,59.45699,0.9585381,0.9585381,0,0,0,0.9585381,0,0,0,0,1.008988,0.9585381,0,0,7.026143,4.301745,0,1.008988,-1.008988,6.270877,44.79189,0.1438753,1.054392,0,0,4.301745
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,57.55622,57.55622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.147241,3.292758,0,0,0,6.270877,44.79189,0.1438753,0,0,0,3.292758
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,55.69567,55.69567,0.5158806,0.5158806,0,0,0,0.5158806,0,0,0,0,0.5430322,0.5158806,0,0,8.147241,3.292758,0,0.5430322,-0.5430322,5.698471,40.70328,0.1438753,0.5674686,0,0,3.292758
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,54.4486,54.4486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.750609,2.749726,0,0,0,5.698471,40.70328,0.1438753,0,0,0,2.749726
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,53.40268,53.40268,0.2355278,0.2355278,0,0,0,0.2355278,0,0,2.775558E-17,0,0.247924,0.2355278,0,0,8.750609,2.749726,0,0.247924,-0.247924,5.437136,38.83661,0.1438753,0.2590806,0,0,2.749726
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,52.24612,52.24612,0.2499967,0.2499967,0,0,0,0.2499967,0,0,2.775558E-17,0,0.2631544,0.2499967,0,0,9.02608,2.501802,0,0.2631544,-0.2631544,5.159747,36.85526,0.1438753,0.2749964,0,0,2.501802
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,51.42144,51.42144,0.3975643,0.3975643,0,0,0,0.3975643,0,0,0,0,0.4184887,0.3975643,0,0,9.318475,2.238647,0,0.4184887,-0.4184887,4.718621,33.70437,0.1438753,0.4373207,0,0,2.238647
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,50.60683,50.60683,0.6400386,0.6400386,0,0,0,0.6400386,0,0,1.110223E-16,0,0.6737248,0.6400386,0,0,9.783462,1.820159,0,0.6737248,-0.6737248,4.008453,28.63175,0.1438753,0.7040424,0,0,1.820159
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,49.92295,49.92295,0.09583782,0.09583782,0,0,0,0.09583782,0,0,1.387779E-17,0,0.1008819,0.09583782,0,0,10.53205,1.146434,0,0.1008819,-0.1008819,3.902114,27.87219,0.1438753,0.1054216,0,0,1.146434
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,49.32959,49.32959,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0.2128062,0.2021658,0,0,10.64414,1.045552,0,0.2128062,-0.2128062,3.677797,26.26992,0.1438753,0.2223824,0,0,1.045552
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,49.07816,49.07816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.88059,0.8327457,0,0,0,3.677797,26.26992,0.1438753,0,0,0,0.8327457
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,48.6256,48.6256,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,3.333044,3.166391,10.88059,0.8327457,3.166391,0,3.166391,6.681699,47.72633,0.1441652,1.833652,0,5,0.8327457
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,49.64136,49.64136,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.714196,3.682498,3.33,0,3.33,9.840815,70.29139,0.1444133,0.9862251,0,5,3.682498
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.083548,61.00653,52.24612,0.9801719,0.9801719,4.454538,0,1.381089,0.9801719,110.5467,0,0,1.083548,0,0,3.474367,3.300648,4.384196,6.679498,4.384196,0,4.384196,14.00003,100,0.1445895,1.078189,0.866838,5,7.763045
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.890436,70.99832,54.5894,0,0,0,0,0,0,0,1.890436,0,1.890436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445895,0,1.512349,0,12.51571
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.175257,76.76025,57.05336,1.157846,1.157846,0,0,0,1.157846,187.871,0.9564717,0,2.175257,1.218785,1.157846,0,0,0,10.62527,0,0,0,14.00003,100,0.1445895,1.27363,1.740205,0,12.80053
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.007006,77.85086,59.51733,0,0,0,0,0,0,0,2.007006,0,2.007006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445895,0,1.605605,0,12.63228
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.391379,74.45046,62.06175,3.155502,3.155502,1.833691,0,0.6655978,3.155502,44.09376,0,0,1.391379,1.391379,1.32181,0,0,0,10.62527,0,0,0,14.00003,100,0.1445895,3.471052,1.113103,5,12.01665
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4680605,67.66701,63.70104,2.246013,2.246013,0,0,0,2.246013,20.83962,0,4.440892E-16,0.4680605,2.364224,2.246013,0,0,0,10.62527,0,1.896163,-1.896163,12.0013,85.72337,0.1445895,2.470614,0.3744484,0,11.09334
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,64.49554,64.49554,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,1.29247,1.227847,0,0,2.106848,8.729111,0,1.29247,-1.29247,10.63891,75.99209,0.1445895,1.350631,0,0,8.729111
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,65.45096,65.45096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.542926,7.436641,0,0,0,10.63891,75.99209,0.1445895,0,0,0,7.436641
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,64.93806,64.93806,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,1.141754,1.084667,0,0,3.542926,7.436641,0,1.141754,-1.141754,9.435398,67.39557,0.1445895,1.193133,0,0,7.436641
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,62.96688,62.96688,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,2.180113,2.071107,0,0,4.811542,6.294886,0,2.180113,-2.180113,7.137358,50.98102,0.1445895,2.278218,0,0,6.294886
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,61.20691,61.20691,0.9533629,0.9533629,0,0,0,0.9533629,0,0,1.110223E-16,0,1.00354,0.9533629,0,0,7.23389,4.114773,0,1.00354,-1.00354,6.079534,43.42516,0.1445895,1.048699,0,0,4.114773
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,59.22568,59.22568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.348934,3.111233,0,0,0,6.079534,43.42516,0.1445895,0,0,0,3.111233
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,57.33496,57.33496,0.7098382,0.7098382,0,0,0,0.7098382,0,0,1.110223E-16,0,0.747198,0.7098382,0,0,8.348934,3.111233,0,0.747198,-0.747198,5.291918,37.79934,0.1445895,0.7808219,0,0,3.111233
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,55.49453,55.49453,0.364785,0.364785,0,0,0,0.364785,0,0,5.551115E-17,0,0.3839843,0.364785,0,0,9.179154,2.364036,0,0.3839843,-0.3839843,4.887163,34.90824,0.1445895,0.4012635,0,0,2.364036
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,54.3078,54.3078,0.2767068,0.2767068,0,0,0,0.2767068,0,0,0,0,0.2912703,0.2767068,0,0,9.605803,1.980051,0,0.2912703,-0.2912703,4.580137,32.7152,0.1445895,0.3043774,0,0,1.980051
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,53.26188,53.26188,0.1698463,0.1698463,0,0,0,0.1698463,0,0,0,0,0.1787856,0.1698463,0,0,9.929437,1.688781,0,0.1787856,-0.1787856,4.391681,31.36908,0.1445895,0.186831,0,0,1.688781
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,52.10532,52.10532,0.4085669,0.4085669,0,0,0,0.4085669,0,0,5.551115E-17,0,0.4300704,0.4085669,0,0,10.12809,1.509995,0,0.4300704,-0.4300704,3.938346,28.13099,0.1445895,0.4494236,0,0,1.509995
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,51.31082,51.31082,0.01164549,0.01164549,0,0,0,0.01164549,0,0,1.734723E-18,0,0.01225842,0.01164549,0,0,10.60594,1.079925,0,0.01225842,-0.01225842,3.925425,28.03869,0.1445895,0.01281004,0,0,1.079925
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,50.48615,50.48615,0.03281889,0.03281889,0,0,0,0.03281889,0,0,6.938894E-18,0,0.0345462,0.03281889,0,0,10.61956,1.067667,0,0.0345462,-0.0345462,3.88901,27.77859,0.1445895,0.03610078,0,0,1.067667
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,49.81232,49.81232,0.7397196,0.7397196,0,0,0,0.7397196,0,0,1.110223E-16,0,0.7786523,0.7397196,0,0,10.65795,1.03312,0,0.7786523,-0.7786523,3.068238,21.91595,0.1445895,0.8136916,0,0,1.03312
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,49.21896,49.21896,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0.1267828,0.1204436,0,0,11.52312,0.2544681,0,0.1267828,-0.1267828,2.934598,20.96137,0.1445895,0.132488,0,0,0.2544681
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,48.95748,48.95748,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,3.505263,3.33,11.66399,0.1276854,3.33,0,3.33,6.093713,43.52644,0.1447635,0.4803466,0,5,0.1276854
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,48.50492,48.50492,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,3.38906,3.219607,8.333987,3.124685,3.219607,0,3.219607,9.148101,65.34344,0.1450547,1.772034,0,5,3.124685
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,49.50056,49.50056,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,3.505263,3.33,5.114381,6.022332,3.33,0,3.33,12.30722,87.90851,0.1453548,1.407058,0,5,6.022332
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.09452,60.91891,52.07515,1.448061,1.448061,0,0,0,1.448061,75.58523,0,2.220446E-16,1.09452,1.524274,1.448061,0,0,1.784381,9.019332,0,0.4297544,-0.4297544,11.85421,84.6728,0.1453548,1.592867,0.875616,0,10.11385
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.903034,70.92825,54.41843,3.457447,3.457447,3.798355,0,1.201951,3.457447,55.04161,0,0,1.903034,0,0,0.3409088,0.3238633,2.261886,8.589578,2.226897,0,2.226897,13.96684,99.76291,0.1455244,3.803191,1.522427,5,10.49261
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.19011,76.64647,56.82206,0.05569849,0.05569849,0,0,0,0.05569849,3932.082,2.096492,0,2.19011,0.05862999,0.05569849,0,0,0.034988,10.59379,0.034988,0,0.034988,14.00003,100,0.1455218,0.06126834,1.752088,0,12.7839
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.02314,77.75322,59.28602,1.386594,1.386594,0,0,0,1.386594,145.9072,0.5635678,0,2.02314,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1455218,1.525253,1.618512,0,12.64841
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.409257,74.31544,61.78016,0.1044348,0.1044348,0,0,0,0.1044348,1349.413,1.299326,0,1.409257,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1455218,0.1148783,1.127406,0,12.03453
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3611688,66.45326,63.41945,1.452781,1.452781,0,0,0,1.452781,24.86052,0,2.220446E-16,0.3611688,1.529243,1.452781,0,0,0,10.62527,0,1.168074,-1.168074,12.76877,91.20531,0.1455218,1.598059,0.288935,0,10.98644
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,64.2039,64.2039,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,1.495042,1.42029,0,0,1.29786,9.4572,0,1.495042,-1.495042,11.19286,79.94881,0.1455218,1.562319,0,0,9.4572
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,65.10902,65.10902,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,2.350067,2.232564,0,0,2.959018,7.962158,0,2.350067,-2.350067,8.715669,62.25465,0.1455218,2.45582,0,0,7.962158
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,64.60617,64.60617,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,1.620484,1.53946,0,0,5.570204,5.612091,0,1.620484,-1.620484,7.007528,50.05367,0.1455218,1.693406,0,0,5.612091
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,62.67523,62.67523,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0.4990501,0.4740976,0,0,7.370742,3.991606,0,0.4990501,-0.4990501,6.481483,46.29622,0.1455218,0.5215074,0,0,3.991606
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,60.92531,60.92531,0.2492886,0.2492886,0,0,0,0.2492886,0,0,2.775558E-17,0,0.2624091,0.2492886,0,0,7.925242,3.492556,0,0.2624091,-0.2624091,6.20488,44.32048,0.1455218,0.2742175,0,0,3.492556
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,58.94408,58.94408,1.751994,1.751994,0,0,0,1.751994,0,0,0,0,1.844205,1.751994,0,0,8.216807,3.230147,0,1.844205,-1.844205,4.260918,30.43506,0.1455218,1.927194,0,0,3.230147
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,57.10365,57.10365,1.860668,1.860668,5,0,1.53,1.860668,0,0,0,0,0,0,3.139332,2.982366,10.26592,1.385943,2.982366,0,2.982366,7.090238,50.64445,0.1457891,2.046735,0,5,1.385943
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,55.29339,55.29339,0.9381253,0.9381253,4.443388,0,1.378045,0.9381253,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.283558,4.070072,3.33,0,3.33,10.24935,73.20952,0.146038,1.031938,0,5,4.070072
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,54.10667,54.10667,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.953558,7.067072,3.33,0,3.33,13.40847,95.77458,0.1461397,0,0,5,7.067072
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,53.06074,53.06074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6235582,10.06407,0,0,0,13.40847,95.77458,0.1461397,0,0,0,10.06407
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,51.90418,51.90418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6235582,10.06407,0,0,0,13.40847,95.77458,0.1461397,0,0,0,10.06407
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,51.13985,51.13985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6235582,10.06407,0,0,0,13.40847,95.77458,0.1461397,0,0,0,10.06407
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,50.31518,50.31518,0.24833,0.24833,0,0,0,0.24833,0,0,5.551115E-17,0,0.2614,0.24833,0,0,0.6235582,10.06407,0,0.2614,-0.2614,13.13293,93.80645,0.1461397,0.273163,0,0,10.06407
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,49.64136,49.64136,0.002702003,0.002702003,0,0,0,0.002702003,0,0,4.336809E-19,0,0.002844214,0.002702003,0,0,0.9140027,9.802671,0,0.002844214,-0.002844214,13.12993,93.78503,0.1461397,0.002972204,0,0,9.802671
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,49.07816,49.07816,0.3360415,0.3360415,0,0,0,0.3360415,0,0,5.551115E-17,0,0.3537278,0.3360415,0,0,0.9171629,9.799828,0,0.3537278,-0.3537278,12.75707,91.12174,0.1461397,0.3696456,0,0,9.799828
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,48.81668,48.81668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.310194,9.446099,0,0,0,12.75707,91.12174,0.1461397,0,0,0,9.446099
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,48.36412,48.36412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.310194,9.446099,0,0,0,12.75707,91.12174,0.1461397,0,0,0,9.446099
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,49.32959,49.32959,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0.7014552,0.6663824,0,0,1.310194,9.446099,0,0.7014552,-0.7014552,12.01767,85.84033,0.1461397,0.7330207,0,0,9.446099
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.107444,60.84798,51.90418,1.319032,1.319032,0,0,0,1.319032,83.95883,0,0,1.107444,1.388454,1.319032,0,0,2.089588,8.744644,0,0.2810108,-0.2810108,11.72146,83.72454,0.1461397,1.450935,0.8859549,0,9.852088
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.917641,70.855,54.22735,0.6647363,0.6647363,0,0,0,0.6647363,288.4814,0,0,1.917641,0.6997225,0.6647363,0,0,2.401823,8.463634,1.217919,0,1.217919,12.87688,91.97752,0.1460482,0.73121,1.534113,0,10.38128
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.206004,76.59087,56.63097,3.375595,3.375595,2.404601,0,0.821456,3.375595,65.35155,0,0,2.206004,1.0221,0.9709948,0,0,1.183904,9.55976,1.183904,0,1.183904,14.00003,100,0.1461346,3.713155,1.764803,5,11.76576
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.040896,77.67258,59.05471,0,0,0,0,0,0,0,2.040896,0,2.040896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461346,0,1.632717,0,12.66617
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.428349,74.24752,61.54884,0.5935043,0.5935043,0,0,0,0.5935043,240.6636,0.8036073,0,1.428349,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1461346,0.6528547,1.142679,0,12.05362
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3763711,66.28554,63.1278,0.206592,0.206592,0,0,0,0.206592,182.1808,0.1589058,0,0.3763711,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1461346,0.2272512,0.3010969,0,11.00165
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,63.9223,63.9223,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1461346,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,64.82743,64.82743,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1461346,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,64.32458,64.32458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1461346,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,62.34335,62.34335,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1461346,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,60.58337,60.58337,4.204705,4.204705,4.637012,0,1.430904,4.204705,0,0,0,0,0,0,0.4323068,0.4106914,0.4106914,10.25565,0.4106914,0,0.4106914,14.00003,100,0.1461712,4.625175,0,5,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,58.66249,58.66249,3.089977,3.089977,3.089977,0,1.008564,3.089977,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461712,3.398975,0,5,10.62527
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,56.82206,56.82206,2.408895,2.408895,0,0,0,2.408895,0,0,0,0,2.53568,2.408895,0,0,0,10.62527,0,2.53568,-2.53568,11.32719,80.90832,0.1461712,2.649785,0,0,10.62527
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,55.0118,55.0118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.817422,8.089595,0,0,0,11.32719,80.90832,0.1461712,0,0,0,8.089595
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,53.88541,53.88541,0.1265969,0.1265969,0,0,0,0.1265969,0,0,0,0,0.1332599,0.1265969,0,0,2.817422,8.089595,0,0.1332599,-0.1332599,11.18672,79.90498,0.1461712,0.1392566,0,0,8.089595
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,52.86965,52.86965,0.1712642,0.1712642,0,0,0,0.1712642,0,0,2.775558E-17,0,0.1802782,0.1712642,0,0,2.965488,7.956335,0,0.1802782,-0.1802782,10.99669,78.54762,0.1461712,0.1883907,0,0,7.956335
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,51.70304,51.70304,0.2149154,0.2149154,0,0,0,0.2149154,0,0,0,0,0.2262267,0.2149154,0,0,3.165797,7.776057,0,0.2262267,-0.2262267,10.75823,76.84431,0.1461712,0.2364069,0,0,7.776057
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,50.96888,50.96888,0.1888506,0.1888506,0,0,0,0.1888506,0,0,2.775558E-17,0,0.1987901,0.1888506,0,0,3.41716,7.54983,0,0.1987901,-0.1987901,10.54868,75.34758,0.1461712,0.2077357,0,0,7.54983
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,50.15426,50.15426,0.2860008,0.2860008,0,0,0,0.2860008,0,0,0,0,0.3010535,0.2860008,0,0,3.638038,7.35104,0,0.3010535,-0.3010535,10.23134,73.08088,0.1461712,0.3146009,0,0,7.35104
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,49.47039,49.47039,0.2539075,0.2539075,0,0,0,0.2539075,0,0,0,0,0.267271,0.2539075,0,0,3.972542,7.049986,0,0.267271,-0.267271,9.949615,71.06853,0.1461712,0.2792982,0,0,7.049986
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,48.93737,48.93737,0.3481708,0.3481708,0,0,0,0.3481708,0,0,5.551115E-17,0,0.3664956,0.3481708,0,0,4.26951,6.782715,0,0.3664956,-0.3664956,9.563295,68.30911,0.1461712,0.3829879,0,0,6.782715
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,48.67588,48.67588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.676727,6.41622,0,0,0,9.563295,68.30911,0.1461712,0,0,0,6.41622
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,48.22332,48.22332,0.3237292,0.3237292,0,0,0,0.3237292,0,0,5.551115E-17,0,0.3407675,0.3237292,0,0,4.676727,6.41622,0,0.3407675,-0.3407675,9.204095,65.7434,0.1461712,0.3561021,0,0,6.41622
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,49.15862,49.15862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.055358,6.075452,0,0,0,9.204095,65.7434,0.1461712,0,0,0,6.075452
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.389504,63.10203,51.70304,1.154484,1.154484,0,0,0,1.154484,120.3571,0,0,1.389504,1.215246,1.154484,0,0,5.055358,6.075452,0.1742576,0,0.1742576,9.36941,66.92422,0.1461581,1.269932,1.111603,0,7.464956
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.467371,76.30246,54.02621,0,0,0,0,0,0,0,0,0,2.467371,0,0,0,0,4.8811,6.232284,2.467371,0,2.467371,11.71016,83.64386,0.1459732,0,1.973897,0,8.699656
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,2.904565,84.25224,56.36949,0,0,0,0,0,0,0,0.4908358,0,2.904565,0,0,0,0,2.413729,8.452918,2.413729,0,2.413729,14.00003,100,0.1457928,0,2.323652,0,11.35748
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.060981,77.55782,58.77311,0.6196678,0.6196678,0,0,0,0.6196678,332.5944,1.408699,0,2.060981,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1457928,0.6816345,1.648784,0,12.68625
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.742442,77.09276,61.26725,1.338567,1.338567,0,0,0,1.338567,130.1722,0.3334241,0,1.742442,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1457928,1.472423,1.393953,0,12.36772
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.3931989,66.14175,62.8462,0,0,0,0,0,0,0,0.3931989,0,0.3931989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457928,0,0.3145592,0,11.01847
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,63.6407,63.6407,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1457928,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,64.60617,64.60617,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1457928,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,64.09327,64.09327,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1457928,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,62.11204,62.11204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1457928,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,60.30178,60.30178,0.8642581,0.8642581,0,0,0,0.8642581,0,0,1.110223E-16,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1457928,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,58.38089,58.38089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1457928,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,56.6008,56.6008,1.450454,1.450454,0,0,0,1.450454,0,0,2.220446E-16,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1457928,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,54.84083,54.84083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1457928,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,53.68427,53.68427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1457928,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,52.66851,52.66851,0.02319234,0.02319234,0,0,0,0.02319234,0,0,3.469447E-18,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1457928,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,51.56224,51.56224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1457928,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,50.82808,50.82808,0.3604885,0.3604885,0,0,0,0.3604885,0,0,5.551115E-17,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1457928,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,50.00341,50.00341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1457928,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,49.35976,49.35976,0.6577693,0.6577693,0,0,0,0.6577693,0,0,1.110223E-16,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1457928,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,48.81668,48.81668,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1457928,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,48.56526,48.56526,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1457928,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,48.14286,48.14286,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1457928,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,49.04799,49.04799,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1460048,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.411448,63.14471,51.56224,0,0,3.505263,0,1.121937,0,0,0,0,1.411448,0,0,3.505263,3.33,6.448006,4.822069,4.741448,0,4.741448,12.38105,88.43586,0.1460007,0,1.129159,5,6.233517
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,1.951986,70.77022,53.85524,0.7596902,0.7596902,0,0,0,0.7596902,256.945,0,0,1.951986,0.799674,0.7596902,0,0,1.706558,9.089373,1.152312,0,1.152312,13.47422,96.24427,0.1459149,0.8356593,1.561589,0,11.04136
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.243763,76.4599,56.17841,0,0,0,0,0,0,0,1.689517,0,2.243763,0,0,0,0,0.5542455,10.12645,0.5542455,0,0.5542455,14.00003,100,0.1458737,0,1.79501,0,12.37022
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.081096,77.57228,58.60215,1.1276,1.1276,0,0,0,1.1276,184.5598,0.8941492,0,2.081096,1.186947,1.1276,0,0,0,10.62527,0,0,0,14.00003,100,0.1458737,1.24036,1.664877,0,12.70637
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.472028,74.10952,61.03594,1.274331,1.274331,0,0,0,1.274331,115.5139,0.1306278,0,1.472028,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1458737,1.401764,1.177623,0,12.0973
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4115877,66.07294,62.62494,2.504738,2.504738,0,0,0,2.504738,16.43236,0,4.440892E-16,0.4115877,2.636567,2.504738,0,0,0,10.62527,0,2.224979,-2.224979,11.65469,83.24765,0.1458737,2.755212,0.3292702,0,11.03686
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,63.41945,63.41945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.472199,8.400295,0,0,0,11.65469,83.24765,0.1458737,0,0,0,8.400295
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,64.32458,64.32458,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0.3297747,0.3132859,0,0,2.472199,8.400295,0,0.3297747,-0.3297747,11.30708,80.7647,0.1458737,0.3446145,0,0,8.400295
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,63.81167,63.81167,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,1.125875,1.069581,0,0,2.838615,8.07052,0,1.125875,-1.125875,10.12031,72.28775,0.1458737,1.176539,0,0,8.07052
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,61.83044,61.83044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.089587,6.944646,0,0,0,10.12031,72.28775,0.1458737,0,0,0,6.944646
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,60.02018,60.02018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.089587,6.944646,0,0,0,10.12031,72.28775,0.1458737,0,0,0,6.944646
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,58.14958,58.14958,1.94229,1.94229,0,0,0,1.94229,0,0,2.220446E-16,0,2.044515,1.94229,0,0,4.089587,6.944646,0,2.044515,-2.044515,7.965197,56.89415,0.1458737,2.136518,0,0,6.944646
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,56.33932,56.33932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.36127,4.900131,0,0,0,7.965197,56.89415,0.1458737,0,0,0,4.900131
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.36127,4.900131,0,0,0,7.965197,56.89415,0.1458737,0,0,0,4.900131
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,53.43285,53.43285,0.7378181,0.7378181,0,0,0,0.7378181,0,0,0,0,0.7766506,0.7378181,0,0,6.36127,4.900131,0,0.7766506,-0.7766506,7.146535,51.04658,0.1458737,0.8115999,0,0,4.900131
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,52.4372,52.4372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.224216,4.12348,0,0,0,7.146535,51.04658,0.1458737,0,0,0,4.12348
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,51.3611,51.3611,0.2254873,0.2254873,0,0,0,0.2254873,0,0,2.775558E-17,0,0.237355,0.2254873,0,0,7.224216,4.12348,0,0.237355,-0.237355,6.896341,49.25948,0.1458737,0.248036,0,0,4.12348
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,50.62694,50.62694,0.2143839,0.2143839,0,0,0,0.2143839,0,0,0,0,0.2256672,0.2143839,0,0,7.487944,3.886125,0,0.2256672,-0.2256672,6.658467,47.56038,0.1458737,0.2358222,0,0,3.886125
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,49.84249,49.84249,0.3055407,0.3055407,0,0,0,0.3055407,0,0,0,0,0.3216217,0.3055407,0,0,7.738685,3.660458,0,0.3216217,-0.3216217,6.319448,45.13882,0.1458737,0.3360947,0,0,3.660458
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,49.18879,49.18879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.096043,3.338836,0,0,0,6.319448,45.13882,0.1458737,0,0,0,3.338836
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,48.65577,48.65577,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0.05383421,0.0511425,0,0,8.096043,3.338836,0,0.05383421,-0.05383421,6.262702,44.73349,0.1458737,0.05625675,0,0,3.338836
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,48.42446,48.42446,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0.1718071,0.1632168,0,0,8.155858,3.285002,0,0.1718071,-0.1718071,6.081601,43.43992,0.1458737,0.1795384,0,0,3.285002
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,47.97189,47.97189,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0.9371644,0.8903061,0,0,8.346755,3.113195,0,0.9371644,-0.9371644,5.093743,36.3838,0.1458737,0.9793367,0,0,3.113195
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,48.9072,48.9072,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,2.099115,1.994159,9.388049,2.17603,1.994159,0,1.994159,6.985569,49.89682,0.1460498,3.190973,0,5,2.17603
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.554688,64.21519,51.3611,2.208938,2.208938,5,0,1.53,2.208938,70.38169,0,0,1.554688,0,0,2.791062,2.651509,7.393889,3.970774,4.206197,0,4.206197,10.97592,78.39925,0.1463156,2.429832,1.24375,5,5.525462
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.041302,71.42836,53.6541,0,0,1.25,0,0.50625,0,0,0.04327311,0,2.041302,0,0,1.206727,1.146391,3.187692,7.756351,3.187692,0,3.187692,14.00003,100,0.146079,0,1.633042,5,9.797653
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.264694,76.44578,55.97727,0.4913594,0.4913594,0,0,0,0.4913594,460.9037,1.747474,0,2.264694,0.5172204,0.4913594,0,0,0,10.62527,0,0,0,14.00003,100,0.146079,0.5404954,1.811755,0,12.88997
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.103514,77.5525,58.38089,0.5405871,0.5405871,0,0,0,0.5405871,389.1167,1.534475,0,2.103514,0.569039,0.5405871,0,0,0,10.62527,0,0,0,14.00003,100,0.146079,0.5946458,1.682811,0,12.72879
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.495999,74.10023,60.81468,0.1220522,0.1220522,0,0,0,0.1220522,1225.705,1.367523,0,1.495999,0.128476,0.1220522,0,0,0,10.62527,0,0,0,14.00003,100,0.146079,0.1342574,1.196799,0,12.12127
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4319157,65.95869,62.34335,1.28342,1.28342,0,0,0,1.28342,33.65351,0,0,0.4319157,1.350968,1.28342,0,0,0,10.62527,0,0.9190524,-0.9190524,13.03126,93.08025,0.146079,1.411762,0.3455326,0,11.05719
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,63.07751,63.07751,3.127234,3.127234,4.202149,0,1.312187,3.127234,0,2.220446E-16,0,0,0,0,1.074915,1.021169,1.021169,9.706222,1.021169,0,1.021169,14.00003,100,0.1461687,3.439957,0,5,9.706222
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,63.98264,63.98264,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1461687,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,63.46973,63.46973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1461687,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,61.4885,61.4885,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1462182,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,59.73859,59.73859,0.700655,0.700655,0,0,0,0.700655,0,0,1.110223E-16,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1462182,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,57.84787,57.84787,1.765383,1.765383,0,0,0,1.765383,0,0,2.220446E-16,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1462182,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,56.08789,56.08789,4.676319,4.676319,5,0,1.53,4.676319,0,0,0,0,0,0,0.3236811,0.307497,2.884255,8.029445,0.307497,0,0.307497,11.5555,82.53913,0.1462451,5.143951,0,5,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,54.36814,54.36814,0.6456788,0.6456788,0,0,0,0.6456788,0,0,0,0,0.6796619,0.6456788,0,0,2.576758,8.306192,0,0.6796619,-0.6796619,10.83907,77.42181,0.1462451,0.7102467,0,0,8.306192
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,53.2317,53.2317,0.3333532,0.3333532,0,0,0,0.3333532,0,0,5.551115E-17,0,0.3508981,0.3333532,0,0,3.331938,7.62653,0,0.3508981,-0.3508981,10.4692,74.77982,0.1462451,0.3666885,0,0,7.62653
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,52.24612,52.24612,0.01863259,0.01863259,0,0,0,0.01863259,0,0,0,0,0.01961325,0.01863259,0,0,3.721824,7.275632,0,0.01961325,-0.01961325,10.44852,74.63215,0.1462451,0.02049584,0,0,7.275632
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,51.17002,51.17002,0.5397167,0.5397167,0,0,0,0.5397167,0,0,1.110223E-16,0,0.5681229,0.5397167,0,0,3.743617,7.256019,0,0.5681229,-0.5681229,9.849668,70.35462,0.1462451,0.5936884,0,0,7.256019
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,50.46603,50.46603,0.6412287,0.6412287,0,0,0,0.6412287,0,0,1.110223E-16,0,0.6749776,0.6412287,0,0,4.374865,6.687896,0,0.6749776,-0.6749776,9.138178,65.27257,0.1462451,0.7053516,0,0,6.687896
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,49.67153,49.67153,0.005891841,0.005891841,0,0,0,0.005891841,0,0,8.673617E-19,0,0.006201938,0.005891841,0,0,5.12484,6.012918,0,0.006201938,-0.006201938,9.13164,65.22588,0.1462451,0.006481025,0,0,6.012918
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,49.04799,49.04799,0.09855251,0.09855251,0,0,0,0.09855251,0,0,1.387779E-17,0,0.1037395,0.09855251,0,0,5.131731,6.006717,0,0.1037395,-0.1037395,9.02229,64.4448,0.1462451,0.1084078,0,0,6.006717
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,48.50492,48.50492,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0.1929068,0.1832614,0,0,5.246997,5.902977,0,0.1929068,-0.1929068,8.818948,62.99236,0.1462451,0.2015876,0,0,5.902977
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,48.28366,48.28366,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0.3906377,0.3711058,0,0,5.461338,5.71007,0,0.3906377,-0.3906377,8.40718,60.05117,0.1462451,0.4082164,0,0,5.71007
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,47.8311,47.8311,2.592347,2.592347,0,0,0,2.592347,0,0,0,0,2.728786,2.592347,0,0,5.89538,5.319433,0,2.728786,-2.728786,5.530787,39.50554,0.1462451,2.851581,0,0,5.319433
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,48.73623,48.73623,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0.7445012,0.7072762,0,0,8.927363,2.590647,0,0.7445012,-0.7445012,4.746014,33.90003,0.1462451,0.7780038,0,0,2.590647
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.178632,60.73135,51.22031,0.9730383,0.9730383,0,0,0,0.9730383,121.129,0,0,1.178632,1.024251,0.9730383,0,0,9.754587,1.846146,0.1543807,0,0.1543807,4.892472,34.94616,0.1462337,1.070342,0.9429052,0,3.024777
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.57324,76.80313,53.48313,0.9285561,0.9285561,0,0,0,0.9285561,277.1227,0,0,2.57324,0.9774275,0.9285561,0,0,9.600206,1.985088,1.595812,0,1.595812,6.406393,45.75986,0.1461155,1.021412,2.058592,0,4.558328
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.286759,76.47949,55.8063,3.424598,3.424598,5,0,1.53,3.424598,66.77451,0,0,2.286759,0,0,1.575402,1.496632,8.004395,3.421319,3.783391,0,3.783391,9.995632,71.39723,0.1464107,3.767058,1.829407,5,5.708078
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.127654,77.53925,58.14958,1.697897,1.697897,3.686579,0,1.171436,1.697897,125.3111,0,0,2.127654,0,0,1.988682,1.889248,4.221004,6.826371,4.016902,0,4.016902,13.8064,98.61695,0.1464869,1.867687,1.702123,5,8.954024
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.521695,74.09678,60.58337,1.748909,1.748909,0,0,0,1.748909,87.00825,0,0,1.521695,1.840957,1.748909,0,0,0.2041016,10.44158,0,0.3192618,-0.3192618,13.46987,96.21316,0.1464869,1.9238,1.217356,0,11.96328
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4539647,65.91065,62.11204,1.28053,1.28053,0,0,0,1.28053,35.4513,0,2.220446E-16,0.4539647,1.347927,1.28053,0,0,0.5588369,10.12232,0,0.893962,-0.893962,12.52755,89.48232,0.1464869,1.408583,0.3631717,0,10.57629
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,62.8462,62.8462,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0.9925308,0.9429042,0,0,1.552128,9.228359,0,0.9925308,-0.9925308,11.48133,82.00934,0.1464869,1.037195,0,0,9.228359
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,63.75133,63.75133,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,1.653668,1.570984,0,0,2.65494,8.235828,0,1.653668,-1.653668,9.738212,69.55852,0.1464869,1.728083,0,0,8.235828
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,63.18814,63.18814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.492349,6.58216,0,0,0,9.738212,69.55852,0.1464869,0,0,0,6.58216
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,61.20691,61.20691,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0.2037477,0.1935603,4.492349,6.58216,0.1935603,0,0.1935603,9.921839,70.87014,0.1465037,5.275877,0,5,6.58216
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,59.39665,59.39665,1.631557,1.631557,5,0,1.53,1.631557,0,-4.440892E-16,0,0,0,0,3.368443,3.200021,4.298789,6.756364,3.200021,0,3.200021,12.95765,92.55443,0.1467822,1.794712,0,5,6.756364
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,57.5361,57.5361,1.565396,1.565396,0,0,0,1.565396,0,0,0,0,1.647785,1.565396,0,0,1.098767,9.636384,0,1.647785,-1.647785,11.22073,80.1479,0.1467822,1.721935,0,0,9.636384
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,55.77613,55.77613,1.938447,1.938447,0,0,0,1.938447,0,0,0,0,2.040471,1.938447,0,0,2.929639,7.988599,0,2.040471,-2.040471,9.069883,64.78475,0.1467822,2.132292,0,0,7.988599
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,54.0765,54.0765,0.4274008,0.4274008,0,0,0,0.4274008,0,0,5.551115E-17,0,0.4498956,0.4274008,0,0,5.196829,5.948128,0,0.4498956,-0.4498956,8.595652,61.39739,0.1467822,0.4701409,0,0,5.948128
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,52.98028,52.98028,0.1933889,0.1933889,0,0,0,0.1933889,0,0,2.775558E-17,0,0.2035672,0.1933889,0,0,5.696713,5.498232,0,0.2035672,-0.2035672,8.381073,59.86469,0.1467822,0.2127277,0,0,5.498232
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,52.01481,52.01481,0.4170298,0.4170298,0,0,0,0.4170298,0,0,5.551115E-17,0,0.4389787,0.4170298,0,0,5.922899,5.294665,0,0.4389787,-0.4389787,7.918348,56.55952,0.1467822,0.4587328,0,0,5.294665
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,50.96888,50.96888,0.4103351,0.4103351,0,0,0,0.4103351,0,0,5.551115E-17,0,0.4319317,0.4103351,0,0,6.410653,4.855687,0,0.4319317,-0.4319317,7.463053,53.30741,0.1467822,0.4513686,0,0,4.855687
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,50.26489,50.26489,0.3096375,0.3096375,0,0,0,0.3096375,0,0,5.551115E-17,0,0.3259342,0.3096375,0,0,6.890577,4.423755,0,0.3259342,-0.3259342,7.119488,50.85338,0.1467822,0.3406012,0,0,4.423755
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,49.50056,49.50056,0.4243215,0.4243215,0,0,0,0.4243215,0,0,5.551115E-17,0,0.4466542,0.4243215,0,0,7.252726,4.097821,0,0.4466542,-0.4466542,6.648673,47.49043,0.1467822,0.4667536,0,0,4.097821
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,48.87703,48.87703,0.5479838,0.5479838,0,0,0,0.5479838,0,0,1.110223E-16,0,0.576825,0.5479838,0,0,7.749009,3.651166,0,0.576825,-0.576825,6.040646,43.14738,0.1467822,0.6027821,0,0,3.651166
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,48.36412,48.36412,0.1076844,0.1076844,0,0,0,0.1076844,0,0,1.387779E-17,0,0.113352,0.1076844,0,0,8.389925,3.074342,0,0.113352,-0.113352,5.921163,42.29393,0.1467822,0.1184529,0,0,3.074342
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,48.14286,48.14286,0.3564138,0.3564138,0,0,0,0.3564138,0,0,5.551115E-17,0,0.3751725,0.3564138,0,0,8.515872,2.960989,0,0.3751725,-0.3751725,5.525696,39.46918,0.1467822,0.3920552,0,0,2.960989
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,47.6903,47.6903,0.8184356,0.8184356,0,0,0,0.8184356,0,0,1.110223E-16,0,0.8615112,0.8184356,0,0,8.932731,2.585817,0,0.8615112,-0.8615112,4.617583,32.98267,0.1467822,0.9002792,0,0,2.585817
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,48.59543,48.59543,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0.7358833,0.6990892,0,0,9.889965,1.724306,0,0.7358833,-0.7358833,3.841894,27.44205,0.1467822,0.7689981,0,0,1.724306
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.201208,60.75415,51.05939,2.58164,2.58164,4.863935,0,1.492854,2.58164,46.52886,0,0,1.201208,0,0,2.282295,2.16818,10.70761,0.9884225,3.369388,0,3.369388,7.038377,50.27402,0.1470556,2.839804,0.9609663,5,2.18963
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.016212,70.79718,53.32222,1.794641,1.794641,5,0,1.53,1.794641,112.3462,0,0,2.016212,0,0,3.205359,3.045091,7.338225,4.020872,5.061302,0,5.061302,11.83995,84.5709,0.1472528,1.974106,1.612969,5,6.037083
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.310884,76.49962,55.60516,0.8909826,0.8909826,0,0,0,0.8909826,259.3635,0,0,2.310884,0.9378764,0.8909826,0,0,2.276923,8.576043,1.373007,0,1.373007,13.1425,93.8748,0.1471515,0.9800808,1.848707,0,10.88693
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.152311,77.6142,57.98867,1.510182,1.510182,0,0,0,1.510182,142.52,0,0,2.152311,1.589665,1.510182,0,0,0.9039156,9.81175,0.5626459,0,0.5626459,13.67627,97.68745,0.14711,1.6612,1.721849,0,11.96406
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.548894,74.11938,60.36212,1.164698,1.164698,0,0,0,1.164698,132.9868,0,0,1.548894,1.225998,1.164698,0,0,0.3412697,10.31813,0.3228966,0,0.3228966,13.9826,99.8755,0.1470862,1.281168,1.239115,0,11.86703
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4780927,65.82862,61.83044,0.1754633,0.1754633,0,0,0,0.1754633,272.4744,0.2750213,0,0.4780927,0.1846983,0.1754633,0,0,0.01837314,10.60874,0.01837314,0,0.01837314,14.00003,100,0.1470848,0.1930097,0.3824742,0,11.08683
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,62.5646,62.5646,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,1.322713,1.256577,0,0,0,10.62527,0,1.322713,-1.322713,12.60577,90.04101,0.1470848,1.382235,0,0,10.62527
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,63.46973,63.46973,3.277764,3.277764,4.824796,0,1.482169,3.277764,0,4.440892E-16,0,0,0,0,1.547032,1.469681,1.469681,9.302562,1.469681,0,1.469681,14.00003,100,0.1472115,3.60554,0,5,9.302562
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,62.90654,62.90654,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,1.64757,1.565191,0,0,0,10.62527,0,1.64757,-1.64757,12.26334,87.59509,0.1472115,1.72171,0,0,10.62527
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,60.92531,60.92531,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,2.151797,2.044207,0,0,1.830633,8.977704,0,2.151797,-2.151797,9.995144,71.39374,0.1472115,2.248628,0,0,8.977704
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,59.11505,59.11505,1.220158,1.220158,0,0,0,1.220158,0,0,2.220446E-16,0,1.284376,1.220158,0,0,4.221519,6.825907,0,1.284376,-1.284376,8.641292,61.72339,0.1472115,1.342173,0,0,6.825907
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,57.25451,57.25451,3.264565,3.264565,5,0,1.53,3.264565,0,0,0,0,0,0,1.735435,1.648663,5.648604,5.541531,1.648663,0,1.648663,10.20535,72.89522,0.1473534,3.591022,0,5,5.541531
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,55.5247,55.5247,1.022335,1.022335,4.527598,0,1.401034,1.022335,0,0,0,0,0,0,3.505263,3.33,3.999941,7.025328,3.33,0,3.33,13.36447,95.46028,0.1476048,1.124568,0,5,7.025328
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,53.85524,53.85524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6699408,10.02233,0,0,0,13.36447,95.46028,0.1476048,0,0,0,10.02233
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,52.74897,52.74897,0.2761557,0.2761557,0,0,0,0.2761557,0,0,0,0,0.2906902,0.2761557,0,0,0.6699408,10.02233,0,0.2906902,-0.2906902,13.05805,93.27161,0.1476048,0.3037713,0,0,10.02233
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,51.81367,51.81367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.99293,9.731637,0,0,0,13.05805,93.27161,0.1476048,0,0,0,9.731637
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,50.76774,50.76774,0.3307942,0.3307942,0,0,0,0.3307942,0,0,5.551115E-17,0,0.3482044,0.3307942,0,0,0.99293,9.731637,0,0.3482044,-0.3482044,12.69101,90.64991,0.1476048,0.3638736,0,0,9.731637
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,50.09392,50.09392,0.4407435,0.4407435,0,0,0,0.4407435,0,0,0,0,0.4639405,0.4407435,0,0,1.379824,9.383432,0,0.4639405,-0.4639405,12.20198,87.1568,0.1476048,0.4848179,0,0,9.383432
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,49.32959,49.32959,0.3727085,0.3727085,0,0,0,0.3727085,0,0,5.551115E-17,0,0.3923247,0.3727085,0,0,1.895313,8.919493,0,0.3923247,-0.3923247,11.78843,84.2029,0.1476048,0.4099793,0,0,8.919493
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,48.67588,48.67588,0.3411883,0.3411883,0,0,0,0.3411883,0,0,5.551115E-17,0,0.3591456,0.3411883,0,0,2.331229,8.527167,0,0.3591456,-0.3591456,11.40986,81.49882,0.1476048,0.3753071,0,0,8.527167
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,48.20321,48.20321,0.1792123,0.1792123,0,0,0,0.1792123,0,0,0,0,0.1886445,0.1792123,0,0,2.73028,8.168022,0,0.1886445,-0.1886445,11.21101,80.07847,0.1476048,0.1971335,0,0,8.168022
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,47.94172,47.94172,0.2785942,0.2785942,0,0,0,0.2785942,0,0,0,0,0.293257,0.2785942,0,0,2.939885,7.979378,0,0.293257,-0.293257,10.90189,77.87048,0.1476048,0.3064536,0,0,7.979378
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,47.51933,47.51933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.265726,7.686121,0,0,0,10.90189,77.87048,0.1476048,0,0,0,7.686121
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,48.39429,48.39429,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,1.865952,1.772655,0,0,3.265726,7.686121,0,1.865952,-1.865952,8.935001,63.82131,0.1476048,1.94992,0,0,7.686121
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.226011,60.75312,50.85825,1.206826,1.206826,0,0,0,1.206826,101.5897,0,2.220446E-16,1.226011,1.270343,1.206826,0,0,5.339006,5.820168,0,0.04433235,-0.04433235,8.888271,63.48753,0.1476048,1.327509,0.9808089,0,7.046179
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.041367,70.81657,53.12108,1.2142,1.2142,0,0,0,1.2142,168.1245,0,0,2.041367,1.278105,1.2142,0,0,5.388265,5.775836,0.7632619,0,0.7632619,9.612365,68.65961,0.1475485,1.33562,1.633094,0,7.817203
