Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.020233,84.45338,55.41407,1.584725,1.584725,0,0,0,1.584725,190.584,0,0,3.020233,1.668132,1.584725,0,0,4.625003,6.462771,1.352101,0,1.352101,10.89508,77.82185,0.147449,1.743198,2.416187,0,9.483005
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.852658,85.35162,57.72718,1.046203,1.046203,0,0,0,1.046203,272.6676,0,0,2.852658,1.101267,1.046203,0,0,3.272902,7.679663,1.751391,0,1.751391,12.5566,89.6898,0.1473204,1.150824,2.282126,0,10.53232
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.897211,77.34461,60.08052,0,0,0,0,0,0,0,0.3757003,0,1.897211,0,0,0,0,1.52151,9.255915,1.52151,0,1.52151,14.00003,100,0.1472088,0,1.517769,0,11.15313
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5688648,66.38534,61.60918,0,0,0,0,0,0,0,0.5688648,0,0.5688648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472088,0,0.4550918,0,11.19414
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,62.34335,62.34335,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1472088,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,63.18814,63.18814,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1472088,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,62.62494,62.62494,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1472088,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,60.64371,60.64371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1472088,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,58.83345,58.83345,3.404753,3.404753,5,0,1.53,3.404753,0,0,0,0,0,0,1.595247,1.515485,6.191125,5.053262,1.515485,0,1.515485,9.564326,68.31648,0.1473385,3.745228,0,5,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,57.02319,57.02319,2.773258,2.773258,5,0,1.53,2.773258,0,0,0,0,0,0,2.226742,2.115405,4.67564,6.417198,2.115405,0,2.115405,11.57118,82.65109,0.1475193,3.050583,0,5,6.417198
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,55.32356,55.32356,1.620579,1.620579,0,0,0,1.620579,0,0,2.220446E-16,0,1.705873,1.620579,0,0,2.560235,8.321063,0,1.705873,-1.705873,9.773028,69.80721,0.1475193,1.782637,0,0,8.321063
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,53.68427,53.68427,0.2686374,0.2686374,0,0,0,0.2686374,0,0,0,0,0.2827763,0.2686374,0,0,4.455649,6.61519,0,0.2827763,-0.2827763,9.474956,67.67812,0.1475193,0.2955012,0,0,6.61519
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,52.578,52.578,0.1102528,0.1102528,0,0,0,0.1102528,0,0,1.387779E-17,0,0.1160556,0.1102528,0,0,4.769845,6.332414,0,0.1160556,-0.1160556,9.352622,66.80431,0.1475193,0.1212781,0,0,6.332414
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,51.62259,51.62259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898796,6.216358,0,0,0,9.352622,66.80431,0.1475193,0,0,0,6.216358
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,50.60683,50.60683,0.2113614,0.2113614,0,0,0,0.2113614,0,0,2.775558E-17,0,0.2224857,0.2113614,0,0,4.898796,6.216358,0,0.2224857,-0.2224857,9.118102,65.12917,0.1475193,0.2324975,0,0,6.216358
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,49.95312,49.95312,0.2814099,0.2814099,0,0,0,0.2814099,0,0,5.551115E-17,0,0.296221,0.2814099,0,0,5.146002,5.993872,0,0.296221,-0.296221,8.805858,62.89886,0.1475193,0.3095509,0,0,5.993872
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,49.18879,49.18879,0.1585217,0.1585217,0,0,0,0.1585217,0,0,0,0,0.166865,0.1585217,0,0,5.475136,5.697651,0,0.166865,-0.166865,8.629967,61.64249,0.1475193,0.1743739,0,0,5.697651
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,48.56526,48.56526,0.06720322,0.06720322,0,0,0,0.06720322,0,0,1.387779E-17,0,0.07074022,0.06720322,0,0,5.660542,5.530787,0,0.07074022,-0.07074022,8.5554,61.10987,0.1475193,0.07392354,0,0,5.530787
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,48.08252,48.08252,0.3607219,0.3607219,0,0,0,0.3607219,0,0,0,0,0.3797072,0.3607219,0,0,5.739142,5.460046,0,0.3797072,-0.3797072,8.155153,58.25098,0.1475193,0.3967941,0,0,5.460046
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,47.80093,47.80093,0.2808602,0.2808602,0,0,0,0.2808602,0,0,0,0,0.2956423,0.2808602,0,0,6.161039,5.080339,0,0.2956423,-0.2956423,7.843519,56.02502,0.1475193,0.3089462,0,0,5.080339
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,47.37853,47.37853,1.916828,1.916828,0,0,0,1.916828,0,0,0,0,2.017714,1.916828,0,0,6.489531,4.784697,0,2.017714,-2.017714,5.716661,40.83322,0.1475193,2.108511,0,0,4.784697
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,48.25349,48.25349,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,2.174438,2.065716,0,0,8.731435,2.766983,0,2.174438,-2.174438,3.424603,24.4614,0.1475193,2.272287,0,0,2.766983
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.252509,60.79923,50.68728,1.487095,1.487095,4.806426,0,1.477154,1.487095,84.22521,0,0,1.252509,0,0,3.319331,3.153364,11.14748,0.5925454,4.405873,0,4.405873,7.604382,54.3169,0.147732,1.635805,1.002007,5,1.845054
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.68938,77.44053,52.95011,0.7854477,0.7854477,4.290711,0,1.336364,0.7854477,342.4009,0,0,2.68938,0,0,3.505263,3.33,6.741603,4.557831,6.01938,0,6.01938,13.31487,95.106,0.1477483,0.8639925,2.151504,5,7.247211
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,2.977659,83.66518,55.21293,0.3900625,0.3900625,0,0,0,0.3900625,763.3798,1.844844,0,2.977659,0.4105921,0.3900625,0,0,0.7222228,9.975274,0.7222228,0,0.7222228,14.00003,100,0.1476956,0.4290688,2.382127,0,12.95293
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.208608,77.65032,57.50593,0.3642585,0.3642585,0,0,0,0.3642585,606.3298,1.825178,0,2.208608,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1476956,0.4006844,1.766886,0,12.83388
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.608783,74.14067,59.84921,0.5448115,0.5448115,0,0,0,0.5448115,295.2917,1.035298,0,1.608783,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1476956,0.5992926,1.287027,0,12.23406
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5323267,65.76733,61.31754,1.313196,1.313196,0,0,0,1.313196,40.53674,0,2.220446E-16,0.5323267,1.382311,1.313196,0,0,0,10.62527,0,0.8499846,-0.8499846,13.10407,93.60028,0.1476956,1.444515,0.4258614,0,11.1576
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,62.06175,62.06175,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0.09263334,0.08800167,0,0,0.9444273,9.77529,0,0.09263334,-0.09263334,13.00642,92.90282,0.1476956,0.09680184,0,0,9.77529
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,62.96688,62.96688,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,1.042144,0.9900367,0,0,1.047353,9.682656,0,1.042144,-1.042144,11.90791,85.0563,0.1476956,1.08904,0,0,9.682656
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,62.39363,62.39363,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,2.874107,2.730402,0,0,2.205291,8.640512,0,2.874107,-2.874107,8.87833,63.41652,0.1476956,3.003442,0,0,8.640512
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,60.41241,60.41241,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,2.641758,2.50967,0,0,5.398743,5.766406,0,2.641758,-2.641758,6.093673,43.52615,0.1476956,2.760637,0,0,5.766406
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,58.60215,58.60215,2.772643,2.772643,5,0,1.53,2.772643,0,0,0,0,0,0,2.227357,2.115989,8.334029,3.124648,2.115989,0,2.115989,8.101077,57.86472,0.1478749,3.049907,0,5,3.124648
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,56.82206,56.82206,2.184617,2.184617,5,0,1.53,2.184617,0,0,0,0,0,0,2.815383,2.674614,6.21804,5.029038,2.674614,0,2.674614,10.63844,75.98869,0.148101,2.403079,0,5,5.029038
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,55.13248,55.13248,0.6530939,0.6530939,4.158357,0,1.300231,0.6530939,0,0,0,0,0,0,3.505263,3.33,3.543426,7.436191,3.33,0,3.33,13.79755,98.55376,0.1482925,0.7184033,0,5,7.436191
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,53.48313,53.48313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2134263,10.43319,0,0,0,13.79755,98.55376,0.1482925,0,0,0,10.43319
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,52.41709,52.41709,0.02077145,0.02077145,0,0,0,0.02077145,0,0,3.469447E-18,0,0.02186469,0.02077145,0,0,0.2134263,10.43319,0,0.02186469,-0.02186469,13.77451,98.38914,0.1482925,0.0228486,0,0,10.43319
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,51.48178,51.48178,0.6224329,0.6224329,0,0,0,0.6224329,0,0,0,0,0.6551925,0.6224329,0,0,0.2377204,10.41133,0,0.6551925,-0.6551925,13.08387,93.45605,0.1482925,0.6846762,0,0,10.41133
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,50.48615,50.48615,0.03379407,0.03379407,0,0,0,0.03379407,0,0,0,0,0.03557271,0.03379407,0,0,0.9657121,9.756133,0,0.03557271,-0.03557271,13.04638,93.18822,0.1482925,0.03717348,0,0,9.756133
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,49.81232,49.81232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.005237,9.720561,0,0,0,13.04638,93.18822,0.1482925,0,0,0,9.720561
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,49.04799,49.04799,0.4307693,0.4307693,0,0,0,0.4307693,0,0,5.551115E-17,0,0.4534414,0.4307693,0,0,1.005237,9.720561,0,0.4534414,-0.4534414,12.56841,89.77415,0.1482925,0.4738462,0,0,9.720561
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,48.42446,48.42446,0.02158707,0.02158707,0,0,0,0.02158707,0,0,3.469447E-18,0,0.02272323,0.02158707,0,0,1.509061,9.267119,0,0.02272323,-0.02272323,12.54445,89.60307,0.1482925,0.02374578,0,0,9.267119
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,47.94172,47.94172,0.3108665,0.3108665,0,0,0,0.3108665,0,0,0,0,0.3272279,0.3108665,0,0,1.534309,9.244396,0,0.3272279,-0.3272279,12.19953,87.1393,0.1482925,0.3419532,0,0,9.244396
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,47.6903,47.6903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.897896,8.917168,0,0,0,12.19953,87.1393,0.1482925,0,0,0,8.917168
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,47.23773,47.23773,0.1787527,0.1787527,0,0,0,0.1787527,0,0,0,0,0.1881608,0.1787527,0,0,1.897896,8.917168,0,0.1881608,-0.1881608,12.00119,85.7226,0.1482925,0.196628,0,0,8.917168
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,48.11269,48.11269,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0.3437147,0.3265289,0,0,2.106963,8.729008,0,0.3437147,-0.3437147,11.63888,83.13469,0.1482925,0.3591818,0,0,8.729008
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.280675,60.89249,50.54649,0.6854905,0.6854905,0,0,0,0.6854905,186.826,0,0,1.280675,0.7215689,0.6854905,0,0,2.488868,8.385293,0.5591057,0,0.5591057,12.16929,86.92336,0.1482517,0.7540395,1.02454,0,9.665967
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.095937,70.96774,52.77914,0.4199195,0.4199195,0,0,0,0.4199195,499.1282,0,0,2.095937,0.4420205,0.4199195,0,0,1.929763,8.888488,1.653916,0,1.653916,13.73834,98.13078,0.1481311,0.4619115,1.676749,0,10.98442
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.39199,76.703,55.04197,2.104871,2.104871,0,0,0,2.104871,113.6407,0,0,2.39199,2.215654,2.104871,0,0,0.2758466,10.37701,0.1763366,0,0.1763366,13.90562,99.32569,0.1481183,2.315358,1.913592,0,12.769
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.238409,77.73398,57.30479,0.5501791,0.5501791,0,0,0,0.5501791,406.851,1.559763,0,2.238409,0.579136,0.5501791,0,0,0.09950998,10.53572,0.09950998,0,0.09950998,14.00003,100,0.148111,0.6051971,1.790727,0,12.77412
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.640685,74.21037,59.62796,0.01323437,0.01323437,0,0,0,0.01323437,12397.15,1.626754,0,1.640685,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.148111,0.01455781,1.312548,0,12.26596
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5623266,65.86029,61.15662,1.27481,1.27481,0,0,0,1.27481,44.11063,0,0,0.5623266,1.341905,1.27481,0,0,0,10.62527,0,0.7795784,-0.7795784,13.17828,94.13039,0.148111,1.402291,0.4498613,0,11.1876
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,61.89078,61.89078,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0.6400717,0.6080682,0,0,0.8661982,9.845695,0,0.6400717,-0.6400717,12.50358,89.31114,0.148111,0.668875,0,0,9.845695
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,62.73557,62.73557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.577389,9.205624,0,0,0,12.50358,89.31114,0.148111,0,0,0,9.205624
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,62.17238,62.17238,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,1.198868,1.138925,0,0,1.577389,9.205624,0,1.198868,-1.198868,11.23987,80.28461,0.148111,1.252817,0,0,9.205624
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,60.19115,60.19115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.909465,8.006756,0,0,0,11.23987,80.28461,0.148111,0,0,0,8.006756
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,58.38089,58.38089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.909465,8.006756,0,0,0,11.23987,80.28461,0.148111,0,0,0,8.006756
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,56.63097,56.63097,2.111802,2.111802,0,0,0,2.111802,0,0,0,0,2.22295,2.111802,0,0,2.909465,8.006756,0,2.22295,-2.22295,8.896672,63.54753,0.148111,2.322982,0,0,8.006756
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,54.96151,54.96151,2.73118,2.73118,0,0,0,2.73118,0,0,4.440892E-16,0,2.874926,2.73118,0,0,5.379409,5.783806,0,2.874926,-2.874926,5.866234,41.90159,0.148111,3.004298,0,0,5.783806
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,53.34233,53.34233,0.6527503,0.6527503,0,0,0,0.6527503,0,0,1.110223E-16,0,0.6871056,0.6527503,0,0,8.573771,2.90888,0,0.6871056,-0.6871056,5.141961,36.72822,0.148111,0.7180254,0,0,2.90888
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,52.26624,52.26624,0.2139608,0.2139608,0,0,0,0.2139608,0,0,2.775558E-17,0,0.2252218,0.2139608,0,0,9.337222,2.221774,0,0.2252218,-0.2252218,4.904557,35.03248,0.148111,0.2353568,0,0,2.221774
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,51.34099,51.34099,0.3715647,0.3715647,0,0,0,0.3715647,0,0,5.551115E-17,0,0.3911207,0.3715647,0,0,9.587469,1.996552,0,0.3911207,-0.3911207,4.492279,32.08764,0.148111,0.4087211,0,0,1.996552
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,50.34535,50.34535,0.6482107,0.6482107,0,0,0,0.6482107,0,0,1.110223E-16,0,0.682327,0.6482107,0,0,10.02205,1.605432,0,0.682327,-0.682327,3.773043,26.95025,0.148111,0.7130318,0,0,1.605432
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,49.67153,49.67153,0.3691404,0.3691404,0,0,0,0.3691404,0,0,5.551115E-17,0,0.3885689,0.3691404,0,0,10.78019,0.9231045,0,0.3885689,-0.3885689,3.363456,24.02464,0.148111,0.4060545,0,0,0.9231045
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,48.9072,48.9072,0.7827104,0.7827104,4.287973,0,1.335617,0.7827104,0,0,0,0,0,0,3.505263,3.33,11.21193,0.5345356,3.33,0,3.33,6.522571,46.5897,0.1483213,0.8609815,0,5,0.5345356
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,48.28366,48.28366,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.881932,3.531536,3.33,0,3.33,9.681686,69.15476,0.1484145,0,0,5,3.531536
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,47.8311,47.8311,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,3.505263,3.33,4.551932,6.528536,3.33,0,3.33,12.8408,91.71983,0.1485222,0.1094555,0,5,6.528536
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,47.5495,47.5495,0.6543209,0.6543209,0,0,0,0.6543209,0,0,0,0,0.6887588,0.6543209,0,0,1.221932,9.525536,0,0.6887588,-0.6887588,12.11479,86.53401,0.1485222,0.719753,0,0,9.525536
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,47.12711,47.12711,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,1.017157,0.9662994,1.987219,8.836777,0.9662994,0,0.9662994,13.0315,93.08195,0.1486029,4.381127,0,5,8.836777
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,47.97189,47.97189,0.7889891,0.7889891,0,0,0,0.7889891,0,0,1.110223E-16,0,0.8305148,0.7889891,0,0,1.02092,9.706447,0,0.8305148,-0.8305148,12.15606,86.82882,0.1486029,0.867888,0,0,9.706447
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.31072,61.00247,50.40569,0.7384271,0.7384271,0,0,0,0.7384271,177.5016,0,0,1.31072,0.7772917,0.7384271,0,0,1.943714,8.875932,0.5334282,0,0.5334282,12.66211,90.44348,0.1485641,0.8122698,1.048576,0,10.18665
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.125293,71.09946,52.63834,0.8152483,0.8152483,0,0,0,0.8152483,260.6927,0,0,2.125293,0.8581561,0.8152483,0,0,1.410286,9.356017,1.267137,0,1.267137,13.86423,99.02998,0.1484721,0.8967732,1.700235,0,11.48131
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.421804,76.82169,54.871,1.66026,1.66026,0,0,0,1.66026,145.8689,0.5310127,0,2.421804,1.747642,1.66026,0,0,0.143149,10.49644,0.143149,0,0.143149,14.00003,100,0.1484617,1.826286,1.937443,0,12.91824
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.269207,77.86467,57.13382,0,0,0,0,0,0,0,2.269207,0,2.269207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484617,0,1.815366,0,12.89448
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.673536,74.34646,59.45699,0.9724005,0.9724005,0,0,0,0.9724005,172.1036,0.6499568,0,1.673536,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1484617,1.069641,1.338829,0,12.29881
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.5948067,65.90215,60.92531,0.728354,0.728354,0,0,0,0.728354,81.66451,0,1.110223E-16,0.5948067,0.7666884,0.728354,0,0,0,10.62527,0,0.1718816,-0.1718816,13.81885,98.70586,0.1484617,0.8011894,0.4758454,0,11.22008
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,61.65947,61.65947,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0.5197417,0.4937545,0,0,0.1909796,10.45339,0,0.5197417,-0.5197417,13.27099,94.79262,0.1484617,0.54313,0,0,10.45339
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,62.51432,62.51432,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,1.842448,1.750325,0,0,0.7684703,9.933651,0,1.842448,-1.842448,11.32888,80.92043,0.1484617,1.925358,0,0,9.933651
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,61.94107,61.94107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815634,8.091203,0,0,0,11.32888,80.92043,0.1484617,0,0,0,8.091203
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,59.96989,59.96989,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,1.483483,1.409309,0,0,2.815634,8.091203,0,1.483483,-1.483483,9.765154,69.75096,0.1484617,1.55024,0,0,8.091203
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,58.20992,58.20992,2.600445,2.600445,0,0,0,2.600445,0,0,4.440892E-16,0,2.73731,2.600445,0,0,4.463949,6.60772,0,2.73731,-2.73731,6.879776,49.14116,0.1484617,2.860489,0,0,6.60772
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,56.42983,56.42983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.505405,3.87041,0,0,0,6.879776,49.14116,0.1484617,0,0,0,3.87041
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,54.76037,54.76037,3.226963,3.226963,5,0,1.53,3.226963,0,0,0,0,0,0,1.773037,1.684385,7.505405,3.87041,1.684385,0,1.684385,8.477723,60.55505,0.1486022,3.54966,0,5,3.87041
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,53.15125,53.15125,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.82102,5.386356,3.33,0,3.33,11.63684,83.12011,0.1486944,0,0,5,5.386356
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,52.07515,52.07515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.49102,8.383356,0,0,0,11.63684,83.12011,0.1486944,0,0,0,8.383356
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,51.17002,51.17002,0.5709539,0.5709539,0,0,0,0.5709539,0,0,1.110223E-16,0,0.6010041,0.5709539,0,0,2.49102,8.383356,0,0.6010041,-0.6010041,11.00332,78.59502,0.1486944,0.6280493,0,0,8.383356
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,50.17438,50.17438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.158803,7.782352,0,0,0,11.00332,78.59502,0.1486944,0,0,0,7.782352
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,49.50056,49.50056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.158803,7.782352,0,0,0,11.00332,78.59502,0.1486944,0,0,0,7.782352
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,48.7664,48.7664,0.2113746,0.2113746,0,0,0,0.2113746,0,0,2.775558E-17,0,0.2224996,0.2113746,0,0,3.158803,7.782352,0,0.2224996,-0.2224996,10.76879,76.91977,0.1486944,0.232512,0,0,7.782352
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,48.14286,48.14286,0.2941872,0.2941872,0,0,0,0.2941872,0,0,5.551115E-17,0,0.3096707,0.2941872,0,0,3.406024,7.559852,0,0.3096707,-0.3096707,10.44237,74.5882,0.1486944,0.3236059,0,0,7.559852
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,47.6903,47.6903,0.2016433,0.2016433,0,0,0,0.2016433,0,0,2.775558E-17,0,0.2122561,0.2016433,0,0,3.750103,7.250182,0,0.2122561,-0.2122561,10.21863,72.99007,0.1486944,0.2218076,0,0,7.250182
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,47.4087,47.4087,0.2856079,0.2856079,0,0,0,0.2856079,0,0,5.551115E-17,0,0.3006399,0.2856079,0,0,3.985943,7.037926,0,0.3006399,-0.3006399,9.901729,70.72649,0.1486944,0.3141687,0,0,7.037926
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,46.98631,46.98631,0.09792223,0.09792223,0,0,0,0.09792223,0,0,1.387779E-17,0,0.103076,0.09792223,0,0,4.319987,6.737286,0,0.103076,-0.103076,9.793077,69.95041,0.1486944,0.1077145,0,0,6.737286
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,47.8311,47.8311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.434516,6.63421,0,0,0,9.793077,69.95041,0.1486944,0,0,0,6.63421
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.342877,61.09872,50.23472,1.157606,1.157606,0,0,0,1.157606,116.0047,0,0,1.342877,1.218532,1.157606,0,0,4.434516,6.63421,0.1243452,0,0.1243452,9.91104,70.79301,0.1486854,1.273366,1.074302,0,7.977087
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.156703,71.21751,52.46737,0.03389422,0.03389422,0,0,0,0.03389422,6363.04,0,0,2.156703,0.03567813,0.03389422,0,0,4.310171,6.74612,2.121025,0,2.121025,11.92322,85.1657,0.1485319,0.03728364,1.725362,0,8.902823
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.453102,76.95718,54.70003,0,0,0,0,0,0,0,0.2639561,0,2.453102,0,0,0,0,2.189146,8.655043,2.189146,0,2.189146,14.00003,100,0.1483738,0,1.962482,0,11.10814
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.301755,77.9912,56.94274,0.3517373,0.3517373,0,0,0,0.3517373,654.3962,1.931506,0,2.301755,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1483738,0.386911,1.841404,0,12.92703
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.708547,74.43688,59.22568,1.822759,1.822759,0,0,0,1.822759,93.7341,2.220446E-16,0,1.708547,1.918694,1.822759,0,0,0,10.62527,0,0.210147,-0.210147,13.77851,98.41776,0.1483738,2.005035,1.366837,0,12.33382
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6295701,65.97446,60.70406,1.099098,1.099098,0,0,0,1.099098,57.2806,0,0,0.6295701,1.156946,1.099098,0,0,0.2334966,10.41513,0,0.5273756,-0.5273756,13.22261,94.44703,0.1483738,1.209008,0.5036561,0,11.0447
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,61.43822,61.43822,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0.1545788,0.1468499,0,0,0.8194695,9.887752,0,0.1545788,-0.1545788,13.05967,93.28317,0.1483738,0.1615349,0,0,9.887752
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,62.283,62.283,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,2.853518,2.710842,0,0,0.9912238,9.733172,0,2.853518,-2.853518,10.0518,71.79842,0.1483738,2.981926,0,0,9.733172
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,61.65947,61.65947,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,1.40197,1.331871,0,0,4.161799,6.879654,0,1.40197,-1.40197,8.573993,61.24268,0.1483738,1.465059,0,0,6.879654
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,59.73859,59.73859,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,1.771968,1.683369,5.719544,5.477684,1.683369,0,1.683369,10.17098,72.64969,0.1485136,3.550836,0,5,5.477684
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,57.98867,57.98867,3.021544,3.021544,5,0,1.53,3.021544,0,0,0,0,0,0,1.978456,1.879533,4.036175,6.992717,1.879533,0,1.879533,11.95406,85.38596,0.1486694,3.323699,0,5,6.992717
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,56.19852,56.19852,1.631513,1.631513,0,0,0,1.631513,0,0,2.220446E-16,0,1.717382,1.631513,0,0,2.156642,8.684297,0,1.717382,-1.717382,10.14378,72.45541,0.1486694,1.794664,0,0,8.684297
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.064844,6.966915,0,0,0,10.14378,72.45541,0.1486694,0,0,0,6.966915
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,52.98028,52.98028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.064844,6.966915,0,0,0,10.14378,72.45541,0.1486694,0,0,0,6.966915
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,51.87401,51.87401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.064844,6.966915,0,0,0,10.14378,72.45541,0.1486694,0,0,0,6.966915
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,50.96888,50.96888,0.09011161,0.09011161,0,0,0,0.09011161,0,0,1.387779E-17,0,0.09485433,0.09011161,0,0,4.064844,6.966915,0,0.09485433,-0.09485433,10.04379,71.74123,0.1486694,0.09912277,0,0,6.966915
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,50.00341,50.00341,0.3037627,0.3037627,0,0,0,0.3037627,0,0,0,0,0.3197502,0.3037627,0,0,4.170238,6.87206,0,0.3197502,-0.3197502,9.706747,69.33377,0.1486694,0.3341389,0,0,6.87206
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,49.35976,49.35976,0.926811,0.926811,0,0,0,0.926811,0,0,1.110223E-16,0,0.9755905,0.926811,0,0,4.525516,6.55231,0,0.9755905,-0.9755905,8.678384,61.98833,0.1486694,1.019492,0,0,6.55231
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,48.6256,48.6256,0.4933378,0.4933378,0,0,0,0.4933378,0,0,5.551115E-17,0,0.519303,0.4933378,0,0,5.609505,5.57672,0,0.519303,-0.519303,8.130991,58.07839,0.1486694,0.5426716,0,0,5.57672
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,48.00206,48.00206,0.122556,0.122556,0,0,0,0.122556,0,0,2.775558E-17,0,0.1290063,0.122556,0,0,6.186509,5.057416,0,0.1290063,-0.1290063,7.995006,57.10707,0.1486694,0.1348116,0,0,5.057416
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,47.57967,47.57967,0.2896651,0.2896651,0,0,0,0.2896651,0,0,5.551115E-17,0,0.3049106,0.2896651,0,0,6.329849,4.92841,0,0.3049106,-0.3049106,7.673602,54.81133,0.1486694,0.3186316,0,0,4.92841
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,47.2679,47.2679,0.4022642,0.4022642,0,0,0,0.4022642,0,0,5.551115E-17,0,0.423436,0.4022642,0,0,6.668638,4.6235,0,0.423436,-0.423436,7.227262,51.62319,0.1486694,0.4424906,0,0,4.6235
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,46.83545,46.83545,0.466114,0.466114,0,0,0,0.466114,0,0,5.551115E-17,0,0.4906463,0.466114,0,0,7.139123,4.200064,0,0.4906463,-0.4906463,6.710075,47.92901,0.1486694,0.5127254,0,0,4.200064
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,47.6903,47.6903,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,2.546106,2.4188,0,0,7.684285,3.709417,0,2.546106,-2.546106,4.026244,28.75883,0.1486694,2.660681,0,0,3.709417
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.376892,61.21164,50.06375,1.635821,1.635821,4.722388,0,1.454212,1.635821,84.17132,0,0,1.376892,0,0,3.086567,2.932239,10.51329,1.163312,4.309131,0,4.309131,8.114244,57.95877,0.1488694,1.799403,1.101514,5,2.540204
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.189291,71.3831,52.32658,0.6116195,0.6116195,4.116883,0,1.288909,0.6116195,357.9499,4.440892E-16,0,2.189291,0,0,3.505263,3.33,6.204161,5.041529,5.519291,0,5.519291,13.3503,95.35912,0.1488925,0.6727814,1.751433,5,7.230821
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.48586,77.10943,54.52906,1.565696,1.565696,0,0,0,1.565696,158.7703,0.1528891,0,2.48586,1.648101,1.565696,0,0,0.6848698,10.00889,0.6848698,0,0.6848698,14.00003,100,0.1488433,1.722266,1.988688,0,12.49475
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.335067,78.17484,56.79189,1.480851,1.480851,0,0,0,1.480851,157.6841,0.7762763,0,2.335067,1.55879,1.480851,0,0,0,10.62527,0,0,0,14.00003,100,0.1488433,1.628936,1.868053,0,12.96034
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.744316,74.60369,59.05471,0.9483402,0.9483402,0,0,0,0.9483402,183.9336,0.7460632,0,1.744316,0.9982528,0.9483402,0,0,0,10.62527,0,0,0,14.00003,100,0.1488433,1.043174,1.395453,0,12.36959
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6663059,66.16903,60.58337,0,0,0,0,0,0,0,0.6663059,0,0.6663059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488433,0,0.5330448,0,11.29158
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,61.26725,61.26725,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1488433,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,62.11204,62.11204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1488433,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,61.54884,61.54884,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1488433,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,59.62796,59.62796,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1488433,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,57.84787,57.84787,1.096567,1.096567,0,0,0,1.096567,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1488433,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,56.08789,56.08789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1488433,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,54.41843,54.41843,1.282325,1.282325,0,0,0,1.282325,0,0,2.220446E-16,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1488433,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,52.83948,52.83948,0.250879,0.250879,0,0,0,0.250879,0,0,5.551115E-17,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1488433,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,51.76338,51.76338,0.2941462,0.2941462,0,0,0,0.2941462,0,0,5.551115E-17,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1488433,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,50.85825,50.85825,0.2462933,0.2462933,0,0,0,0.2462933,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1488433,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,49.92295,49.92295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1488433,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,49.24913,49.24913,0.3146441,0.3146441,0,0,0,0.3146441,0,0,5.551115E-17,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1488433,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,48.50492,48.50492,0.2914812,0.2914812,0,0,0,0.2914812,0,0,5.551115E-17,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1488433,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,47.89144,47.89144,0.6867617,0.6867617,0,0,0,0.6867617,0,0,1.110223E-16,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1488433,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,47.45899,47.45899,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1488433,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,47.17739,47.17739,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1488433,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,46.755,46.755,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.149117,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,47.59978,47.59978,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1493741,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.848104,65.39065,49.98329,0,0,2.387748,0,0.8168553,0,0,0,0,1.848104,0,0,2.387748,2.268361,4.116466,6.920455,4.116466,0,4.116466,14.00003,100,0.1492445,0,1.478484,5,8.768559
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.223012,71.59624,52.21595,0.9401159,0.9401159,0,0,0,0.9401159,236.4615,1.233416,0,2.223012,0.9895957,0.9401159,0,0,0,10.62527,0,0,0,14.00003,100,0.1492445,1.034127,1.778409,0,12.84829
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.518478,77.37057,54.4486,0,0,0,0,0,0,0,2.518478,0,2.518478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492445,0,2.014783,0,13.14375
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.369081,78.41553,56.68126,0.06620996,0.06620996,0,0,0,0.06620996,3578.133,2.299386,0,2.369081,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1492445,0.07283096,1.895264,0,12.99436
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.154716,78.76451,58.94408,0.686958,0.686958,0,0,0,0.686958,313.6606,1.431603,0,2.154716,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1492445,0.7556539,1.723773,0,12.77999
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7056869,66.33519,60.41241,1.609926,1.609926,0,0,0,1.609926,43.8335,0,0,0.7056869,1.694659,1.609926,0,0,0,10.62527,0,0.988972,-0.988972,12.95756,92.55382,0.1492445,1.770918,0.5645495,0,11.33096
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,61.15662,61.15662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.098858,9.636302,0,0,0,12.95756,92.55382,0.1492445,0,0,0,9.636302
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,61.94107,61.94107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.098858,9.636302,0,0,0,12.95756,92.55382,0.1492445,0,0,0,9.636302
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,61.37788,61.37788,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,1.993774,1.894086,0,0,1.098858,9.636302,0,1.993774,-1.993774,10.85594,77.54225,0.1492445,2.083494,0,0,9.636302
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,59.45699,59.45699,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,1.028917,0.9774708,0,0,3.314162,7.642528,0,1.028917,-1.028917,9.771364,69.79532,0.1492445,1.075218,0,0,7.642528
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,57.6769,57.6769,2.322942,2.322942,0,0,0,2.322942,0,0,0,0,2.445202,2.322942,0,0,4.457403,6.613611,0,2.445202,-2.445202,7.193895,51.38486,0.1492445,2.555236,0,0,6.613611
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,55.94709,55.94709,0.6703337,0.6703337,0,0,0,0.6703337,0,0,1.110223E-16,0,0.7056144,0.6703337,0,0,7.174294,4.168409,0,0.7056144,-0.7056144,6.450112,46.07214,0.1492445,0.7373671,0,0,4.168409
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,54.3078,54.3078,3.933053,3.933053,5,0,1.53,3.933053,0,0,0,0,0,0,1.066947,1.013599,7.95831,3.462795,1.013599,0,1.013599,7.411697,52.94059,0.1493272,4.326359,0,5,3.462795
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,52.72886,52.72886,0.2928997,0.2928997,3.798163,0,1.201898,0.2928997,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.944711,4.375034,3.33,0,3.33,10.57081,75.50565,0.1494595,0.3221897,0,5,4.375034
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,51.65276,51.65276,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.614711,7.372035,3.33,0,3.33,13.72993,98.07072,0.1495487,0,0,5,7.372035
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,50.71745,50.71745,0.5460913,0.5460913,0,0,0,0.5460913,0,0,1.110223E-16,0,0.5748329,0.5460913,0,0,0.2847109,10.36903,0,0.5748329,-0.5748329,13.124,93.74268,0.1495487,0.6007004,0,0,10.36903
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,49.78215,49.78215,0.5869514,0.5869514,0,0,0,0.5869514,0,0,0,0,0.6178435,0.5869514,0,0,0.9234142,9.794202,0,0.6178435,-0.6178435,12.47274,89.0908,0.1495487,0.6456465,0,0,9.794202
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,49.12845,49.12845,0.4249213,0.4249213,0,0,0,0.4249213,0,0,5.551115E-17,0,0.4472855,0.4249213,0,0,1.609907,9.176358,0,0.4472855,-0.4472855,12.00126,85.72308,0.1495487,0.4674134,0,0,9.176358
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,48.36412,48.36412,0.6746184,0.6746184,0,0,0,0.6746184,0,0,0,0,0.7101247,0.6746184,0,0,2.106891,8.729073,0,0.7101247,-0.7101247,11.25272,80.3764,0.1495487,0.7420803,0,0,8.729073
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,47.77076,47.77076,0.5695467,0.5695467,0,0,0,0.5695467,0,0,0,0,0.5995228,0.5695467,0,0,2.895918,8.018948,0,0.5995228,-0.5995228,10.62077,75.86246,0.1495487,0.6265014,0,0,8.018948
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,47.34836,47.34836,0.08444007,0.08444007,0,0,0,0.08444007,0,0,0,0,0.08888429,0.08444007,0,0,3.562055,7.419425,0,0.08888429,-0.08888429,10.52707,75.19324,0.1495487,0.09288408,0,0,7.419425
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,47.03659,47.03659,0.02685589,0.02685589,0,0,0,0.02685589,0,0,0,0,0.02826936,0.02685589,0,0,3.660815,7.330541,0,0.02826936,-0.02826936,10.49728,74.98038,0.1495487,0.02954148,0,0,7.330541
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,46.6142,46.6142,1.047681,1.047681,0,0,0,1.047681,0,0,2.220446E-16,0,1.102822,1.047681,0,0,3.692225,7.302271,0,1.102822,-1.102822,9.334799,66.67699,0.1495487,1.152449,0,0,7.302271
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2606423,49.40837,47.45899,0.5973089,0.5973089,0,0,0,0.5973089,43.63609,0,0,0.2606423,0.6287462,0.5973089,0,0,4.917584,6.199449,0,0.368104,-0.368104,8.946783,63.90546,0.1495487,0.6570398,0.2085138,0,6.460091
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.449333,61.60929,49.84249,1.249545,1.249545,0,0,0,1.249545,115.9888,0,0,1.449333,1.315311,1.249545,0,0,5.326588,5.831345,0.1340221,0,0.1340221,9.073927,64.81364,0.1495391,1.3745,1.159466,0,7.280678
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.258719,71.79555,52.07515,1.527579,1.527579,0,0,0,1.527579,147.8627,0,0,2.258719,1.607978,1.527579,0,0,5.192566,5.951965,0.6507411,0,0.6507411,9.691275,69.22325,0.1494925,1.680337,1.806975,0,8.210684
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.553518,77.58685,54.3078,0,0,0,0,0,0,0,0,0,2.553518,0,0,0,0,4.541825,6.537632,2.553518,0,2.553518,12.11375,86.52664,0.1493101,0,2.042814,0,9.091149
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.40491,78.64154,56.54046,1.497427,1.497427,0,0,0,1.497427,160.6029,0,0,2.40491,1.576239,1.497427,0,0,1.988307,8.835798,0.8286715,0,0.8286715,12.8999,92.14197,0.1492509,1.647169,1.923928,0,11.24071
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.819302,75.04395,58.77311,0.9626212,0.9626212,0,0,0,0.9626212,188.9946,0,0,1.819302,1.013286,0.9626212,0,0,1.159636,9.581602,0.8060169,0,0.8060169,13.66456,97.60378,0.1491935,1.058883,1.455442,0,11.4009
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7474779,66.53391,60.25149,2.07142,2.07142,0,0,0,2.07142,36.0853,0,4.440892E-16,0.7474779,2.180442,2.07142,0,0,0.3536187,10.30702,0,1.432964,-1.432964,12.15408,86.81468,0.1491935,2.278562,0.5979824,0,11.0545
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,60.92531,60.92531,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,1.173638,1.114956,0,0,1.945801,8.874054,0,1.173638,-1.173638,10.91696,77.9781,0.1491935,1.226452,0,0,8.874054
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,61.78016,61.78016,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0.5177031,0.491818,0,0,3.249843,7.700416,0,0.5177031,-0.5177031,10.37125,74.08021,0.1491935,0.5409998,0,0,7.700416
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,61.20691,61.20691,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0.9015925,0.8565128,0,0,3.825068,7.182713,0,0.9015925,-0.9015925,9.420888,67.29192,0.1491935,0.9421641,0,0,7.182713
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,59.28602,59.28602,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,2.140115,2.033109,0,0,4.826838,6.28112,0,2.140115,-2.140115,7.165009,51.17853,0.1491935,2.23642,0,0,6.28112
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,57.50593,57.50593,4.213558,4.213558,5,0,1.53,4.213558,0,0,0,0,0,0,0.7864417,0.7471196,7.204743,4.141006,0.7471196,0,0.7471196,7.873789,56.24123,0.1492541,4.634914,0,5,4.141006
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,55.8063,55.8063,1.883174,1.883174,5,0,1.53,1.883174,0,0,0,0,0,0,3.116826,2.960985,6.457623,4.813413,2.960985,0,2.960985,10.68283,76.30574,0.1494942,2.071491,0,5,4.813413
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,54.13684,54.13684,0.4407895,0.4407895,3.946053,0,1.242272,0.4407895,0,0,0,0,0,0,3.505263,3.33,3.496639,7.4783,3.33,0,3.33,13.84194,98.87081,0.1496465,0.4848685,0,5,7.4783
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,52.578,52.578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1666385,10.4753,0,0,0,13.84194,98.87081,0.1496465,0,0,0,10.4753
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,51.51196,51.51196,0.0140613,0.0140613,0,0,0,0.0140613,0,0,1.734723E-18,0,0.01480137,0.0140613,0,0,0.1666385,10.4753,0,0.01480137,-0.01480137,13.82634,98.75937,0.1496465,0.01546743,0,0,10.4753
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,50.60683,50.60683,0.6372239,0.6372239,0,0,0,0.6372239,0,0,0,0,0.670762,0.6372239,0,0,0.1830845,10.4605,0,0.670762,-0.670762,13.11929,93.70905,0.1496465,0.7009463,0,0,10.4605
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,49.67153,49.67153,0.3569798,0.3569798,0,0,0,0.3569798,0,0,5.551115E-17,0,0.3757682,0.3569798,0,0,0.9283756,9.789736,0,0.3757682,-0.3757682,12.7232,90.87981,0.1496465,0.3926778,0,0,9.789736
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,49.01782,49.01782,0.218758,0.218758,0,0,0,0.218758,0,0,2.775558E-17,0,0.2302715,0.218758,0,0,1.345896,9.413968,0,0.2302715,-0.2302715,12.48047,89.14605,0.1496465,0.2406338,0,0,9.413968
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,48.28366,48.28366,0.05507723,0.05507723,0,0,0,0.05507723,0,0,6.938894E-18,0,0.05797603,0.05507723,0,0,1.601753,9.183697,0,0.05797603,-0.05797603,12.41936,88.70953,0.1496465,0.06058495,0,0,9.183697
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,47.6903,47.6903,0.4047755,0.4047755,0,0,0,0.4047755,0,0,0,0,0.4260795,0.4047755,0,0,1.666171,9.12572,0,0.4260795,-0.4260795,11.97023,85.50149,0.1496465,0.445253,0,0,9.12572
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,47.2679,47.2679,0.358514,0.358514,0,0,0,0.358514,0,0,5.551115E-17,0,0.3773831,0.358514,0,0,2.139592,8.699641,0,0.3773831,-0.3773831,11.57244,82.66009,0.1496465,0.3943653,0,0,8.699641
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,46.95613,46.95613,0.1451798,0.1451798,0,0,0,0.1451798,0,0,2.775558E-17,0,0.1528208,0.1451798,0,0,2.558907,8.322258,0,0.1528208,-0.1528208,11.41135,81.50947,0.1496465,0.1596978,0,0,8.322258
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,46.53374,46.53374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.728708,8.169437,0,0,0,11.41135,81.50947,0.1496465,0,0,0,8.169437
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2723187,49.38476,47.34836,0,0,0,0,0,0,0,0,0,0.2723187,0,0,0,0,2.728708,8.169437,0.2723187,0,0.2723187,11.66969,83.35478,0.1496271,0,0.217855,0,8.441755
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.488302,61.82292,49.72181,1.298076,1.298076,0,0,0,1.298076,114.6544,0,0,1.488302,1.366396,1.298076,0,0,2.456389,8.414524,0.1219058,0,0.1219058,11.78534,84.18085,0.1496185,1.427884,1.190642,0,9.902825
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.295181,72.06274,51.98464,1.387368,1.387368,0,0,0,1.387368,165.4342,0,0,2.295181,1.460388,1.387368,0,0,2.334483,8.524239,0.8347936,0,0.8347936,12.5773,89.83765,0.149559,1.526105,1.836145,0,10.81942
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.589374,77.85042,54.19718,1.300832,1.300832,0,0,0,1.300832,199.0552,0,0,2.589374,1.369297,1.300832,0,0,1.49969,9.275554,1.220077,0,1.220077,13.73476,98.10526,0.1494723,1.430915,2.071499,0,11.86493
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.442035,78.88348,56.39966,0.9014856,0.9014856,0,0,0,0.9014856,270.8901,1.21349,0,2.442035,0.9489322,0.9014856,0,0,0.279613,10.37362,0.279613,0,0.279613,14.00003,100,0.1494524,0.9916341,1.953628,0,12.81566
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.85842,75.31719,58.66249,1.22337,1.22337,0,0,0,1.22337,151.91,0.5706628,0,1.85842,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1494524,1.345707,1.486736,0,12.48369
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.7910086,66.73852,60.08052,0.5404562,0.5404562,0,0,0,0.5404562,146.3594,0.2221073,0,0.7910086,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1494524,0.5945019,0.6328068,0,11.41628
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,60.75434,60.75434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494524,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,61.54884,61.54884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494524,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,60.98565,60.98565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494524,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,59.05471,59.05471,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1494524,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,57.25451,57.25451,2.797504,2.797504,0,0,0,2.797504,0,0,4.440892E-16,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1494524,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,55.55487,55.55487,2.769769,2.769769,0,0,0,2.769769,0,0,4.440892E-16,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1494524,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,53.9357,53.9357,1.031472,1.031472,0,0,0,1.031472,0,0,2.220446E-16,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1494524,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,52.41709,52.41709,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1494524,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,51.34099,51.34099,0.1832121,0.1832121,0,0,0,0.1832121,0,0,2.775558E-17,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1494524,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,50.40569,50.40569,0.01731735,0.01731735,0,0,0,0.01731735,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1494524,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,49.53073,49.53073,0.3303176,0.3303176,0,0,0,0.3303176,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1494524,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,48.87703,48.87703,0.1540589,0.1540589,0,0,0,0.1540589,0,0,2.775558E-17,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1494524,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,48.14286,48.14286,0.1333184,0.1333184,0,0,0,0.1333184,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1494524,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,47.5495,47.5495,0.2722844,0.2722844,0,0,0,0.2722844,0,0,5.551115E-17,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1494524,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,47.14722,47.14722,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1494524,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,46.83545,46.83545,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1494524,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,46.41306,46.41306,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1494524,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.302067,49.49826,47.23773,1.630908,1.630908,4.787508,0,1.47199,1.630908,18.5214,0,0,0.302067,0,0,3.1566,2.99877,11.60082,0.1845354,3.300838,0,3.300838,6.125972,43.75686,0.1497141,1.793999,0.2416536,5,0.4866024
