Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,1.978282,66.16446,49.58102,0.5562425,0.5562425,4.061506,0,1.273791,0.5562425,355.651,0,0,1.978282,0,0,3.505263,3.33,8.299983,3.155289,5.308282,0,5.308282,11.16185,79.72735,0.1497416,0.6118668,1.582626,5,5.133571
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,2.998907,79.60876,51.84384,1.67544,1.67544,1.668595,0,0.6205264,1.67544,178.9922,0,0,2.998907,0.007205352,0.006845084,0,0,2.991701,7.932743,2.991701,0,2.991701,14.00003,100,0.1495898,1.842984,2.399125,5,10.93165
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.627087,78.09969,54.05638,1.552551,1.552551,0,0,0,1.552551,169.211,0.9928225,0,2.627087,1.634264,1.552551,0,0,0,10.62527,0,0,0,14.00003,100,0.1495898,1.707806,2.10167,0,13.25236
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.480421,79.14121,56.25886,0.1051895,0.1051895,0,0,0,0.1051895,2358.051,2.369695,0,2.480421,0.1107258,0.1051895,0,0,0,10.62527,0,0,0,14.00003,100,0.1495898,0.1157084,1.984337,0,13.1057
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.899588,75.54414,58.49152,0.1394101,0.1394101,0,0,0,0.1394101,1362.589,1.75284,0,1.899588,0.1467475,0.1394101,0,0,0,10.62527,0,0,0,14.00003,100,0.1495898,0.1533512,1.51967,0,12.52486
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8359499,66.95679,59.90955,0,0,0,0,0,0,0,0.8359499,0,0.8359499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1495898,0,0.6687599,0,11.46122
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,60.58337,60.58337,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1495898,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,61.37788,61.37788,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1495898,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,60.75434,60.75434,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1495898,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,58.83345,58.83345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1495898,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,57.05336,57.05336,0.07613606,0.07613606,0,0,0,0.07613606,0,0,1.387779E-17,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1495898,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,55.3839,55.3839,1.086342,1.086342,0,0,0,1.086342,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1495898,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,53.77478,53.77478,0.2084247,0.2084247,0,0,0,0.2084247,0,0,2.775558E-17,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1495898,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,52.24612,52.24612,0.1916144,0.1916144,0,0,0,0.1916144,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1495898,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,51.17002,51.17002,0.6905953,0.6905953,0,0,0,0.6905953,0,0,1.110223E-16,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1495898,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,50.26489,50.26489,0.6979564,0.6979564,0,0,0,0.6979564,0,0,1.110223E-16,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1495898,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,49.38993,49.38993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1495898,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,48.73623,48.73623,0.1165985,0.1165985,0,0,0,0.1165985,0,0,1.387779E-17,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1495898,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,48.00206,48.00206,0.04101939,0.04101939,0,0,0,0.04101939,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1495898,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,47.4087,47.4087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1495898,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,47.03659,47.03659,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1495898,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,46.72483,46.72483,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1495898,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,46.3326,46.3326,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1495898,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.29717,49.36924,47.14722,2.538163,2.538163,5,0,1.53,2.538163,11.70807,0,0,0.29717,0,0,2.461837,2.338745,9.442451,2.127068,2.635915,0,2.635915,7.54278,53.8769,0.1497967,2.79198,0.237736,5,2.424238
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.571531,62.28978,49.47039,0.1801958,0.1801958,3.685459,0,1.17113,0.1801958,872.1239,0,0,1.571531,0,0,3.505263,3.33,6.806537,4.499391,4.901531,0,4.901531,12.19278,87.09112,0.1497988,0.1982154,1.257225,5,6.070922
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.374056,72.54499,51.70304,0,0,0,0,0,0,0,0.46905,0,2.374056,0,0,0,0,1.905006,8.910769,1.905006,0,1.905006,14.00003,100,0.1496645,0,1.899245,0,11.28482
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.666091,78.3653,53.91558,1.959418,1.959418,0,0,0,1.959418,136.0654,0.6035457,0,2.666091,2.062545,1.959418,0,0,0,10.62527,0,0,0,14.00003,100,0.1496645,2.15536,2.132873,0,13.29137
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.520566,79.3839,56.08789,0.2179914,0.2179914,0,0,0,0.2179914,1156.268,2.291101,0,2.520566,0.2294647,0.2179914,0,0,0,10.62527,0,0,0,14.00003,100,0.1496645,0.2397906,2.016453,0,13.14584
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,1.942028,75.78581,58.32055,1.596451,1.596451,0,0,0,1.596451,121.6465,0.2615527,0,1.942028,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1496645,1.756096,1.553622,0,12.5673
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.8822663,67.18862,59.73859,1.712446,1.712446,0,0,0,1.712446,51.52081,0,0,0.8822663,1.802575,1.712446,0,0,0,10.62527,0,0.9203088,-0.9203088,13.02994,93.07079,0.1496645,1.883691,0.7058131,0,11.50754
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,60.36212,60.36212,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,2.0221,1.920995,0,0,1.022565,9.704966,0,2.0221,-2.0221,10.89846,77.84596,0.1496645,2.113095,0,0,9.704966
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,61.15662,61.15662,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,1.382266,1.313153,0,0,3.269343,7.682865,0,1.382266,-1.382266,9.44142,67.43858,0.1496645,1.444468,0,0,7.682865
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,60.58337,60.58337,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0.2221351,0.2110283,0,0,4.805195,6.300599,0,0.2221351,-0.2221351,9.207269,65.76608,0.1496645,0.2321311,0,0,6.300599
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,58.66249,58.66249,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,1.502293,1.427178,5.052011,6.078464,1.427178,0,1.427178,10.56121,75.43706,0.1497784,3.847478,0,5,6.078464
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,56.8824,56.8824,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.624834,7.362924,3.33,0,3.33,13.72032,98.00212,0.1498654,0,0,5,7.362924
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,55.21293,55.21293,1.824541,1.824541,0,0,0,1.824541,0,0,2.220446E-16,0,1.920569,1.824541,0,0,0.2948335,10.35992,0,1.920569,-1.920569,11.69587,83.54174,0.1498654,2.006995,0,0,10.35992
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,53.60381,53.60381,1.356638,1.356638,0,0,0,1.356638,0,0,0,0,1.42804,1.356638,0,0,2.428799,8.439355,0,1.42804,-1.42804,10.19058,72.78972,0.1498654,1.492302,0,0,8.439355
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,52.07515,52.07515,0.4401518,0.4401518,0,0,0,0.4401518,0,0,5.551115E-17,0,0.4633177,0.4401518,0,0,4.01551,7.011315,0,0.4633177,-0.4633177,9.702201,69.3013,0.1498654,0.4841669,0,0,7.011315
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,50.99905,50.99905,0.2315979,0.2315979,0,0,0,0.2315979,0,0,2.775558E-17,0,0.2437872,0.2315979,0,0,4.530308,6.547997,0,0.2437872,-0.2437872,9.445227,67.46577,0.1498654,0.2547576,0,0,6.547997
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,50.12409,50.12409,0.3213029,0.3213029,0,0,0,0.3213029,0,0,5.551115E-17,0,0.3382135,0.3213029,0,0,4.801182,6.30421,0,0.3382135,-0.3382135,9.088718,64.91929,0.1498654,0.3534331,0,0,6.30421
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,49.24913,49.24913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.176975,5.965997,0,0,0,9.088718,64.91929,0.1498654,0,0,0,5.965997
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,48.59543,48.59543,0.05730402,0.05730402,0,0,0,0.05730402,0,0,6.938894E-18,0,0.06032003,0.05730402,0,0,5.176975,5.965997,0,0.06032003,-0.06032003,9.025135,64.46513,0.1498654,0.06303443,0,0,5.965997
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,47.86127,47.86127,0.2773795,0.2773795,0,0,0,0.2773795,0,0,5.551115E-17,0,0.2919784,0.2773795,0,0,5.243997,5.905677,0,0.2919784,-0.2919784,8.717363,62.26675,0.1498654,0.3051174,0,0,5.905677
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,47.28802,47.28802,0.5233086,0.5233086,0,0,0,0.5233086,0,0,0,0,0.5508512,0.5233086,0,0,5.568418,5.613698,0,0.5508512,-0.5508512,8.136715,58.11928,0.1498654,0.5756395,0,0,5.613698
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,46.92596,46.92596,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0.3327263,0.31609,0,0,6.180475,5.062847,0,0.3327263,-0.3327263,7.785991,55.61411,0.1498654,0.347699,0,0,5.062847
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,46.6142,46.6142,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0.02213429,0.02102758,0,0,6.55017,4.730121,0,0.02213429,-0.02213429,7.762659,55.44745,0.1498654,0.02313033,0,0,4.730121
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,46.1918,46.1918,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0.7267285,0.6903921,0,0,6.574764,4.707986,0,0.7267285,-0.7267285,6.99662,49.97576,0.1498654,0.7594313,0,0,4.707986
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4482037,50.41082,47.03659,0,0,0,0,0,0,0,0,0,0.4482037,0,0,0,0,7.38224,3.981258,0.4482037,0,0.4482037,7.421824,53.01292,0.1498339,0,0.3585629,0,4.429461
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.615535,62.56325,49.35976,1.260148,1.260148,0,0,0,1.260148,128.202,0,0,1.615535,1.326472,1.260148,0,0,6.934037,4.384641,0.2890635,0,0.2890635,7.696053,54.97169,0.1498135,1.386163,1.292428,0,6.000176
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.415164,72.84171,51.59241,1.614473,1.614473,0,0,0,1.614473,149.5946,0,0,2.415164,1.699445,1.614473,0,0,6.644973,4.644798,0.7157187,0,0.7157187,8.375043,59.82162,0.1497632,1.77592,1.932131,0,7.059962
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.706351,78.64718,53.77478,2.440423,2.440423,0,0,0,2.440423,110.8968,0,0,2.706351,2.568866,2.440423,0,0,5.929255,5.288945,0.1374854,0,0.1374854,8.505473,60.75326,0.1497535,2.684465,2.165081,0,7.995296
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.561377,79.6729,55.94709,0,0,0,0,0,0,0,0,0,2.561377,0,0,0,0,5.791769,5.412682,2.561377,0,2.561377,10.93541,78.10991,0.1495737,0,2.049102,0,7.97406
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,1.985704,76.04207,58.14958,0,0,0,0,0,0,0,0,0,1.985704,0,0,0,0,3.230392,7.717922,1.985704,0,1.985704,12.81921,91.56563,0.1494346,0,1.588563,0,9.703626
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9299212,67.43385,59.56762,2.079158,2.079158,0,0,0,2.079158,44.72585,0,0,0.9299212,2.188588,2.079158,0,0,1.244688,9.505055,0,1.258666,-1.258666,11.49246,82.08885,0.1494346,2.287074,0.743937,0,10.43498
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,60.19115,60.19115,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,1.485892,1.411597,0,0,2.643206,8.246388,0,1.485892,-1.485892,9.926195,70.90125,0.1494346,1.552757,0,0,8.246388
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,60.98565,60.98565,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0.7877765,0.7483876,0,0,4.294197,6.760497,0,0.7877765,-0.7877765,9.095806,64.96991,0.1494346,0.8232264,0,0,6.760497
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,60.36212,60.36212,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,1.347228,1.279867,0,0,5.169504,5.972721,0,1.347228,-1.347228,7.675703,54.82634,0.1494346,1.407853,0,0,5.972721
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,58.49152,58.49152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.666424,4.625493,0,0,0,7.675703,54.82634,0.1494346,0,0,0,4.625493
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,56.65108,56.65108,2.508529,2.508529,0,0,0,2.508529,0,0,4.440892E-16,0,2.640557,2.508529,0,0,6.666424,4.625493,0,2.640557,-2.640557,4.892312,34.94501,0.1494346,2.759382,0,0,4.625493
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,55.04197,55.04197,1.460452,1.460452,0,0,0,1.460452,0,0,2.220446E-16,0,1.537318,1.460452,0,0,9.600376,1.984936,0,1.537318,-1.537318,3.271837,23.37022,0.1494346,1.606497,0,0,1.984936
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,53.43285,53.43285,1.238296,1.238296,4.743559,0,1.459992,1.238296,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.30851,0.4476185,3.33,0,3.33,6.430952,45.93528,0.1496975,1.362125,0,5,0.4476185
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,51.93435,51.93435,0.06418034,0.06418034,3.569443,0,1.139458,0.06418034,0,0,0,0,0,0,3.505263,3.33,7.978507,3.444618,3.33,0,3.33,9.590068,68.50034,0.1497932,0.07059837,0,5,3.444618
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,50.88842,50.88842,0.102951,0.102951,3.608214,0,1.150042,0.102951,0,0,0,0,0,0,3.505263,3.33,4.648506,6.441618,3.33,0,3.33,12.74918,91.06541,0.1498941,0.1132461,0,5,6.441618
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,49.98329,49.98329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.318506,9.438619,0,0,0,12.74918,91.06541,0.1498941,0,0,0,9.438619
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,49.12845,49.12845,0.2171578,0.2171578,0,0,0,0.2171578,0,0,2.775558E-17,0,0.2285872,0.2171578,0,0,1.318506,9.438619,0,0.2285872,-0.2285872,12.50823,89.34433,0.1498941,0.2388736,0,0,9.438619
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,48.45463,48.45463,0.2968526,0.2968526,0,0,0,0.2968526,0,0,0,0,0.3124764,0.2968526,0,0,1.572492,9.210032,0,0.3124764,-0.3124764,12.17885,86.99162,0.1498941,0.3265378,0,0,9.210032
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,47.74059,47.74059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.919688,8.897555,0,0,0,12.17885,86.99162,0.1498941,0,0,0,8.897555
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,47.17739,47.17739,0.1219845,0.1219845,0,0,0,0.1219845,0,0,2.775558E-17,0,0.1284047,0.1219845,0,0,1.919688,8.897555,0,0.1284047,-0.1284047,12.0435,86.02484,0.1498941,0.1341829,0,0,8.897555
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,46.78517,46.78517,0.03441614,0.03441614,0,0,0,0.03441614,0,0,0,0,0.03622752,0.03441614,0,0,2.06236,8.76915,0,0.03622752,-0.03622752,12.00531,85.75208,0.1498941,0.03785776,0,0,8.76915
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,46.50357,46.50357,0.3930003,0.3930003,0,0,0,0.3930003,0,0,0,0,0.4136845,0.3930003,0,0,2.102613,8.732923,0,0.4136845,-0.4136845,11.56925,82.63735,0.1498941,0.4323003,0,0,8.732923
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,46.10129,46.10129,0.4953808,0.4953808,0,0,0,0.4953808,0,0,5.551115E-17,0,0.5214534,0.4953808,0,0,2.562262,8.319238,0,0.5214534,-0.5214534,11.01959,78.71122,0.1498941,0.5449188,0,0,8.319238
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4202294,50.08281,46.92596,0,0,0,0,0,0,0,0,0,0.4202294,0,0,0,0,3.141655,7.797785,0.4202294,0,0.4202294,11.41826,81.55882,0.1498648,0,0.3361835,0,8.218014
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.204144,67.96526,49.24913,0.8773134,0.8773134,0,0,0,0.8773134,251.2379,0,0,2.204144,0.9234878,0.8773134,0,0,2.721426,8.175991,1.280656,0,1.280656,12.63319,90.23692,0.1497754,0.9650448,1.763315,0,10.38013
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.458141,73.12424,51.45161,0.3908764,0.3908764,0,0,0,0.3908764,628.8793,0.6059221,0,2.458141,0.4114488,0.3908764,0,0,1.44077,9.328581,1.44077,0,1.44077,14.00003,100,0.149675,0.429964,1.966513,0,11.78672
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.748024,78.93494,53.62393,2.783347,2.783347,0,0,0,2.783347,98.73089,0,0,2.748024,2.929839,2.783347,0,0,0,10.62527,0,0.1818157,-0.1818157,13.80838,98.63107,0.149675,3.061682,2.198419,0,13.3733
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.603341,79.97738,55.8063,0.2278995,0.2278995,0,0,0,0.2278995,1142.32,2.161429,0,2.603341,0.2398942,0.2278995,0,0,0.2020174,10.44346,0.2020174,0,0.2020174,14.00003,100,0.1496609,0.2506894,2.082673,0,13.0468
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.03044,76.32299,57.98867,0,0,0,0,0,0,0,2.03044,0,2.03044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496609,0,1.624352,0,12.65571
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.320078,70.84179,59.39665,0.8839288,0.8839288,0,0,0,0.8839288,149.3421,0.3896265,0,1.320078,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1496609,0.9723217,1.056062,0,11.94535
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,60.02018,60.02018,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1496609,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,60.81468,60.81468,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1496609,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,60.19115,60.19115,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1496609,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,58.32055,58.32055,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1496609,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,56.51029,56.51029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1496609,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,54.90117,54.90117,0.9997814,0.9997814,0,0,0,0.9997814,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1496609,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,53.29205,53.29205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1496609,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,51.81367,51.81367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1496609,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,50.74762,50.74762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1496609,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,49.86261,49.86261,0.3338058,0.3338058,0,0,0,0.3338058,0,0,5.551115E-17,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1496609,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,49.01782,49.01782,0.2300375,0.2300375,0,0,0,0.2300375,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1496609,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,48.344,48.344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1496609,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,47.62996,47.62996,0.1237252,0.1237252,0,0,0,0.1237252,0,0,1.387779E-17,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1496609,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,47.06676,47.06676,0.1083146,0.1083146,0,0,0,0.1083146,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1496609,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,46.69466,46.69466,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1496609,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,46.39294,46.39294,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1496609,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,45.99067,45.99067,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1496609,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5268685,50.81236,46.83545,2.359629,2.359629,5,0,1.53,2.359629,22.32845,4.440892E-16,0,0.5268685,0,0,2.640371,2.508353,11.24166,0.5077842,3.035221,0,3.035221,6.214721,44.39077,0.1498925,2.595592,0.4214948,5,1.034653
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.244776,68.19028,49.09828,0.8476149,0.8476149,4.352878,0,1.353336,0.8476149,264.8344,4.440892E-16,0,2.244776,0,0,3.505263,3.33,8.206434,3.239483,5.574776,0,5.574776,11.50342,82.16711,0.1499415,0.9323764,1.795821,5,5.48426
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.051788,79.55329,51.31082,0.1406545,0.1406545,0,0,0,0.1406545,2169.705,0.2720729,0,3.051788,0.1480574,0.1406545,0,0,2.631658,8.256782,2.631658,0,2.631658,14.00003,100,0.1497588,0.15472,2.441431,0,11.30857
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.418702,87.03944,53.48313,1.409333,1.409333,0,0,0,1.409333,242.5759,1.935194,0,3.418702,1.483508,1.409333,0,0,0,10.62527,0,0,0,14.00003,100,0.1497588,1.550266,2.734961,0,14.04398
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.274719,88.0389,55.63533,0.9214844,0.9214844,0,0,0,0.9214844,355.3744,2.304736,0,3.274719,0.9699836,0.9214844,0,0,0,10.62527,0,0,0,14.00003,100,0.1497588,1.013633,2.619776,0,13.89999
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.076473,76.60804,57.8177,1.872727,1.872727,0,0,0,1.872727,110.8796,0.1051814,0,2.076473,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1497588,2.06,1.661178,0,12.70175
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.39148,71.33331,59.22568,0,0,0,0,0,0,0,1.39148,0,1.39148,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497588,0,1.113184,0,12.01675
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,59.84921,59.84921,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1497588,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,60.64371,60.64371,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1497588,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,60.02018,60.02018,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1497588,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,58.14958,58.14958,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1497588,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,56.33932,56.33932,1.771217,1.771217,0,0,0,1.771217,0,0,2.220446E-16,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1497588,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,54.76037,54.76037,0.7346746,0.7346746,0,0,0,0.7346746,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1497588,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,53.18142,53.18142,0.08309796,0.08309796,0,0,0,0.08309796,0,0,1.387779E-17,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1497588,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,51.70304,51.70304,0.37684,0.37684,0,0,0,0.37684,0,0,5.551115E-17,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1497588,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,50.62694,50.62694,0.06909533,0.06909533,0,0,0,0.06909533,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1497588,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,49.75198,49.75198,0.1777827,0.1777827,0,0,0,0.1777827,0,0,2.775558E-17,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1497588,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,48.93737,48.93737,0.1615619,0.1615619,0,0,0,0.1615619,0,0,2.775558E-17,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1497588,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,48.22332,48.22332,0.4333906,0.4333906,0,0,0,0.4333906,0,0,5.551115E-17,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1497588,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,47.5495,47.5495,0.3369789,0.3369789,0,0,0,0.3369789,0,0,5.551115E-17,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1497588,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,46.98631,46.98631,0.4937679,0.4937679,0,0,0,0.4937679,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1497588,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,46.6142,46.6142,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1497588,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,46.30243,46.30243,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1497588,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,45.91021,45.91021,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1497588,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5226812,50.66635,46.72483,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,91.46998,0,0,0.5226812,0,0,3.505263,3.33,11.39336,0.37125,3.852681,0,3.852681,6.846312,48.90213,0.1498884,0.6285661,0.4181449,5,0.8939312
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.136286,67.00295,48.98765,4.503333,4.503333,5,0,1.53,4.503333,47.43788,0,0,2.136286,0,0,0.4966675,0.4718342,7.540679,3.838663,2.60812,0,2.60812,9.320591,66.57552,0.1500617,4.953666,1.709028,5,5.974948
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.276737,82.13728,51.20019,1.406134,1.406134,2.979166,0,0.9783123,1.406134,233.0315,0,0,3.276737,0,0,1.573031,1.49438,4.932559,6.185971,4.771117,0,4.771117,13.84687,98.90601,0.1499735,1.546748,2.621389,5,9.462708
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.565477,88.85876,53.34233,2.838339,2.838339,0,0,0,2.838339,125.6184,0.4163091,0,3.565477,2.987725,2.838339,0,0,0.1614427,10.47998,0.1614427,0,0.1614427,14.00003,100,0.1499623,3.122172,2.852381,0,14.04545
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.691142,80.60143,55.49453,0,0,0,0,0,0,0,2.691142,0,2.691142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1499623,0,2.152914,0,13.31642
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.123627,76.90726,57.64673,1.090145,1.090145,0,0,0,1.090145,194.8022,0.9761061,0,2.123627,1.147521,1.090145,0,0,0,10.62527,0,0,0,14.00003,100,0.1499623,1.19916,1.698902,0,12.7489
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.390207,71.1336,59.05471,0.4186688,0.4186688,0,0,0,0.4186688,332.054,0.9495028,0,1.390207,0.440704,0.4186688,0,0,0,10.62527,0,0,0,14.00003,100,0.1499623,0.4605357,1.112165,0,12.01548
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,59.67825,59.67825,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,2.485841,2.361549,0,0,0,10.62527,0,2.485841,-2.485841,11.37972,81.28356,0.1499623,2.597703,0,0,10.62527
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,60.41241,60.41241,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,1.264096,1.200891,0,0,2.762045,8.139434,0,1.264096,-1.264096,10.04725,71.76591,0.1499623,1.32098,0,0,8.139434
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,59.84921,59.84921,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,1.293263,1.2286,0,0,4.166596,6.875338,0,1.293263,-1.293263,8.684029,62.02865,0.1499623,1.35146,0,0,6.875338
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,57.93838,57.93838,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,1.564442,1.48622,0,0,5.603555,5.582075,0,1.564442,-1.564442,7.034962,50.24963,0.1499623,1.634842,0,0,5.582075
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,56.17841,56.17841,0.01852379,0.01852379,0,0,0,0.01852379,0,0,0,0,0.01949872,0.01852379,0,0,7.341825,4.017632,0,0.01949872,-0.01949872,7.014408,50.10282,0.1499623,0.02037617,0,0,4.017632
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,54.5894,54.5894,2.915263,2.915263,0,0,0,2.915263,0,0,0,0,3.068698,2.915263,0,0,7.36349,3.998133,0,3.068698,-3.068698,3.779716,26.99792,0.1499623,3.20679,0,0,3.998133
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,53.01045,53.01045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77315,0.9294353,0,0,0,3.779716,26.99792,0.1499623,0,0,0,0.9294353
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,51.56224,51.56224,0.03895384,0.03895384,0,0,0,0.03895384,0,0,6.938894E-18,0,0.04100405,0.03895384,0,0,10.77315,0.9294353,0,0.04100405,-0.04100405,3.736494,26.68919,0.1499623,0.04284923,0,0,0.9294353
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,50.51632,50.51632,0.1651858,0.1651858,0,0,0,0.1651858,0,0,2.775558E-17,0,0.1738798,0.1651858,0,0,10.81871,0.8884313,0,0.1738798,-0.1738798,3.553209,25.38001,0.1499623,0.1817043,0,0,0.8884313
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,49.64136,49.64136,0.09112152,0.09112152,0,0,0,0.09112152,0,0,1.387779E-17,0,0.09591739,0.09112152,0,0,11.01191,0.7145514,0,0.09591739,-0.09591739,3.452103,24.65783,0.1499623,0.1002337,0,0,0.7145514
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,48.79657,48.79657,0.1944731,0.1944731,0,0,0,0.1944731,0,0,2.775558E-17,0,0.2047085,0.1944731,0,0,11.11849,0.6186341,0,0.2047085,-0.2047085,3.236321,23.11654,0.1499623,0.2139204,0,0,0.6186341
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,48.11269,48.11269,0.126642,0.126642,0,0,0,0.126642,0,0,0,0,0.1333074,0.126642,0,0,11.34594,0.4139256,0,0.1333074,-0.1333074,3.095803,22.11283,0.1499623,0.1393062,0,0,0.4139256
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,47.43887,47.43887,0.3553292,0.3553292,3.860592,0,1.218942,0.3553292,0,0,0,0,0,0,3.505263,3.33,11.49406,0.2806182,3.33,0,3.33,6.254919,44.6779,0.1500968,0.3908622,0,5,0.2806182
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,46.86562,46.86562,0.686434,0.686434,4.191697,0,1.309333,0.686434,0,0,0,0,0,0,3.505263,3.33,8.164062,3.277618,3.33,0,3.33,9.414034,67.24297,0.1502771,0.7550774,0,5,3.277618
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,46.53374,46.53374,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,3.505263,3.33,4.834062,6.274618,3.33,0,3.33,12.57315,89.80803,0.1504029,0.3293004,0,5,6.274618
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,46.1918,46.1918,0.07318708,0.07318708,0,0,0,0.07318708,0,0,0,0,0.07703903,0.07318708,0,0,1.504062,9.271618,0,0.07703903,-0.07703903,12.49194,89.22799,0.1504029,0.08050578,0,0,9.271618
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,45.78952,45.78952,0.5109696,0.5109696,0,0,0,0.5109696,0,0,1.110223E-16,0,0.5378628,0.5109696,0,0,1.589661,9.194579,0,0.5378628,-0.5378628,11.92499,85.1783,0.1504029,0.5620666,0,0,9.194579
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6488135,51.53491,46.6142,1.064057,1.064057,0,0,0,1.064057,60.97543,0,0,0.6488135,1.12006,1.064057,0,0,2.187286,8.656716,0,0.4712468,-0.4712468,11.42825,81.63018,0.1504029,1.170463,0.5190508,0,9.30553
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.808095,63.78069,48.87703,0.9844129,0.9844129,0,0,0,0.9844129,183.6724,0,0,1.808095,1.036224,0.9844129,0,0,2.710894,8.18547,0.7718709,0,0.7718709,12.16051,86.8606,0.1503497,1.082854,1.446476,0,9.993565
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.594526,74.10075,51.05939,1.283035,1.283035,0,0,0,1.283035,202.2178,0,0,2.594526,1.350564,1.283035,0,0,1.939023,8.880154,1.243963,0,1.243963,13.34064,95.29006,0.150264,1.411339,2.075621,0,11.47468
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.858084,79.71432,53.2317,1.801457,1.801457,0,0,0,1.801457,158.6541,0.2667535,0,2.858084,1.89627,1.801457,0,0,0.6950604,9.99972,0.6950604,0,0.6950604,14.00003,100,0.1502162,1.981603,2.286468,0,12.8578
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.736335,80.95153,55.35373,0.319243,0.319243,0,0,0,0.319243,857.1322,2.40029,0,2.736335,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1502162,0.3511674,2.189068,0,13.36161
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.820773,84.67515,57.50593,1.653244,1.653244,0,0,0,1.653244,170.6205,1.080517,0,2.820773,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1502162,1.818568,2.256619,0,13.44605
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.133089,68.55623,58.8938,1.291143,1.291143,0,0,0,1.291143,87.75863,0,2.220446E-16,1.133089,1.359097,1.291143,0,0,0,10.62527,0,0.2260084,-0.2260084,13.76179,98.29833,0.1502162,1.420257,0.9064712,0,11.75836
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,59.45699,59.45699,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0.7659503,0.7276528,0,0,0.2511205,10.39927,0,0.7659503,-0.7659503,12.95441,92.53133,0.1502162,0.8004181,0,0,10.39927
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,60.25149,60.25149,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,1.479169,1.40521,0,0,1.102176,9.633315,0,1.479169,-1.479169,11.39523,81.39434,0.1502162,1.545731,0,0,9.633315
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,59.62796,59.62796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.745697,8.154146,0,0,0,11.39523,81.39434,0.1502162,0,0,0,8.154146
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,57.75735,57.75735,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0.4184893,0.3975648,0,0,2.745697,8.154146,0,0.4184893,-0.4184893,10.9541,78.24345,0.1502162,0.4373213,0,0,8.154146
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,56.00744,56.00744,0.7085909,0.7085909,0,0,0,0.7085909,0,0,1.110223E-16,0,0.7458851,0.7085909,0,0,3.210685,7.735657,0,0.7458851,-0.7458851,10.16787,72.62752,0.1502162,0.77945,0,0,7.735657
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,54.4486,54.4486,2.540318,2.540318,0,0,0,2.540318,0,0,0,0,2.674019,2.540318,0,0,4.039447,6.989772,0,2.674019,-2.674019,7.349209,52.49425,0.1502162,2.794349,0,0,6.989772
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,52.86965,52.86965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.010579,4.315753,0,0,0,7.349209,52.49425,0.1502162,0,0,0,4.315753
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,51.42144,51.42144,0.1676938,0.1676938,0,0,0,0.1676938,0,0,2.775558E-17,0,0.1765198,0.1676938,0,0,7.010579,4.315753,0,0.1765198,-0.1765198,7.163141,51.16519,0.1502162,0.1844632,0,0,4.315753
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,50.40569,50.40569,0.6107258,0.6107258,0,0,0,0.6107258,0,0,1.110223E-16,0,0.6428692,0.6107258,0,0,7.206712,4.139234,0,0.6428692,-0.6428692,6.485497,46.32489,0.1502162,0.6717983,0,0,4.139234
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,49.53073,49.53073,0.4232283,0.4232283,0,0,0,0.4232283,0,0,5.551115E-17,0,0.4455035,0.4232283,0,0,7.921011,3.496365,0,0.4455035,-0.4455035,6.015895,42.9706,0.1502162,0.4655512,0,0,3.496365
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,48.70605,48.70605,0.3390232,0.3390232,0,0,0,0.3390232,0,0,5.551115E-17,0,0.3568665,0.3390232,0,0,8.416015,3.050861,0,0.3568665,-0.3568665,5.639725,40.28367,0.1502162,0.3729255,0,0,3.050861
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,48.00206,48.00206,0.009642799,0.009642799,0,0,0,0.009642799,0,0,0,0,0.01015032,0.009642799,0,0,8.812533,2.693995,0,0.01015032,-0.01015032,5.629026,40.20724,0.1502162,0.01060708,0,0,2.693995
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,47.34836,47.34836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.823812,2.683844,0,0,0,5.629026,40.20724,0.1502162,0,0,0,2.683844
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,46.78517,46.78517,0.1564349,0.1564349,0,0,0,0.1564349,0,0,2.775558E-17,0,0.1646683,0.1564349,0,0,8.823812,2.683844,0,0.1646683,-0.1646683,5.45545,38.96742,0.1502162,0.1720784,0,0,2.683844
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,46.41306,46.41306,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0.4714295,0.447858,0,0,9.006776,2.519176,0,0.4714295,-0.4714295,4.95852,35.41793,0.1502162,0.4926438,0,0,2.519176
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,46.08118,46.08118,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0.307804,0.2924137,0,0,9.530586,2.047746,0,0.307804,-0.307804,4.634066,33.1004,0.1502162,0.3216551,0,0,2.047746
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,45.70907,45.70907,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,2.149045,2.041593,9.872591,1.739942,2.041593,0,2.041593,6.570891,46.93484,0.1503741,3.13605,0,5,1.739942
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5171699,50.4276,46.53374,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,134.0229,0,0,0.5171699,0,0,3.505263,3.33,7.830997,3.577376,3.84717,0,3.84717,10.22064,73.0044,0.1504758,0.4244699,0.4137359,5,4.094546
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.859972,64.13599,48.7664,0,0,2.235638,0,0.7753291,0,0,0,0,1.859972,0,0,2.235638,2.123856,3.983828,7.039829,3.983828,0,3.983828,14.00003,100,0.1503388,0,1.487978,5,8.899801
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.641783,74.4997,50.96888,0.790087,0.790087,0,0,0,0.790087,334.366,1.810112,0,2.641783,0.8316706,0.790087,0,0,0,10.62527,0,0,0,14.00003,100,0.1503388,0.8690957,2.113426,0,13.26706
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.864941,79.65515,53.12108,1.179686,1.179686,0,0,0,1.179686,242.8563,1.623166,0,2.864941,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1503388,1.297654,2.291953,0,13.49021
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.781921,81.34739,55.24311,1.478332,1.478332,0,0,0,1.478332,188.1797,1.225782,0,2.781921,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1503388,1.626165,2.225537,0,13.4072
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.219752,77.63971,57.3953,1.618248,1.618248,0,0,0,1.618248,137.1701,0.5163329,0,2.219752,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1503388,1.780073,1.775802,0,12.84503
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.186468,68.91711,58.77311,1.461915,1.461915,0,0,0,1.461915,81.15845,0,0,1.186468,1.538858,1.461915,0,0,0,10.62527,0,0.3523903,-0.3523903,13.62858,97.34678,0.1503388,1.608106,0.949174,0,11.81174
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,59.34636,59.34636,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,1.360519,1.292493,0,0,0.3915448,10.27288,0,1.360519,-1.360519,12.19446,87.10313,0.1503388,1.421743,0,0,10.27288
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,60.08052,60.08052,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,1.800625,1.710594,1.903233,8.912365,1.710594,0,1.710594,13.81727,98.69462,0.1504705,3.519313,0,5,8.912365
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,59.45699,59.45699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1926392,10.4519,0,0,0,13.81727,98.69462,0.1504705,0,0,0,10.4519
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,57.61656,57.61656,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,1.010995,0.9604453,0,0,0.1926392,10.4519,0,1.010995,-1.010995,12.75159,91.08262,0.1504705,6.55649,0,5,10.4519
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,55.91692,55.91692,2.572969,2.572969,0,0,0,2.572969,0,0,4.440892E-16,0,2.708388,2.572969,0,0,1.315967,9.440904,0,2.708388,-2.708388,9.8967,70.69057,0.1504705,2.830266,0,0,9.440904
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,54.36814,54.36814,2.763502,2.763502,0,0,0,2.763502,0,0,4.440892E-16,0,2.908949,2.763502,0,0,4.325287,6.732515,0,2.908949,-2.908949,6.830399,48.78846,0.1504705,3.039852,0,0,6.732515
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,52.77914,52.77914,2.126746,2.126746,0,0,0,2.126746,0,0,0,0,2.23868,2.126746,0,0,7.557453,3.823566,0,2.23868,-2.23868,4.470622,31.93295,0.1504705,2.339421,0,0,3.823566
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,51.3611,51.3611,0.2599781,0.2599781,0,0,0,0.2599781,0,0,5.551115E-17,0,0.2736611,0.2599781,0,0,10.04488,1.584886,0,0.2736611,-0.2736611,4.182158,29.8725,0.1504705,0.2859759,0,0,1.584886
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,50.31518,50.31518,0.1315768,0.1315768,0,0,0,0.1315768,0,0,0,0,0.1385019,0.1315768,0,0,10.34894,1.311225,0,0.1385019,-0.1385019,4.036164,28.82969,0.1504705,0.1447345,0,0,1.311225
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,49.44022,49.44022,0.4225317,0.4225317,0,0,0,0.4225317,0,0,0,0,0.4447702,0.4225317,0,0,10.50284,1.172723,0,0.4447702,-0.4447702,3.567335,25.48091,0.1504705,0.4647848,0,0,1.172723
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,48.6256,48.6256,0.2215384,0.2215384,0,0,0,0.2215384,0,0,2.775558E-17,0,0.2331983,0.2215384,0,0,10.99702,0.7279527,0,0.2331983,-0.2331983,3.321522,23.72511,0.1504705,0.2436922,0,0,0.7279527
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,47.89144,47.89144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25613,0.4947544,0,0,0,3.321522,23.72511,0.1504705,0,0,0,0.4947544
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,47.23773,47.23773,0.2316701,0.2316701,0,0,0,0.2316701,0,0,2.775558E-17,0,0.2438632,0.2316701,0,0,11.25613,0.4947544,0,0.2438632,-0.2438632,3.064468,21.88901,0.1504705,0.2548371,0,0,0.4947544
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,46.69466,46.69466,0.2744555,0.2744555,3.779719,0,1.196863,0.2744555,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.52709,0.2508911,3.33,0,3.33,6.223583,44.45408,0.1505915,0.301901,0,5,0.2508911
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,46.3326,46.3326,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.197092,3.247891,3.33,0,3.33,9.382699,67.01914,0.1506745,0,0,5,3.247891
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,45.99067,45.99067,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.867092,6.244891,3.33,0,3.33,12.54181,89.58421,0.1508657,0.8681275,0,5,6.244891
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,45.59844,45.59844,1.875687,1.875687,0,0,0,1.875687,0,0,2.220446E-16,0,1.974407,1.875687,0,0,1.537092,9.241891,0,1.974407,-1.974407,10.46061,74.71847,0.1508657,2.063256,0,0,9.241891
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.563121,50.69038,46.44323,4.084705,4.084705,5,0,1.53,4.084705,13.78609,0,0,0.563121,0,0,0.9152948,0.8695301,3.730878,7.267484,1.432651,0,1.432651,11.81974,84.42654,0.1509671,4.493176,0.4504968,5,7.830605
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.913304,64.50748,48.65577,1.630914,1.630914,0,0,0,1.630914,117.3149,0,0,1.913304,1.716751,1.630914,0,0,2.298227,8.55687,0.1965529,0,0.1965529,12.0062,85.75843,0.1509536,1.794005,1.530643,0,10.47017
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.690562,74.89424,50.85825,0.7737831,0.7737831,0,0,0,0.7737831,347.7153,0,0,2.690562,0.8145086,0.7737831,0,0,2.101674,8.733768,1.876054,0,1.876054,13.78599,98.47113,0.1508254,0.8511614,2.15245,0,11.42433
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.871918,79.59733,53.01045,1.708625,1.708625,0,0,0,1.708625,168.0835,0.8477449,0,2.871918,1.798553,1.708625,0,0,0.2256204,10.42222,0.2256204,0,0.2256204,14.00003,100,0.15081,1.879488,2.297535,0,13.29413
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.789541,81.29829,55.13248,0.1423455,0.1423455,0,0,0,0.1423455,1959.697,2.639704,0,2.789541,0.1498374,0.1423455,0,0,0,10.62527,0,0,0,14.00003,100,0.15081,0.1565801,2.231633,0,13.41482
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.269516,78.01133,57.25451,2.114745,2.114745,0,0,0,2.114745,107.3187,0.04346908,0,2.269516,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.15081,2.326219,1.815613,0,12.89479
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.241314,69.23985,58.60215,1.464256,1.464256,0,0,0,1.464256,84.77438,0,2.220446E-16,1.241314,1.541322,1.464256,0,0,0,10.62527,0,0.3000082,-0.3000082,13.68379,97.74117,0.15081,1.610681,0.993051,0,11.86659
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,59.17539,59.17539,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,1.372437,1.303815,0,0,0.3333425,10.32527,0,1.372437,-1.372437,12.23712,87.40779,0.15081,1.434197,0,0,10.32527
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,59.96989,59.96989,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0.7514129,0.7138423,0,0,1.858273,8.952828,0,0.7514129,-0.7514129,11.44506,81.75024,0.15081,0.7852265,0,0,8.952828
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,59.34636,59.34636,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,2.944488,2.797263,0,0,2.693176,8.201416,0,2.944488,-2.944488,8.341294,59.58055,0.15081,3.076989,0,0,8.201416
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,57.5361,57.5361,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0.3354291,0.3186577,0,0,5.964829,5.256928,0,0.3354291,-0.3354291,7.987721,57.05503,0.15081,5.850523,0,5,5.256928
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,55.8063,55.8063,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.337528,4.921499,3.33,0,3.33,11.14684,79.6201,0.1508922,0,0,5,4.921499
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,54.24746,54.24746,0.507037,0.507037,3.672856,0,1.16769,0.507037,0,0,0,0,0,0,3.165819,3.007528,3.007528,7.918499,3.007528,0,3.007528,14.00003,100,0.1510191,0.5577407,0,5,7.918499
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,52.69868,52.69868,0.7776628,0.7776628,0,0,0,0.7776628,0,0,0,0,0.8185924,0.7776628,0,0,0,10.62527,0,0.8185924,-0.8185924,13.13716,93.83664,0.1510191,0.855429,0,0,10.62527
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,51.28065,51.28065,0.3205772,0.3205772,0,0,0,0.3205772,0,0,5.551115E-17,0,0.3374497,0.3205772,0,0,0.9095471,9.806682,0,0.3374497,-0.3374497,12.78145,91.29591,0.1510191,0.3526349,0,0,9.806682
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,50.26489,50.26489,0.4000985,0.4000985,0,0,0,0.4000985,0,0,5.551115E-17,0,0.4211563,0.4000985,0,0,1.284491,9.469233,0,0.4211563,-0.4211563,12.33751,88.12493,0.1510191,0.4401083,0,0,9.469233
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,49.32959,49.32959,0.1393233,0.1393233,0,0,0,0.1393233,0,0,0,0,0.1466561,0.1393233,0,0,1.752443,9.048076,0,0.1466561,-0.1466561,12.18293,87.02073,0.1510191,0.1532556,0,0,9.048076
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,48.50492,48.50492,0.03623743,0.03623743,0,0,0,0.03623743,0,0,0,0,0.03814466,0.03623743,0,0,1.915394,8.90142,0,0.03814466,-0.03814466,12.14272,86.73353,0.1510191,0.03986117,0,0,8.90142
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,47.80093,47.80093,0.2094201,0.2094201,0,0,0,0.2094201,0,0,2.775558E-17,0,0.2204423,0.2094201,0,0,1.957777,8.863276,0,0.2204423,-0.2204423,11.91035,85.07377,0.1510191,0.2303622,0,0,8.863276
