Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,47.14722,47.14722,0.2293456,0.2293456,0,0,0,0.2293456,0,0,2.775558E-17,0,0.2414164,0.2293456,0,0,2.202713,8.642833,0,0.2414164,-0.2414164,11.65588,83.25609,0.1510191,0.2522801,0,0,8.642833
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,46.58403,46.58403,0.202563,0.202563,0,0,0,0.202563,0,0,0,0,0.2132242,0.202563,0,0,2.470953,8.401417,0,0.2132242,-0.2132242,11.43112,81.65068,0.1510191,0.2228193,0,0,8.401417
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,46.22197,46.22197,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0.3033666,0.2881983,0,0,2.707869,8.188192,0,0.3033666,-0.3033666,11.11134,79.36657,0.1510191,0.3170181,0,0,8.188192
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,45.88004,45.88004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044943,7.884826,0,0,0,11.11134,79.36657,0.1510191,0,0,0,7.884826
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,45.47776,45.47776,1.499818,1.499818,0,0,0,1.499818,0,0,2.220446E-16,0,1.578756,1.499818,0,0,3.044943,7.884826,0,1.578756,-1.578756,9.447187,67.47977,0.1510191,1.6498,0,0,7.884826
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6124302,50.95983,46.3326,1.520788,1.520788,0,0,0,1.520788,40.27059,0,2.220446E-16,0.6124302,1.600829,1.520788,0,0,4.799116,6.30607,0,0.988399,-0.988399,8.405323,60.0379,0.1510191,1.672866,0.4899441,0,6.9185
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,1.968175,64.88486,48.53509,1.507164,1.507164,0,0,0,1.507164,130.588,0,0,1.968175,1.586488,1.507164,0,0,5.897337,5.317671,0.3816867,0,0.3816867,8.767423,62.62432,0.1509931,1.65788,1.57454,0,7.285846
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.741033,75.27396,50.71745,1.069966,1.069966,0,0,0,1.069966,256.1794,0,0,2.741033,1.12628,1.069966,0,0,5.51565,5.661189,1.614752,0,1.614752,10.29931,73.56636,0.1508832,1.176963,2.192826,0,8.402222
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.879217,79.53054,52.88977,0.2889252,0.2889252,0,0,0,0.2889252,996.5269,0,0,2.879217,0.3041317,0.2889252,0,0,3.900898,7.114466,2.575085,0,2.575085,12.74225,91.0159,0.1507082,0.3178177,2.303374,0,9.993683
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.79722,81.21194,54.99168,0.9446725,0.9446725,0,0,0,0.9446725,296.1048,0.4770159,0,2.79722,0.994392,0.9446725,0,0,1.325812,9.432043,1.325812,0,1.325812,14.00003,100,0.1506182,1.03914,2.237776,0,12.22926
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.320372,78.38632,57.10365,2.247967,2.247967,0,0,0,2.247967,103.2209,0,0,2.320372,2.366281,2.247967,0,0,0,10.62527,0,0.04590852,-0.04590852,13.95164,99.65434,0.1506182,2.472763,1.856298,0,12.94565
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.29671,69.63586,58.49152,3.167304,3.167304,1.983888,0,0.7066014,3.167304,40.9405,0,0,1.29671,1.2457,1.183415,0,0,0.05100947,10.57937,0.05100947,0,0.05100947,14.00003,100,0.1506214,3.484034,1.037368,5,11.87608
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,59.05471,59.05471,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,1.070682,1.017148,0,0,0,10.62527,0,1.070682,-1.070682,12.87143,91.93861,0.1506214,1.118862,0,0,10.62527
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,59.79893,59.79893,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0.7956895,0.755905,0,0,1.189646,9.554592,0,0.7956895,-0.7956895,12.0327,85.94769,0.1506214,0.8314955,0,0,9.554592
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,59.22568,59.22568,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0.9900103,0.9405098,0,0,2.073746,8.758904,0,0.9900103,-0.9900103,10.98914,78.49368,0.1506214,1.034561,0,0,8.758904
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,57.36513,57.36513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.173757,7.768893,0,0,0,10.98914,78.49368,0.1506214,0,0,0,7.768893
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,55.6655,55.6655,2.266452,2.266452,0,0,0,2.266452,0,0,4.440892E-16,0,2.385739,2.266452,0,0,3.173757,7.768893,0,2.385739,-2.385739,8.474348,60.53094,0.1506214,2.493097,0,0,7.768893
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,54.10667,54.10667,2.096095,2.096095,0,0,0,2.096095,0,0,0,0,2.206416,2.096095,0,0,5.824578,5.383154,0,2.206416,-2.206416,6.148582,43.91836,0.1506214,2.305704,0,0,5.383154
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,52.55788,52.55788,1.95977,1.95977,0,0,0,1.95977,0,0,0,0,2.062916,1.95977,0,0,8.276151,3.176739,0,2.062916,-2.062916,3.974078,28.38622,0.1506214,2.155747,0,0,3.176739
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,51.13985,51.13985,0.08052795,0.08052795,0,0,0,0.08052795,0,0,1.387779E-17,0,0.08476626,0.08052795,0,0,10.56828,1.113823,0,0.08476626,-0.08476626,3.884727,27.74799,0.1506214,0.08858074,0,0,1.113823
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,50.12409,50.12409,0.7602531,0.7602531,0,0,0,0.7602531,0,0,0,0,0.8002664,0.7602531,0,0,10.66246,1.029057,0,0.8002664,-0.8002664,3.041172,21.72261,0.1506214,0.8362784,0,0,1.029057
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,49.21896,49.21896,0.006902618,0.006902618,0,0,0,0.006902618,0,0,8.673617E-19,0,0.007265914,0.006902618,0,0,11.55165,0.2287902,0,0.007265914,-0.007265914,3.033513,21.6679,0.1506214,0.00759288,0,0,0.2287902
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,48.42446,48.42446,0.1120358,0.1120358,0,0,0,0.1120358,0,0,1.387779E-17,0,0.1179324,0.1120358,0,0,11.55972,0.2215243,0,0.1179324,-0.1179324,2.909201,20.77997,0.1506214,0.1232394,0,0,0.2215243
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,47.6903,47.6903,0.1660352,0.1660352,3.671298,0,1.167264,0.1660352,0,0,0,0,0,0,3.505263,3.33,11.69076,0.1035919,3.33,0,3.33,6.068316,43.34503,0.1507261,0.1826387,0,5,0.1035919
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,47.03659,47.03659,0.1928398,0.1928398,3.698103,0,1.174582,0.1928398,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.360758,3.100592,3.33,0,3.33,9.227432,65.9101,0.1508341,0.2121237,0,5,3.100592
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,46.50357,46.50357,0.4288416,0.4288416,3.934105,0,1.239011,0.4288416,0,0,0,0,0,0,3.505263,3.33,5.030758,6.097592,3.33,0,3.33,12.38655,88.47516,0.1509738,0.4717258,0,5,6.097592
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,46.13146,46.13146,0.2145586,0.2145586,0,0,0,0.2145586,0,0,2.775558E-17,0,0.2258511,0.2145586,0,0,1.700758,9.094592,0,0.2258511,-0.2258511,12.14848,86.77468,0.1509738,0.2360144,0,0,9.094592
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,45.78952,45.78952,0.3204648,0.3204648,0,0,0,0.3204648,0,0,5.551115E-17,0,0.3373314,0.3204648,0,0,1.951704,8.868741,0,0.3373314,-0.3373314,11.7929,84.23484,0.1509738,0.3525113,0,0,8.868741
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,45.42747,45.42747,2.134467,2.134467,0,0,0,2.134467,0,0,4.440892E-16,0,2.246807,2.134467,0,0,2.326516,8.531409,0,2.246807,-2.246807,9.424559,67.31814,0.1509738,2.347913,0,0,8.531409
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6651585,51.25743,46.22197,1.229429,1.229429,0,0,0,1.229429,54.10303,0,0,0.6651585,1.294136,1.229429,0,0,4.822968,6.284603,0,0.6289775,-0.6289775,8.761558,62.58243,0.1509738,1.352372,0.5321268,0,6.949761
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.02468,65.25787,48.39429,0.105448,0.105448,0,0,0,0.105448,1920.074,0,0,2.02468,0.1109979,0.105448,0,0,5.521832,5.655625,1.913682,0,1.913682,10.57704,75.55011,0.1508445,0.1159928,1.619744,0,7.680305
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.792032,75.70033,50.60683,0,0,0,0,0,0,0,0,0,2.792032,0,0,0,0,3.60815,7.377939,2.792032,0,2.792032,13.22579,94.46973,0.1506561,0,2.233625,0,10.16997
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.887038,79.44445,52.74897,0.1492029,0.1492029,0,0,0,0.1492029,1934.974,1.913863,0,2.887038,0.1570557,0.1492029,0,0,0.8161188,9.890767,0.8161188,0,0.8161188,14.00003,100,0.1506012,0.1641232,2.30963,0,12.77781
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.805186,81.11623,54.84083,2.04531,2.04531,0,0,0,2.04531,137.1521,0.6522285,0,2.805186,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1506012,2.24984,2.244149,0,13.43046
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.371956,78.785,56.96285,0,0,0,0,0,0,0,2.371956,0,2.371956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1506012,0,1.897565,0,12.99723
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.353606,69.98324,58.32055,0.6485129,0.6485129,0,0,0,0.6485129,208.7246,0.6709611,0,1.353606,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1506012,0.7133642,1.082885,0,11.97888
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,58.8938,58.8938,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1506012,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,59.62796,59.62796,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1506012,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,59.05471,59.05471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1506012,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,57.22433,57.22433,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1506012,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,55.49453,55.49453,0.8652414,0.8652414,0,0,0,0.8652414,0,0,1.110223E-16,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1506012,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,53.9357,53.9357,4.637627,4.637627,5,0,1.53,4.637627,0,-5.551115E-17,0,0,0,0,0.3623734,0.3442547,3.695938,7.29893,0.3442547,0,0.3442547,10.82034,77.288,0.1506271,5.101389,0,5,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,52.41709,52.41709,0.7185852,0.7185852,4.223848,0,1.318111,0.7185852,0,0,0,0,0,0,3.505263,3.33,3.351683,7.608759,3.33,0,3.33,13.97946,99.85307,0.1508059,0.7904437,0,5,7.608759
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,50.99905,50.99905,0.1381112,0.1381112,0,0,0,0.1381112,0,0,0,0,0.1453802,0.1381112,0,0,0.02168323,10.60576,0,0.1453802,-0.1453802,13.82621,98.75847,0.1508059,0.1519223,0,0,10.60576
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,50.00341,50.00341,0.1877108,0.1877108,0,0,0,0.1877108,0,0,0,0,0.1975904,0.1877108,0,0,0.1832168,10.46038,0,0.1975904,-0.1975904,13.61794,97.27077,0.1508059,0.2064819,0,0,10.46038
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,49.12845,49.12845,0.6070625,0.6070625,0,0,0,0.6070625,0,0,0,0,0.6390131,0.6070625,0,0,0.4027616,10.26279,0,0.6390131,-0.6390131,12.94436,92.4595,0.1508059,0.6677687,0,0,10.26279
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,48.31383,48.31383,0.6316532,0.6316532,0,0,0,0.6316532,0,0,1.110223E-16,0,0.6648982,0.6316532,0,0,1.112776,9.623775,0,0.6648982,-0.6648982,12.24349,87.45334,0.1508059,0.6948186,0,0,9.623775
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,47.57967,47.57967,0.5487562,0.5487562,0,0,0,0.5487562,0,0,1.110223E-16,0,0.5776381,0.5487562,0,0,1.851552,8.958878,0,0.5776381,-0.5776381,11.63461,83.10417,0.1508059,0.6036319,0,0,8.958878
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,46.95613,46.95613,0.3758258,0.3758258,0,0,0,0.3758258,0,0,5.551115E-17,0,0.395606,0.3758258,0,0,2.493372,8.381239,0,0.395606,-0.395606,11.2176,80.12557,0.1508059,0.4134083,0,0,8.381239
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,46.41306,46.41306,0.4274176,0.4274176,0,0,0,0.4274176,0,0,5.551115E-17,0,0.4499133,0.4274176,0,0,2.932934,7.985633,0,0.4499133,-0.4499133,10.74335,76.73808,0.1508059,0.4701594,0,0,7.985633
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,46.02084,46.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432838,7.53572,0,0,0,10.74335,76.73808,0.1508059,0,0,0,7.53572
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,45.6789,45.6789,0.03158728,0.03158728,0,0,0,0.03158728,0,0,0,0,0.03324977,0.03158728,0,0,3.432838,7.53572,0,0.03324977,-0.03324977,10.7083,76.48773,0.1508059,0.03474601,0,0,7.53572
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,45.33696,45.33696,0.9033988,0.9033988,0,0,0,0.9033988,0,0,0,0,0.9509461,0.9033988,0,0,3.469782,7.50247,0,0.9509461,-0.9509461,9.705918,69.32785,0.1508059,0.9937387,0,0,7.50247
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7213379,51.60472,46.13146,0.880303,0.880303,0,0,0,0.880303,81.94199,0,0,0.7213379,0.9266347,0.880303,0,0,4.526389,6.551524,0,0.2052969,-0.2052969,9.489516,67.78213,0.1508059,0.9683333,0.5770703,0,7.272862
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.081732,65.70798,48.31383,2.676805,2.676805,0,0,0,2.676805,77.76931,0,0,2.081732,2.817689,2.676805,0,0,4.754497,6.346227,0,0.7359566,-0.7359566,8.71375,62.24095,0.1508059,2.944485,1.665386,0,8.427959
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.806194,75.7457,50.51632,1.429898,1.429898,0,0,0,1.429898,196.2514,0,0,2.806194,1.505155,1.429898,0,0,5.572226,5.610271,1.301039,0,1.301039,9.948024,71.05717,0.1507184,1.572887,2.244956,0,8.416465
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,2.893744,79.42124,52.66851,1.067685,1.067685,0,0,0,1.067685,271.0299,0,0,2.893744,1.123878,1.067685,0,0,4.271187,6.781206,1.769866,0,1.769866,11.62707,83.05031,0.1505995,1.174453,2.314996,0,9.67495
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.811829,81.09332,54.76037,2.185052,2.185052,0,0,0,2.185052,128.6848,0,0,2.811829,2.300054,2.185052,0,0,2.501321,8.374085,0.5117748,0,0.5117748,12.11258,86.51824,0.1505651,2.403557,2.249463,0,11.18591
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.423357,79.25842,56.8824,0.419293,0.419293,0,0,0,0.419293,577.9628,0,0,2.423357,0.441361,0.419293,0,0,1.989546,8.834682,1.981997,0,1.981997,13.99287,99.94884,0.1504323,0.4612223,1.938686,0,11.25804
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.410918,70.40363,58.20992,2.222708,2.222708,0,0,0,2.222708,63.47744,0,0,1.410918,2.339692,2.222708,0,0,0.007549937,10.61848,0,0.9287744,-0.9287744,13.01385,92.95589,0.1504323,2.444978,1.128734,0,12.0294
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,58.77311,58.77311,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0.9705814,0.9220523,0,0,1.039521,9.689705,0,0.9705814,-0.9705814,11.99077,85.64818,0.1504323,1.014258,0,0,9.689705
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,59.51733,59.51733,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,1.235414,1.173643,0,0,2.117945,8.719124,0,1.235414,-1.235414,10.68853,76.34648,0.1504323,1.291007,0,0,8.719124
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,58.8938,58.8938,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,2.499599,2.374619,0,0,3.490627,7.48371,0,2.499599,-2.499599,8.05372,57.52645,0.1504323,2.612081,0,0,7.48371
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,57.08353,57.08353,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,1.045869,0.9935756,0,0,6.267959,4.984111,0,1.045869,-1.045869,6.951277,49.65188,0.1504323,1.092933,0,0,4.984111
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,55.3839,55.3839,3.157743,3.157743,5,0,1.53,3.157743,0,0,0,0,0,0,1.842257,1.750144,7.430036,3.938242,1.750144,0,1.750144,8.611609,61.51137,0.1505637,3.473517,0,5,3.938242
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,53.85524,53.85524,1.047404,1.047404,4.552668,0,1.407878,1.047404,0,0,0,0,0,0,3.505263,3.33,5.679892,5.513371,3.33,0,3.33,11.77073,84.07644,0.150786,1.152145,0,5,5.513371
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,52.32658,52.32658,5.660768,5.660768,5,0,1.53,5.660768,0,0,0,0,0.6955454,0.6607681,0,0,2.349892,8.510371,0,0.6955454,-0.6955454,11.03756,78.83952,0.150786,6.226845,0,5,8.510371
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,50.91859,50.91859,0.7749413,0.7749413,4.062015,0,1.27393,0.7749413,0,0,0,0,0,0,3.287074,3.12272,3.12272,7.814826,3.12272,0,3.12272,14.00003,100,0.1509555,0.8524355,0,5,7.814826
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,49.89278,49.89278,0.476909,0.476909,0,0,0,0.476909,0,0,5.551115E-17,0,0.5020095,0.476909,0,0,0,10.62527,0,0.5020095,-0.5020095,13.47086,96.22026,0.1509555,0.5245999,0,0,10.62527
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,49.01782,49.01782,0.01878323,0.01878323,0,0,0,0.01878323,0,0,3.469447E-18,0,0.01977182,0.01878323,0,0,0.5577883,10.12326,0,0.01977182,-0.01977182,13.45002,96.0714,0.1509555,0.02066156,0,0,10.12326
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,48.22332,48.22332,0.7143627,0.7143627,0,0,0,0.7143627,0,0,0,0,0.7519608,0.7143627,0,0,0.579757,10.10349,0,0.7519608,-0.7519608,12.65739,90.40972,0.1509555,0.785799,0,0,10.10349
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,47.45899,47.45899,0.4661373,0.4661373,0,0,0,0.4661373,0,0,5.551115E-17,0,0.4906708,0.4661373,0,0,1.415269,9.351532,0,0.4906708,-0.4906708,12.14017,86.71535,0.1509555,0.512751,0,0,9.351532
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,46.83545,46.83545,0.5711644,0.5711644,0,0,0,0.5711644,0,0,1.110223E-16,0,0.6012257,0.5711644,0,0,1.960459,8.860861,0,0.6012257,-0.6012257,11.50643,82.18859,0.1509555,0.6282808,0,0,8.860861
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,46.3326,46.3326,0.4637893,0.4637893,0,0,0,0.4637893,0,0,5.551115E-17,0,0.4881993,0.4637893,0,0,2.628487,8.259636,0,0.4881993,-0.4881993,10.99182,78.51283,0.1509555,0.5101683,0,0,8.259636
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,45.96049,45.96049,0.5315989,0.5315989,0,0,0,0.5315989,0,0,1.110223E-16,0,0.5595778,0.5315989,0,0,3.170931,7.771436,0,0.5595778,-0.5595778,10.40197,74.29965,0.1509555,0.5847588,0,0,7.771436
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,45.62861,45.62861,0.5585921,0.5585921,0,0,0,0.5585921,0,0,0,0,0.5879917,0.5585921,0,0,3.792684,7.211859,0,0.5879917,-0.5879917,9.782174,69.87254,0.1509555,0.6144513,0,0,7.211859
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,45.2565,45.2565,1.273056,1.273056,0,0,0,1.273056,0,0,0,0,1.340059,1.273056,0,0,4.446008,6.623867,0,1.340059,-1.340059,8.369628,59.78294,0.1509555,1.400362,0,0,6.623867
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.7811025,51.99295,46.05101,0.7935991,0.7935991,0,0,0,0.7935991,98.42533,0,0,0.7811025,0.8353674,0.7935991,0,0,5.934963,5.283808,0,0.05426494,-0.05426494,8.312428,59.37436,0.1509555,0.872959,0.624882,0,6.06491
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.140447,66.14335,48.20321,0,0,0,0,0,0,0,0,0,2.140447,0,0,0,0,5.995257,5.229543,2.140447,0,2.140447,10.34303,73.87867,0.1508123,0,1.712358,0,7.36999
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.814089,75.65951,50.37552,1.48137,1.48137,0,0,0,1.48137,189.9653,0,0,2.814089,1.559337,1.48137,0,0,3.85481,7.155945,1.254752,0,1.254752,11.5334,82.38124,0.1507285,1.629507,2.251271,0,9.970034
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,2.902396,79.30669,52.49754,1.693845,1.693845,0,0,0,1.693845,171.3496,0,0,2.902396,1.782995,1.693845,0,0,2.600058,8.285222,1.119402,0,1.119402,12.59535,89.96664,0.1506538,1.863229,2.321917,0,11.18762
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.820355,80.97875,54.5894,0.380429,0.380429,0,0,0,0.380429,741.3619,0.9392478,0,2.820355,0.4004516,0.380429,0,0,1.480656,9.292684,1.480656,0,1.480656,14.00003,100,0.1505552,0.4184719,2.256284,0,12.11304
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,2.940751,85.14131,56.71143,0,0,0,0,0,0,0,2.940751,0,2.940751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1505552,0,2.352601,0,13.56603
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.469689,70.77502,58.03895,1.350481,1.350481,0,0,0,1.350481,108.8271,0.04812982,0,1.469689,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1505552,1.485529,1.175751,0,12.09496
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,58.60215,58.60215,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1505552,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,59.34636,59.34636,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1505552,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,58.72283,58.72283,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1505552,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,56.8824,56.8824,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1506474,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,55.21293,55.21293,2.87019,2.87019,0,0,0,2.87019,0,0,4.440892E-16,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1506474,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,53.68427,53.68427,2.452082,2.452082,0,0,0,2.452082,0,0,4.440892E-16,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1506474,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,52.15561,52.15561,1.206255,1.206255,0,0,0,1.206255,0,0,2.220446E-16,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1506474,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,50.76774,50.76774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1506474,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,49.78215,49.78215,0.06629852,0.06629852,0,0,0,0.06629852,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1506474,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,48.87703,48.87703,0.575064,0.575064,0,0,0,0.575064,0,0,1.110223E-16,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1506474,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,48.11269,48.11269,0.6515906,0.6515906,0,0,0,0.6515906,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1506474,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,47.37853,47.37853,0.271097,0.271097,0,0,0,0.271097,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1506474,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,46.755,46.755,0.05796152,0.05796152,0,0,0,0.05796152,0,0,6.938894E-18,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1506474,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,46.24209,46.24209,0.1495251,0.1495251,0,0,0,0.1495251,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1506474,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,45.88004,45.88004,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1506474,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,45.5381,45.5381,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1506474,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,45.17605,45.17605,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1508818,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8446414,52.40324,45.96049,1.32645,1.32645,4.613811,0,1.424571,1.32645,63.67683,0,0,0.8446414,0,0,3.287361,3.122993,8.332113,3.126372,3.967635,0,3.967635,9.85952,70.425,0.1510676,1.459095,0.6757131,5,3.971014
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.20053,66.58423,48.08252,1.284674,1.284674,3.340425,0,1.076936,1.284674,171.291,0,0,2.20053,0,0,2.055751,1.952963,4.364479,6.697244,4.153493,0,4.153493,13.79987,98.5703,0.1510706,1.413141,1.760424,5,8.897774
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.820951,75.63628,50.29506,0.5174363,0.5174363,0,0,0,0.5174363,545.1783,2.065296,0,2.820951,0.5446698,0.5174363,0,0,0.210985,10.43539,0.210985,0,0.210985,14.00003,100,0.1510565,0.56918,2.256761,0,13.25634
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.909308,79.28575,52.41709,0.5034848,0.5034848,0,0,0,0.5034848,577.8343,2.379324,0,2.909308,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1510565,0.5538332,2.327446,0,13.53458
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.827747,80.9266,54.47877,0,0,0,0,0,0,0,2.827747,0,2.827747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510565,0,2.262198,0,13.45302
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.531025,80.09084,56.57063,0.8756415,0.8756415,0,0,0,0.8756415,289.0481,1.609298,0,2.531025,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1510565,0.9632056,2.02482,0,13.1563
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.529039,71.18864,57.89816,0,0,0,0,0,0,0,1.529039,0,1.529039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1510565,0,1.223231,0,12.15431
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,58.44123,58.44123,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1510565,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,59.17539,59.17539,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1510565,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,58.60215,58.60215,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1510565,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,56.77177,56.77177,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1510565,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,55.10231,55.10231,2.644151,2.644151,5,0,1.53,2.644151,0,0,0,0,0,0,2.355849,2.238057,8.692299,2.802206,2.238057,0,2.238057,7.876997,56.26415,0.151222,2.908566,0,5,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,53.60381,53.60381,2.812445,2.812445,5,0,1.53,2.812445,0,0,0,0,0,0,2.187555,2.078177,6.454242,4.816456,2.078177,0,2.078177,9.848529,70.3465,0.1513754,3.093689,0,5,4.816456
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,52.07515,52.07515,3.385837,3.385837,5,0,1.53,3.385837,0,0,0,0,0,0,1.614163,1.533455,4.376064,6.686816,1.533455,0,1.533455,11.30329,80.73764,0.1514883,3.72442,0,5,6.686816
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,50.71745,50.71745,0.08738846,0.08738846,0,0,0,0.08738846,0,0,1.387779E-17,0,0.09198786,0.08738846,0,0,2.842609,8.066926,0,0.09198786,-0.09198786,11.20633,80.04504,0.1514883,0.09612731,0,0,8.066926
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,49.67153,49.67153,0.1353665,0.1353665,0,0,0,0.1353665,0,0,0,0,0.1424911,0.1353665,0,0,2.944818,7.974938,0,0.1424911,-0.1424911,11.05613,78.9722,0.1514883,0.1489032,0,0,7.974938
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,48.79657,48.79657,0.1290954,0.1290954,0,0,0,0.1290954,0,0,2.775558E-17,0,0.1358899,0.1290954,0,0,3.103142,7.832447,0,0.1358899,-0.1358899,10.91289,77.94905,0.1514883,0.1420049,0,0,7.832447
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,48.03223,48.03223,0.6296803,0.6296803,0,0,0,0.6296803,0,0,1.110223E-16,0,0.6628214,0.6296803,0,0,3.25413,7.696557,0,0.6628214,-0.6628214,10.21421,72.95853,0.1514883,0.6926484,0,0,7.696557
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,47.2679,47.2679,0.2805612,0.2805612,0,0,0,0.2805612,0,0,5.551115E-17,0,0.2953276,0.2805612,0,0,3.990598,7.033736,0,0.2953276,-0.2953276,9.902911,70.73494,0.1514883,0.3086173,0,0,7.033736
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,46.67454,46.67454,0.3146568,0.3146568,0,0,0,0.3146568,0,0,5.551115E-17,0,0.3312176,0.3146568,0,0,4.31874,6.738408,0,0.3312176,-0.3312176,9.553778,68.24113,0.1514883,0.3461224,0,0,6.738408
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,46.16163,46.16163,0.1174387,0.1174387,0,0,0,0.1174387,0,0,1.387779E-17,0,0.1236197,0.1174387,0,0,4.68676,6.40719,0,0.1236197,-0.1236197,9.42347,67.31037,0.1514883,0.1291826,0,0,6.40719
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,45.78952,45.78952,0.5624909,0.5624909,0,0,0,0.5624909,0,0,1.110223E-16,0,0.5920957,0.5624909,0,0,4.824115,6.283571,0,0.5920957,-0.5920957,8.799347,62.85235,0.1514883,0.61874,0,0,6.283571
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,45.45764,45.45764,0.3361151,0.3361151,0,0,0,0.3361151,0,0,5.551115E-17,0,0.3538053,0.3361151,0,0,5.481999,5.691475,0,0.3538053,-0.3538053,8.426403,60.18848,0.1514883,0.3697266,0,0,5.691475
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,45.1157,45.1157,1.893037,1.893037,0,0,0,1.893037,0,0,2.220446E-16,0,1.99267,1.893037,0,0,5.875116,5.33767,0,1.99267,-1.99267,6.325944,45.18523,0.1514883,2.08234,0,0,5.33767
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.911953,52.85717,45.88004,0.5174195,0.5174195,0,0,0,0.5174195,176.2502,0,0,0.911953,0.5446521,0.5174195,0,0,8.089194,3.344999,0.3673009,0,0.3673009,6.674397,47.67417,0.1514639,0.5691614,0.7295624,0,4.256952
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.261212,67.08159,48.00206,0.8482592,0.8482592,0,0,0,0.8482592,266.5709,0,0,2.261212,0.8929044,0.8482592,0,0,7.721893,3.67557,1.368307,0,1.368307,7.972487,56.94622,0.1513731,0.9330851,1.808969,0,5.936782
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.828712,75.57332,50.17438,0,0,0,0,0,0,0,0,0,2.828712,0,0,0,0,6.353586,4.907047,2.828712,0,2.828712,10.65604,76.11441,0.1511856,0,2.262969,0,7.735759
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,2.917753,79.19392,52.26624,0,0,0,0,0,0,0,0,0,2.917753,0,0,0,0,3.524874,7.452888,2.917753,0,2.917753,13.42406,95.88596,0.1509927,0,2.334202,0,10.37064
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.835811,80.84432,54.33797,1.743554,1.743554,0,0,0,1.743554,162.6454,0.3933688,0,2.835811,1.83532,1.743554,0,0,0.6071216,10.07887,0.6071216,0,0.6071216,14.00003,100,0.1509526,1.91791,2.268648,0,12.91468
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.585678,80.54166,56.42983,0,0,0,0,0,0,0,2.585678,0,2.585678,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1509526,0,2.068542,0,13.21095
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.589201,71.61385,57.75735,0.1204863,0.1204863,0,0,0,0.1204863,1318.989,1.462374,0,1.589201,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1509526,0.1325349,1.271361,0,12.21448
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2457843,60.24702,58.27026,0.9958462,0.9958462,0,0,0,0.9958462,24.68095,0,1.110223E-16,0.2457843,1.048259,0.9958462,0,0,0,10.62527,0,0.8024749,-0.8024749,13.15415,93.95799,0.1509526,1.095431,0.1966274,0,10.87106
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,58.94408,58.94408,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,2.517565,2.391687,0,0,0.8916388,9.8228,0,2.517565,-2.517565,10.5004,75.00269,0.1509526,2.630856,0,0,9.8228
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,58.38089,58.38089,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,1.605698,1.525413,0,0,3.688933,7.305234,0,1.605698,-1.605698,8.807844,62.91304,0.1509526,1.677955,0,0,7.305234
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,56.6008,56.6008,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,1.488968,1.414519,5.473042,5.699536,1.414519,0,1.414519,10.14977,72.49825,0.1510566,3.862135,0,5,5.699536
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,54.93134,54.93134,1.389089,1.389089,4.894352,0,1.501158,1.389089,0,0,0,0,0,0,3.505263,3.33,4.058523,6.972603,3.33,0,3.33,13.30889,95.06332,0.1513011,1.527998,0,5,6.972603
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,53.46302,53.46302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.728523,9.969604,0,0,0,13.30889,95.06332,0.1513011,0,0,0,9.969604
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,51.93435,51.93435,2.196786,2.196786,0,0,0,2.196786,0,0,4.440892E-16,0,2.312406,2.196786,0,0,0.728523,9.969604,0,2.312406,-2.312406,10.8714,77.6527,0.1513011,2.416464,0,0,9.969604
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,50.57666,50.57666,0.3766062,0.3766062,0,0,0,0.3766062,0,0,5.551115E-17,0,0.3964275,0.3766062,0,0,3.297863,7.657197,0,0.3964275,-0.3964275,10.45353,74.66792,0.1513011,0.4142668,0,0,7.657197
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,49.55085,49.55085,0.05026381,0.05026381,0,0,0,0.05026381,0,0,0,0,0.05290927,0.05026381,0,0,3.738338,7.26077,0,0.05290927,-0.05290927,10.39776,74.26955,0.1513011,0.05529019,0,0,7.26077
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,48.67588,48.67588,0.3683121,0.3683121,0,0,0,0.3683121,0,0,5.551115E-17,0,0.3876969,0.3683121,0,0,3.797126,7.20786,0,0.3876969,-0.3876969,9.989089,71.35049,0.1513011,0.4051433,0,0,7.20786
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,47.91155,47.91155,0.2410545,0.2410545,0,0,0,0.2410545,0,0,2.775558E-17,0,0.2537415,0.2410545,0,0,4.227901,6.820164,0,0.2537415,-0.2537415,9.721622,69.44002,0.1513011,0.2651599,0,0,6.820164
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,47.14722,47.14722,0.4774275,0.4774275,0,0,0,0.4774275,0,0,1.110223E-16,0,0.5025553,0.4774275,0,0,4.509836,6.566422,0,0.5025553,-0.5025553,9.191882,65.65617,0.1513011,0.5251702,0,0,6.566422
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,46.58403,46.58403,0.8409584,0.8409584,0,0,0,0.8409584,0,0,0,0,0.8852194,0.8409584,0,0,5.068231,6.063867,0,0.8852194,-0.8852194,8.25878,58.99116,0.1513011,0.9250543,0,0,6.063867
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,46.08118,46.08118,0.2973574,0.2973574,0,0,0,0.2973574,0,0,0,0,0.3130078,0.2973574,0,0,6.051807,5.178648,0,0.3130078,-0.3130078,7.92884,56.63446,0.1513011,0.3270932,0,0,5.178648
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,45.70907,45.70907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.399594,4.86564,0,0,0,7.92884,56.63446,0.1513011,0,0,0,4.86564
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,45.36713,45.36713,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0.09380465,0.08911442,0,0,6.399594,4.86564,0,0.09380465,-0.09380465,7.829961,55.92818,0.1513011,0.09802586,0,0,4.86564
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,45.00508,45.00508,1.242299,1.242299,0,0,0,1.242299,0,0,2.220446E-16,0,1.307683,1.242299,0,0,6.503821,4.771835,0,1.307683,-1.307683,6.451542,46.08236,0.1513011,1.366529,0,0,4.771835
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,0.9821088,53.35865,45.81969,0.1404771,0.1404771,0,0,0,0.1404771,699.1237,0,0,0.9821088,0.1478707,0.1404771,0,0,7.956802,3.464152,0.8342381,0,0.8342381,7.24297,51.7354,0.151246,0.1545248,0.785687,0,4.446261
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.050136,75.20255,47.89144,2.809429,2.809429,0,0,0,2.809429,108.5678,0,0,3.050136,2.957294,2.809429,0,0,7.122564,4.214966,0.09284186,0,0.09284186,7.331048,52.36452,0.1512399,3.090372,2.440109,0,7.265102
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.8364,75.5219,50.06375,1.694875,1.694875,0,0,0,1.694875,167.3515,0,0,2.8364,1.78408,1.694875,0,0,7.029722,4.298524,1.05232,0,1.05232,8.329367,59.49536,0.1511705,1.864363,2.26912,0,7.134924
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.478715,86.02384,52.15561,0,0,0,0,0,0,0,0,0,3.478715,0,0,0,0,5.977402,5.245613,3.478715,0,3.478715,11.62957,83.06816,0.1509416,0,2.782972,0,8.724327
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.84333,80.79353,54.22735,1.453373,1.453373,0,0,0,1.453373,195.6366,0,0,2.84333,1.529867,1.453373,0,0,2.498687,8.376456,1.313463,0,1.313463,12.87563,91.96857,0.1508554,1.598711,2.274664,0,11.21979
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.596955,80.53494,56.3192,2.086924,2.086924,0,0,0,2.086924,124.4394,0,0,2.596955,2.196763,2.086924,0,0,1.185224,9.558573,0.4001929,0,0.4001929,13.25528,94.6804,0.1508291,2.295617,2.077564,0,12.15553
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.6498,72.08102,57.64673,0,0,0,0,0,0,0,0.8647693,0,1.6498,0,0,0,0,0.785031,9.918746,0.785031,0,0.785031,14.00003,100,0.1507777,0,1.31984,0,11.56855
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2821747,60.42175,58.14958,0.3012427,0.3012427,0,0,0,0.3012427,93.67023,0,5.551115E-17,0.2821747,0.3170976,0.3012427,0,0,0,10.62527,0,0.03492286,-0.03492286,13.96322,99.73706,0.1507777,0.331367,0.2257398,0,10.90745
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,58.8938,58.8938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03880318,10.59035,0,0,0,13.96322,99.73706,0.1507777,0,0,0,10.59035
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,58.27026,58.27026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03880318,10.59035,0,0,0,13.96322,99.73706,0.1507777,0,0,0,10.59035
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,56.51029,56.51029,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,2.045802,1.943512,0,0,0.03880318,10.59035,0,2.045802,-2.045802,11.80675,84.33377,0.1507777,2.137863,0,0,10.59035
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,54.871,54.871,0.7964925,0.7964925,0,0,0,0.7964925,0,0,1.110223E-16,0,0.8384131,0.7964925,0,0,2.311917,8.544549,0,0.8384131,-0.8384131,10.92299,78.02117,0.1507777,0.8761417,0,0,8.544549
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,53.40268,53.40268,2.961022,2.961022,0,0,0,2.961022,0,0,4.440892E-16,0,3.116866,2.961022,0,0,3.243487,7.706136,0,3.116866,-3.116866,7.637521,54.55362,0.1507777,3.257124,0,0,7.706136
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,51.87401,51.87401,2.838776,2.838776,0,0,0,2.838776,0,0,4.440892E-16,0,2.988186,2.838776,0,0,6.706671,4.589271,0,2.988186,-2.988186,4.487697,32.05492,0.1507777,3.122654,0,0,4.589271
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,50.51632,50.51632,0.229035,0.229035,0,0,0,0.229035,0,0,2.775558E-17,0,0.2410895,0.229035,0,0,10.02688,1.601085,0,0.2410895,-0.2410895,4.233567,30.2397,0.1507777,0.2519385,0,0,1.601085
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,49.47039,49.47039,0.6365999,0.6365999,0,0,0,0.6365999,0,0,0,0,0.6701052,0.6365999,0,0,10.29475,1.359995,0,0.6701052,-0.6701052,3.527214,25.19433,0.1507777,0.7002599,0,0,1.359995
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,48.59543,48.59543,0.8214092,0.8214092,4.326673,0,1.346182,0.8214092,0,0,0,0,0,0,3.505263,3.33,11.03932,0.6898903,3.33,0,3.33,6.686329,47.7594,0.1509648,0.9035501,0,5,0.6898903
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,47.8311,47.8311,0.1763273,0.1763273,3.68159,0,1.170074,0.1763273,0,0,0,0,0,0,3.505263,3.33,7.709315,3.68689,3.33,0,3.33,9.845445,70.32446,0.1510667,0.19396,0,5,3.68689
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,47.06676,47.06676,0.1338971,0.1338971,3.63916,0,1.158491,0.1338971,0,0,0,0,0,0,3.505263,3.33,4.379315,6.68389,3.33,0,3.33,13.00456,92.88953,0.1511626,0.1472868,0,5,6.68389
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,46.50357,46.50357,0.5147677,0.5147677,0,0,0,0.5147677,0,0,0,0,0.5418608,0.5147677,0,0,1.049315,9.68089,0,0.5418608,-0.5418608,12.43339,88.80974,0.1511626,0.5662445,0,0,9.68089
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,46.02084,46.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.651383,9.13903,0,0,0,12.43339,88.80974,0.1511626,0,0,0,9.13903
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,45.62861,45.62861,0.2113384,0.2113384,0,0,0,0.2113384,0,0,2.775558E-17,0,0.2224615,0.2113384,0,0,1.651383,9.13903,0,0.2224615,-0.2224615,12.19889,87.13478,0.1511626,0.2324723,0,0,9.13903
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,45.31684,45.31684,0.1373983,0.1373983,0,0,0,0.1373983,0,0,0,0,0.1446298,0.1373983,0,0,1.898562,8.916568,0,0.1446298,-0.1446298,12.04644,86.04583,0.1511626,0.1511381,0,0,8.916568
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,44.94474,44.94474,1.44474,1.44474,0,0,0,1.44474,0,0,2.220446E-16,0,1.520779,1.44474,0,0,2.059262,8.771938,0,1.520779,-1.520779,10.4434,74.59556,0.1511626,1.589214,0,0,8.771938
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.053818,53.85545,45.73924,3.661501,3.661501,5,0,1.53,3.661501,28.78103,0,0,1.053818,0,0,1.338499,1.271574,3.749017,7.251159,2.325392,0,2.325392,12.64946,90.3531,0.1513175,4.027651,0.8430542,5,8.304977
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.386431,68.08191,47.80093,0.3069284,0.3069284,0,0,0,0.3069284,777.5206,0.6397241,0,2.386431,0.3230825,0.3069284,0,0,1.423625,9.344012,1.423625,0,1.423625,14.00003,100,0.1512244,0.3376212,1.909145,0,11.73044
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.844205,75.47173,49.95312,0,0,0,0,0,0,0,2.844205,0,2.844205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512244,0,2.275364,0,13.46948
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.626896,87.93266,52.07515,1.095965,1.095965,0,0,0,1.095965,330.9319,2.473249,0,3.626896,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1512244,1.205561,2.901517,0,14.25217
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.412678,87.81387,54.10667,1.589529,1.589529,0,0,0,1.589529,214.6974,1.739489,0,3.412678,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1512244,1.748482,2.730142,0,14.03795
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.604278,80.47045,56.19852,1.855307,1.855307,0,0,0,1.855307,140.3692,0.651324,0,2.604278,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1512244,2.040837,2.083423,0,13.22955
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.226401,77.90174,57.55622,2.058126,2.058126,0,0,0,2.058126,108.1761,0.05995278,0,2.226401,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1512244,2.263939,1.781121,0,12.85168
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3214136,60.69226,58.09929,0,0,0,0,0,0,0,0.3214136,0,0.3214136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1512244,0,0.2571309,0,10.94669
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,58.77311,58.77311,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1512244,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,58.14958,58.14958,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1512244,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,56.42983,56.42983,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1512244,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,54.79054,54.79054,0.1555862,0.1555862,0,0,0,0.1555862,0,0,2.775558E-17,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1512244,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,53.34233,53.34233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1512244,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,51.81367,51.81367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1512244,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,50.46603,50.46603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1512244,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,49.41005,49.41005,0.5102436,0.5102436,0,0,0,0.5102436,0,0,1.110223E-16,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1512244,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,48.53509,48.53509,0.6738098,0.6738098,0,0,0,0.6738098,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1512244,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,47.77076,47.77076,0.2276503,0.2276503,0,0,0,0.2276503,0,0,2.775558E-17,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1512244,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,47.00642,47.00642,0.2523361,0.2523361,0,0,0,0.2523361,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1512244,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,46.4734,46.4734,0.369617,0.369617,0,0,0,0.369617,0,0,5.551115E-17,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1512244,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,45.96049,45.96049,0.1830997,0.1830997,0,0,0,0.1830997,0,0,2.775558E-17,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1512244,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,45.59844,45.59844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1512244,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,45.2565,45.2565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1512244,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,44.8844,44.8844,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1512244,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.478628,57.33669,45.6789,1.646407,1.646407,0,0,0,1.646407,89.8094,0,0,1.478628,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2544316,-0.2544316,5.266679,37.61906,0.1512244,1.811047,1.182902,0,4.073152
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.449935,68.64597,47.74059,1.816475,1.816475,0,0,0,1.816475,134.8731,0,0,2.449935,1.912079,1.816475,0,0,9.205758,2.340092,0.5378564,0,0.5378564,5.776935,41.26374,0.1511893,1.998123,1.959948,0,4.790028
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.215396,79.67783,49.89278,2.68263,2.68263,0,0,0,2.68263,119.8598,0,0,3.215396,2.823821,2.68263,0,0,8.667901,2.824163,0.3915743,0,0.3915743,6.148415,43.91716,0.1511637,2.950893,2.572316,0,6.039559
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.086679,80.87227,52.01481,0,0,0,0,0,0,0,0,0,3.086679,0,0,0,0,8.276327,3.17658,3.086679,0,3.086679,9.076695,64.83341,0.1509624,0,2.469343,0,6.263259
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.269547,85.8689,54.0765,1.949352,1.949352,0,0,0,1.949352,167.7248,0,0,3.269547,2.05195,1.949352,0,0,5.189648,5.954591,1.217597,0,1.217597,10.23181,73.08421,0.1508831,2.144287,2.615637,0,9.224137
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.369545,90.08009,56.17841,0,0,0,0,0,0,0,0,0,3.369545,0,0,0,0,3.972051,7.050428,3.369545,0,3.369545,13.42844,95.91724,0.1506642,0,2.695637,0,10.41997
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.772078,73.13048,57.50593,0.7446558,0.7446558,0,0,0,0.7446558,237.9727,0.3857241,0,1.772078,0.7838483,0.7446558,0,0,0.6025056,10.08302,0.6025056,0,0.6025056,14.00003,100,0.1506251,0.8191215,1.417662,0,11.8551
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.4963366,62.03011,57.98867,1.040392,1.040392,0,0,0,1.040392,47.70668,0,0,0.4963366,1.09515,1.040392,0,0,0,10.62527,0,0.5988132,-0.5988132,13.36882,95.49141,0.1506251,1.144432,0.3970693,0,11.12161
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,58.66249,58.66249,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,2.811671,2.671088,0,0,0.6653479,10.02646,0,2.811671,-2.811671,10.40506,74.32172,0.1506251,2.938197,0,0,10.02646
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,58.03895,58.03895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.789428,7.214789,0,0,0,10.40506,74.32172,0.1506251,0,0,0,7.214789
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,56.3192,56.3192,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,2.586067,2.456764,0,0,3.789428,7.214789,0,2.586067,-2.586067,7.679108,54.85066,0.1506251,2.70244,0,0,7.214789
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,54.67991,54.67991,4.828001,4.828001,5,0,1.53,4.828001,0,0,0,0,0,0,0.1719989,0.1633989,6.662835,4.628723,0.1633989,0,0.1633989,7.834122,55.9579,0.150637,5.310801,0,5,4.628723
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,53.26188,53.26188,0.6955517,0.6955517,4.200815,0,1.311822,0.6955517,0,0,0,0,0,0,3.505263,3.33,6.499436,4.775782,3.33,0,3.33,10.99324,78.52296,0.1508061,0.7651069,0,5,4.775782
