Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,51.73321,51.73321,1.992489,1.992489,5,0,1.53,1.992489,0,0,0,0,0,0,3.007511,2.857135,3.169436,7.772782,2.857135,0,2.857135,13.70375,97.88376,0.1510128,2.191738,0,5,7.772782
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,50.37552,50.37552,0.2115189,0.2115189,0,0,0,0.2115189,0,0,2.775558E-17,0,0.2226514,0.2115189,0,0,0.3123009,10.3442,0,0.2226514,-0.2226514,13.46906,96.20737,0.1510128,0.2326707,0,0,10.3442
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,49.35976,49.35976,0.442775,0.442775,0,0,0,0.442775,0,0,5.551115E-17,0,0.466079,0.442775,0,0,0.5596914,10.12155,0,0.466079,-0.466079,12.97777,92.69816,0.1510128,0.4870526,0,0,10.12155
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,48.4848,48.4848,0.4801768,0.4801768,0,0,0,0.4801768,0,0,5.551115E-17,0,0.5054493,0.4801768,0,0,1.077557,9.655473,0,0.5054493,-0.5054493,12.44498,88.89252,0.1510128,0.5281945,0,0,9.655473
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,47.72047,47.72047,0.2395477,0.2395477,0,0,0,0.2395477,0,0,5.551115E-17,0,0.2521555,0.2395477,0,0,1.639167,9.150023,0,0.2521555,-0.2521555,12.17918,86.99399,0.1510128,0.2635024,0,0,9.150023
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,46.95613,46.95613,0.5656936,0.5656936,0,0,0,0.5656936,0,0,0,0,0.5954669,0.5656936,0,0,1.91934,8.897868,0,0.5954669,-0.5954669,11.55151,82.51058,0.1510128,0.6222629,0,0,8.897868
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,46.39294,46.39294,0.2453886,0.2453886,0,0,0,0.2453886,0,0,2.775558E-17,0,0.2583038,0.2453886,0,0,2.58097,8.302402,0,0.2583038,-0.2583038,11.27923,80.56576,0.1510128,0.2699274,0,0,8.302402
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,45.91021,45.91021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.867974,8.044098,0,0,0,11.27923,80.56576,0.1510128,0,0,0,8.044098
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,45.50793,45.50793,0.09600798,0.09600798,0,0,0,0.09600798,0,0,1.387779E-17,0,0.101061,0.09600798,0,0,2.867974,8.044098,0,0.101061,-0.101061,11.1727,79.80485,0.1510128,0.1056088,0,0,8.044098
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,45.17605,45.17605,0.6175036,0.6175036,0,0,0,0.6175036,0,0,1.110223E-16,0,0.6500038,0.6175036,0,0,2.980264,7.943037,0,0.6500038,-0.6500038,10.48754,74.91083,0.1510128,0.679254,0,0,7.943037
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,44.80394,44.80394,2.587625,2.587625,0,0,0,2.587625,0,0,4.440892E-16,0,2.723816,2.587625,0,0,3.702491,7.293033,0,2.723816,-2.723816,7.616383,54.40263,0.1510128,2.846387,0,0,7.293033
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.442419,56.9729,45.62861,2.413577,2.413577,0,0,0,2.413577,59.76271,0,0,1.442419,2.540607,2.413577,0,0,6.728952,4.569217,0,1.098188,-1.098188,6.458791,46.13413,0.1510128,2.654934,1.153935,0,6.011636
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.515175,69.17402,47.62996,1.866655,1.866655,0,0,0,1.866655,134.7424,0,0,2.515175,1.9649,1.866655,0,0,7.949162,3.471029,0.5502758,0,0.5502758,6.980829,49.86296,0.1509771,2.05332,2.01214,0,5.986204
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.859165,75.42624,49.78215,2.428885,2.428885,0,0,0,2.428885,117.7151,0,0,2.859165,2.556721,2.428885,0,0,7.398886,3.966277,0.3024442,0,0.3024442,7.267752,51.91241,0.1509575,2.671774,2.287332,0,6.825442
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,2.94746,79.08291,51.90418,0,0,0,0,0,0,0,0,0,2.94746,0,0,0,0,7.096442,4.238477,2.94746,0,2.94746,10.06396,71.88528,0.1507668,0,2.357968,0,7.185937
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.865388,80.68563,53.9357,1.776681,1.776681,0,0,0,1.776681,161.2775,0,0,2.865388,1.870191,1.776681,0,0,4.148982,6.891191,0.9951968,0,0.9951968,11.00809,78.62902,0.1507025,1.95435,2.29231,0,9.756578
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,2.993328,84.92639,56.03761,0.5686131,0.5686131,0,0,0,0.5686131,526.4261,0,0,2.993328,0.5985401,0.5686131,0,0,3.153785,7.786868,2.394788,0,2.394788,13.27998,94.85681,0.1505481,0.6254744,2.394662,0,10.7802
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.755162,72.80315,57.36513,0.6075032,0.6075032,0,0,0,0.6075032,288.914,0.3566882,0,1.755162,0.6394771,0.6075032,0,0,0.7589968,9.942177,0.7589968,0,0.7589968,14.00003,100,0.1504992,0.6682536,1.40413,0,11.69734
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5292382,62.16114,57.84787,0,0,0,0,0,0,0,0.5292382,0,0.5292382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1504992,0,0.4233906,0,11.15451
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,58.49152,58.49152,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1504992,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,57.93838,57.93838,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1504992,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,56.19852,56.19852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1504992,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,54.5894,54.5894,1.814246,1.814246,0,0,0,1.814246,0,0,2.220446E-16,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1504992,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,53.18142,53.18142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1504992,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,51.67287,51.67287,1.697575,1.697575,0,0,0,1.697575,0,0,2.220446E-16,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1504992,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,50.31518,50.31518,0.1109245,0.1109245,0,0,0,0.1109245,0,0,1.387779E-17,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1504992,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,49.29942,49.29942,0.2901192,0.2901192,0,0,0,0.2901192,0,0,5.551115E-17,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1504992,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,48.42446,48.42446,0.408042,0.408042,0,0,0,0.408042,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1504992,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,47.66013,47.66013,0.1571742,0.1571742,0,0,0,0.1571742,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1504992,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,46.89579,46.89579,0.3787906,0.3787906,0,0,0,0.3787906,0,0,5.551115E-17,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1504992,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,46.3326,46.3326,0.5562799,0.5562799,0,0,0,0.5562799,0,0,1.110223E-16,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1504992,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,45.84986,45.84986,0.1603714,0.1603714,0,0,0,0.1603714,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1504992,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,45.45764,45.45764,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1504992,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,45.1157,45.1157,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1504992,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,44.7436,44.7436,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1504992,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.276649,55.47787,45.5381,0.6957487,0.6957487,0,0,0,0.6957487,183.4929,0,0,1.276649,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5442822,0,0.5442822,4.212067,30.08613,0.1504642,0.7653236,1.021319,0,2.126394
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.580806,69.74779,47.5495,1.912373,1.912373,5,0,1.53,1.912373,134.953,0,0,2.580806,0,0,3.087627,2.933246,10.31742,1.339599,5.514051,0,5.514051,9.443155,67.45097,0.1505955,2.103611,2.064645,5,3.920404
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.866701,75.4103,49.7017,2.13537,2.13537,3.975201,0,1.25023,2.13537,134.2485,0,0,2.866701,0,0,1.839831,1.74784,4.803366,6.302245,4.614541,0,4.614541,13.82089,98.72047,0.1506516,2.348907,2.293361,5,9.168946
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,2.955077,79.05729,51.81367,0.5771217,0.5771217,0,0,0,0.5771217,512.0371,2.158756,0,2.955077,0.6074966,0.5771217,0,0,0.1888248,10.45533,0.1888248,0,0.1888248,14.00003,100,0.1506395,0.6348339,2.364062,0,13.41041
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.872487,80.66773,53.85524,0.9376922,0.9376922,0,0,0,0.9376922,306.3358,1.885442,0,2.872487,0.9870444,0.9376922,0,0,0,10.62527,0,0,0,14.00003,100,0.1506395,1.031461,2.297989,0,13.49776
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.624278,80.39028,55.94709,2.66838,2.66838,0,0,0,2.66838,98.34723,0,0,2.624278,2.808821,2.66838,0,0,0,10.62527,0,0.1845433,-0.1845433,13.8055,98.61053,0.1506395,2.935218,2.099422,0,13.24955
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.89775,74.132,57.27462,1.673708,1.673708,0,0,0,1.673708,113.386,0,0,1.89775,1.761798,1.673708,0,0,0.2050481,10.44073,0.1359526,0,0.1359526,13.93448,99.53179,0.1506308,1.841079,1.5182,0,12.33848
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4578585,61.47104,57.75735,1.494987,1.494987,0,0,0,1.494987,30.62625,0,2.220446E-16,0.4578585,1.573671,1.494987,0,0,0.06909556,10.56309,0,1.115812,-1.115812,12.75831,91.13059,0.1506308,1.644486,0.3662868,0,11.02095
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,58.44123,58.44123,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,1.027694,0.9763095,0,0,1.308887,9.447276,0,1.027694,-1.027694,11.67502,83.39286,0.1506308,1.073941,0,0,9.447276
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,57.89816,57.89816,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,1.425274,1.35401,0,0,2.45077,8.419581,0,1.425274,-1.425274,10.17265,72.66167,0.1506308,1.489411,0,0,8.419581
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,56.14824,56.14824,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,1.304362,1.239144,4.034407,6.994308,1.239144,0,1.239144,11.34821,81.05847,0.1507197,4.065201,0,5,6.994308
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.795263,8.109537,0,0,0,11.34821,81.05847,0.1507197,0,0,0,8.109537
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,53.12108,53.12108,1.723084,1.723084,0,0,0,1.723084,0,0,2.220446E-16,0,1.813773,1.723084,0,0,2.795263,8.109537,0,1.813773,-1.813773,9.436324,67.40218,0.1507197,1.895393,0,0,8.109537
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,51.59241,51.59241,1.450587,1.450587,0,0,0,1.450587,0,0,2.220446E-16,0,1.526934,1.450587,0,0,4.810566,6.295765,0,1.526934,-1.526934,7.826795,55.90557,0.1507197,1.595646,0,0,6.295765
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,50.26489,50.26489,0.3967423,0.3967423,0,0,0,0.3967423,0,0,0,0,0.4176235,0.3967423,0,0,6.507159,4.768831,0,0.4176235,-0.4176235,7.386581,52.76119,0.1507197,0.4364165,0,0,4.768831
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,49.24913,49.24913,0.2066877,0.2066877,0,0,0,0.2066877,0,0,2.775558E-17,0,0.217566,0.2066877,0,0,6.971185,4.351208,0,0.217566,-0.217566,7.157247,51.12309,0.1507197,0.2273565,0,0,4.351208
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,48.36412,48.36412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.212925,4.133642,0,0,0,7.157247,51.12309,0.1507197,0,0,0,4.133642
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,47.59978,47.59978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.212925,4.133642,0,0,0,7.157247,51.12309,0.1507197,0,0,0,4.133642
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,46.83545,46.83545,0.03285101,0.03285101,0,0,0,0.03285101,0,0,6.938894E-18,0,0.03458001,0.03285101,0,0,7.212925,4.133642,0,0.03458001,-0.03458001,7.120796,50.86273,0.1507197,0.03613611,0,0,4.133642
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,46.27226,46.27226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.251347,4.099061,0,0,0,7.120796,50.86273,0.1507197,0,0,0,4.099061
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,45.78952,45.78952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.251347,4.099061,0,0,0,7.120796,50.86273,0.1507197,0,0,0,4.099061
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,45.3973,45.3973,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0.4679099,0.4445145,0,0,7.251347,4.099061,0,0.4679099,-0.4679099,6.627575,47.33973,0.1507197,0.4889659,0,0,4.099061
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,45.05536,45.05536,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0.2222879,0.2111735,0,0,7.771247,3.631152,0,0.2222879,-0.2222879,6.393263,45.66608,0.1507197,0.2322908,0,0,3.631152
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,44.69331,44.69331,1.722894,1.722894,0,0,0,1.722894,0,0,2.220446E-16,0,1.813573,1.722894,0,0,8.018233,3.408864,0,1.813573,-1.813573,4.48159,32.01129,0.1507197,1.895184,0,0,3.408864
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.353082,56.08602,45.50793,0,0,0,0,0,0,0,0,0,1.353082,0,0,0,0,10.03331,1.595291,1.353082,0,1.353082,5.765236,41.18018,0.150633,0,1.082466,0,2.948373
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.601147,69.84861,47.45899,1.264287,1.264287,0,0,0,1.264287,205.7403,0,0,2.601147,1.330828,1.264287,0,0,8.680232,2.813065,1.270319,0,1.270319,6.970366,49.78823,0.1505516,1.390715,2.080917,0,5.414212
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.874531,75.38515,49.61119,1.314653,1.314653,0,0,0,1.314653,218.6533,0,0,2.874531,1.383845,1.314653,0,0,7.409914,3.956352,1.490686,0,1.490686,8.384556,59.88956,0.1504563,1.446118,2.299625,0,6.830883
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,2.961926,79.07355,51.76338,0.5390232,0.5390232,0,0,0,0.5390232,549.4989,0,0,2.961926,0.5673929,0.5390232,0,0,5.919228,5.297969,2.394534,0,2.394534,10.65621,76.11563,0.1503034,0.5929255,2.369541,0,8.259896
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.879209,80.67077,53.7949,1.657418,1.657418,0,0,0,1.657418,173.7165,0,0,2.879209,1.744651,1.657418,0,0,3.524694,7.45305,1.134558,0,1.134558,11.73255,83.80373,0.150231,1.82316,2.303367,0,10.33226
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.630513,80.38749,55.88675,2.27559,2.27559,0,0,0,2.27559,115.597,0,0,2.630513,2.395358,2.27559,0,0,2.390136,8.474152,0.2351549,0,0.2351549,11.95563,85.39721,0.150216,2.50315,2.104411,0,11.10466
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,1.960105,74.74556,57.25451,0.2178352,0.2178352,0,0,0,0.2178352,899.8112,0,0,1.960105,0.2293002,0.2178352,0,0,2.154981,8.685791,1.730805,0,1.730805,13.59762,97.12566,0.1501058,0.2396187,1.568084,0,10.6459
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5094028,61.8497,57.70707,1.816943,1.816943,0,0,0,1.816943,28.03626,0,2.220446E-16,0.5094028,1.912571,1.816943,0,0,0.424176,10.24352,0,1.403168,-1.403168,12.11855,86.5609,0.1501058,1.998637,0.4075222,0,10.75292
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,58.38089,58.38089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.983252,8.840347,0,0,0,12.11855,86.5609,0.1501058,0,0,0,8.840347
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,57.84787,57.84787,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0.8233154,0.7821497,0,0,1.983252,8.840347,0,0.8233154,-0.8233154,11.2507,80.36198,0.1501058,0.8603646,0,0,8.840347
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,56.11806,56.11806,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,1.628507,1.547082,0,0,2.898047,8.017032,0,1.628507,-1.628507,9.534101,68.10059,0.1501058,1.70179,0,0,8.017032
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,54.52906,54.52906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.7075,6.388525,0,0,0,9.534101,68.10059,0.1501058,0,0,0,6.388525
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,53.12108,53.12108,0.4510783,0.4510783,0,0,0,0.4510783,0,0,5.551115E-17,0,0.4748193,0.4510783,0,0,4.7075,6.388525,0,0.4748193,-0.4748193,9.033598,64.52557,0.1501058,0.4961862,0,0,6.388525
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,51.59241,51.59241,1.100461,1.100461,0,0,0,1.100461,0,0,2.220446E-16,0,1.15838,1.100461,0,0,5.235076,5.913705,0,1.15838,-1.15838,7.812558,55.80387,0.1501058,1.210508,0,0,5.913705
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,50.23472,50.23472,0.3571178,0.3571178,0,0,0,0.3571178,0,0,5.551115E-17,0,0.3759135,0.3571178,0,0,6.522166,4.755325,0,0.3759135,-0.3759135,7.416311,52.97354,0.1501058,0.3928296,0,0,4.755325
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,49.24913,49.24913,0.02875025,0.02875025,0,0,0,0.02875025,0,0,3.469447E-18,0,0.03026342,0.02875025,0,0,6.939847,4.379411,0,0.03026342,-0.03026342,7.38441,52.74568,0.1501058,0.03162528,0,0,4.379411
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,48.36412,48.36412,0.1416302,0.1416302,0,0,0,0.1416302,0,0,0,0,0.1490844,0.1416302,0,0,6.973474,4.349148,0,0.1490844,-0.1490844,7.227262,51.62319,0.1501058,0.1557932,0,0,4.349148
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,47.59978,47.59978,0.8772002,0.8772002,0,0,0,0.8772002,0,0,1.110223E-16,0,0.9233686,0.8772002,0,0,7.139123,4.200064,0,0.9233686,-0.9233686,6.253945,44.67095,0.1501058,0.9649202,0,0,4.200064
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,46.81534,46.81534,0.2092959,0.2092959,0,0,0,0.2092959,0,0,2.775558E-17,0,0.2203115,0.2092959,0,0,8.165088,3.276695,0,0.2203115,-0.2203115,6.021717,43.01218,0.1501058,0.2302255,0,0,3.276695
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,46.27226,46.27226,0.4364143,0.4364143,0,0,0,0.4364143,0,0,5.551115E-17,0,0.4593834,0.4364143,0,0,8.409879,3.056384,0,0.4593834,-0.4593834,5.537484,39.55338,0.1501058,0.4800557,0,0,3.056384
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,45.76941,45.76941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.920304,2.597,0,0,0,5.537484,39.55338,0.1501058,0,0,0,2.597
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,45.33696,45.33696,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0.09017198,0.08566339,0,0,8.920304,2.597,0,0.09017198,-0.09017198,5.442434,38.87445,0.1501058,0.09422972,0,0,2.597
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,45.02519,45.02519,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0.4366178,0.4147869,0,0,9.020495,2.506828,0,0.4366178,-0.4366178,4.982199,35.58706,0.1501058,0.4562656,0,0,2.506828
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,44.66314,44.66314,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0.3240218,0.3078207,0,0,9.505627,2.07021,0,0.3240218,-0.3240218,4.64065,33.14743,0.1501058,0.3386028,0,0,2.07021
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.430606,56.70907,45.47776,1.63898,1.63898,0,0,0,1.63898,87.28635,0,2.220446E-16,1.430606,1.725242,1.63898,0,0,9.865651,1.746189,0,0.2946362,-0.2946362,4.330076,30.92905,0.1501058,1.802878,1.144484,0,3.176794
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.607846,69.89347,47.43887,0.8590917,0.8590917,0,0,0,0.8590917,303.5585,0,0,2.607846,0.9043071,0.8590917,0,0,10.19302,1.451552,1.703539,0,1.703539,5.946195,42.47274,0.1499975,0.9450009,2.086277,0,4.059399
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.881266,75.42263,49.58102,0.8858473,0.8858473,0,0,0,0.8858473,325.2554,0,0,2.881266,0.9324709,0.8858473,0,0,8.489485,2.984738,1.948795,0,1.948795,7.794985,55.67835,0.1498738,0.9744321,2.305013,0,5.866004
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,2.969043,79.08022,51.70304,0.2806181,0.2806181,0,0,0,0.2806181,1058.037,0,0,2.969043,0.2953875,0.2806181,0,0,6.540689,4.738654,2.673655,0,2.673655,10.33144,73.79583,0.1497044,0.30868,2.375234,0,7.707696
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.885136,80.71525,53.77478,0.8397779,0.8397779,0,0,0,0.8397779,343.5594,0,0,2.885136,0.8839768,0.8397779,0,0,3.867035,7.144943,2.001159,0,2.001159,12.2299,87.35628,0.1495779,0.9237558,2.308109,0,10.03008
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.635993,80.42564,55.86664,0.3901352,0.3901352,0,0,0,0.3901352,675.6613,0.3594486,0,2.635993,0.4106686,0.3901352,0,0,1.865875,8.945987,1.865875,0,1.865875,14.00003,100,0.1494601,0.4291487,2.108794,0,11.58198
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.023377,75.32875,57.19416,0.8862828,0.8862828,0,0,0,0.8862828,228.2993,1.090448,0,2.023377,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1494601,0.9749111,1.618702,0,12.64865
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5641124,62.24697,57.64673,0.1663968,0.1663968,0,0,0,0.1663968,339.0163,0.3889578,0,0.5641124,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1494601,0.1830365,0.4512899,0,11.18939
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,58.27026,58.27026,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1494601,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,57.78753,57.78753,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1494601,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,56.05772,56.05772,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1494601,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,54.50895,54.50895,1.839395,1.839395,0,0,0,1.839395,0,0,2.220446E-16,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1494601,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,53.12108,53.12108,2.164601,2.164601,0,0,0,2.164601,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1494601,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,51.59241,51.59241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1494601,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,50.20455,50.20455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1494601,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,49.18879,49.18879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1494601,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,48.344,48.344,0.6157925,0.6157925,0,0,0,0.6157925,0,0,1.110223E-16,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1494601,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,47.57967,47.57967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1494601,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,46.755,46.755,0.06817925,0.06817925,0,0,0,0.06817925,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1494601,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,46.22197,46.22197,0.1713876,0.1713876,0,0,0,0.1713876,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1494601,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,45.73924,45.73924,0.2336565,0.2336565,0,0,0,0.2336565,0,0,2.775558E-17,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1494601,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,45.33696,45.33696,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1494601,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,45.00508,45.00508,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1494601,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,44.66314,44.66314,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1494601,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.509065,57.35704,45.45764,3.654488,3.654488,5,0,1.53,3.654488,41.29347,0,0,1.509065,0,0,1.345512,1.278237,10.56048,1.12084,2.787302,0,2.787302,6.625741,47.32663,0.1496398,4.019937,1.207252,5,2.629905
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.614307,69.95998,47.43887,2.142298,2.142298,4.819193,0,1.48064,2.142298,122.0328,0,0,2.614307,0,0,2.676894,2.54305,7.77318,3.629412,5.157357,0,5.157357,11.51844,82.27441,0.1497706,2.356528,2.091446,5,6.243719
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.887488,75.49187,49.58102,2.048124,2.048124,0,0,0,2.048124,140.9821,0,0,2.887488,2.15592,2.048124,0,0,2.615823,8.271033,0.7315688,0,0.7315688,12.21247,87.23174,0.1497245,2.252936,2.309991,0,11.15852
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,2.974324,79.18008,51.73321,0,0,0,0,0,0,0,1.09007,0,2.974324,0,0,0,0,1.884255,8.929445,1.884255,0,1.884255,14.00003,100,0.149606,0,2.379459,0,11.90377
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,2.890669,80.78056,53.77478,1.175868,1.175868,0,0,0,1.175868,245.8328,1.652913,0,2.890669,1.237756,1.175868,0,0,0,10.62527,0,0,0,14.00003,100,0.149606,1.293455,2.312535,0,13.51594
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.641081,80.48418,55.86664,1.002849,1.002849,0,0,0,1.002849,263.3579,1.585451,0,2.641081,1.05563,1.002849,0,0,0,10.62527,0,0,0,14.00003,100,0.149606,1.103134,2.112865,0,13.26636
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.086576,75.95278,57.16399,0.7572996,0.7572996,0,0,0,0.7572996,275.5284,1.289418,0,2.086576,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.149606,0.8330296,1.669261,0,12.71185
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6218522,62.70383,57.61656,1.773792,1.773792,0,0,0,1.773792,35.05779,2.220446E-16,0,0.6218522,1.867149,1.773792,0,0,0,10.62527,0,1.245297,-1.245297,12.68737,90.62389,0.149606,1.951171,0.4974817,0,11.24713
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,58.27026,58.27026,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0.6154738,0.5847001,0,0,1.383664,9.379977,0,0.6154738,-0.6154738,12.0386,85.98985,0.149606,0.6431701,0,0,9.379977
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,57.72718,57.72718,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,2.317685,2.2018,0,0,2.067523,8.764503,0,2.317685,-2.317685,9.59555,68.5395,0.149606,2.42198,0,0,8.764503
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,56.03761,56.03761,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,2.50553,2.380253,0,0,4.642728,6.446819,0,2.50553,-2.50553,6.954489,49.67482,0.149606,2.618278,0,0,6.446819
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,54.4486,54.4486,0.8950301,0.8950301,0,0,0,0.8950301,0,0,0,0,0.942137,0.8950301,0,0,7.42665,3.941289,0,0.942137,-0.942137,5.96139,42.58127,0.149606,0.9845331,0,0,3.941289
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,53.06074,53.06074,1.618937,1.618937,0,0,0,1.618937,0,0,2.220446E-16,0,1.704144,1.618937,0,0,8.473469,2.999152,0,1.704144,-1.704144,4.165064,29.75039,0.149606,1.780831,0,0,2.999152
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,51.53207,51.53207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.36696,1.295008,0,0,0,4.165064,29.75039,0.149606,0,0,0,1.295008
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,50.17438,50.17438,0.003745239,0.003745239,0,0,0,0.003745239,0,0,4.336809E-19,0,0.003942357,0.003745239,0,0,10.36696,1.295008,0,0.003942357,-0.003942357,4.160908,29.72071,0.149606,0.004119764,0,0,1.295008
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,49.15862,49.15862,0.009839999,0.009839999,0,0,0,0.009839999,0,0,0,0,0.01035789,0.009839999,0,0,10.37134,1.291065,0,0.01035789,-0.01035789,4.14999,29.64272,0.149606,0.010824,0,0,1.291065
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,48.28366,48.28366,0.3022296,0.3022296,0,0,0,0.3022296,0,0,0,0,0.3181364,0.3022296,0,0,10.38285,1.280708,0,0.3181364,-0.3181364,3.814645,27.24741,0.149606,0.3324526,0,0,1.280708
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,47.51933,47.51933,0.01320581,0.01320581,0,0,0,0.01320581,0,0,1.734723E-18,0,0.01390086,0.01320581,0,0,10.73634,0.9625711,0,0.01390086,-0.01390086,3.799992,27.14275,0.149606,0.0145264,0,0,0.9625711
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,46.72483,46.72483,0.5062132,0.5062132,0,0,0,0.5062132,0,0,1.110223E-16,0,0.532856,0.5062132,0,0,10.75178,0.9486703,0,0.532856,-0.532856,3.238312,23.13076,0.149606,0.5568345,0,0,0.9486703
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,46.1918,46.1918,0.3418481,0.3418481,0,0,0,0.3418481,0,0,5.551115E-17,0,0.3598401,0.3418481,0,0,11.34384,0.4158143,0,0.3598401,-0.3598401,2.859008,20.42144,0.149606,0.3760329,0,0,0.4158143
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,45.70907,45.70907,0.4092902,0.4092902,3.914553,0,1.233673,0.4092902,0,0,0,0,0,0,3.505263,3.33,11.74367,0.0559742,3.33,0,3.33,6.018123,42.98651,0.1497361,0.4502192,0,5,0.0559742
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,45.31684,45.31684,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,3.505263,3.33,8.413667,3.052974,3.33,0,3.33,9.177238,65.55157,0.1498501,0.3140559,0,5,3.052974
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,44.97491,44.97491,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,3.505263,3.33,5.083667,6.049974,3.33,0,3.33,12.33635,88.11664,0.1500252,0.8460068,0,5,6.049974
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,44.63297,44.63297,1.125813,1.125813,0,0,0,1.125813,0,0,0,0,1.185067,1.125813,0,0,1.753667,9.046974,0,1.185067,-1.185067,11.08718,79.19401,0.1500252,1.238395,0,0,9.046974
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.588573,58.00951,45.42747,0,0,0,0,0,0,0,0,0,1.588573,0,0,0,0,3.070407,7.861907,1.588573,0,1.588573,12.59424,89.95866,0.1499255,0,1.270859,0,9.450481
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.621909,69.96613,47.37853,0.4016688,0.4016688,0,0,0,0.4016688,652.754,0.7172656,0,2.621909,0.4228092,0.4016688,0,0,1.481834,9.291624,1.481834,0,1.481834,14.00003,100,0.1498327,0.4418356,2.097527,0,11.91353
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.618381,84.29874,49.55085,2.296983,2.296983,0,0,0,2.296983,157.5276,1.200505,0,3.618381,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1498327,2.526681,2.894705,0,14.24366
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.768617,89.41325,51.70304,0.8849375,0.8849375,0,0,0,0.8849375,425.8625,2.837104,0,3.768617,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1498327,0.9734312,3.014894,0,14.39389
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.896833,80.81524,53.74461,0.08446596,0.08446596,0,0,0,0.08446596,3429.586,2.807921,0,2.896833,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1498327,0.09291255,2.317466,0,13.52211
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.646711,80.51174,55.83647,2.829569,2.829569,0,0,0,2.829569,93.53764,0,0,2.646711,2.978493,2.829569,0,0,0,10.62527,0,0.3317817,-0.3317817,13.6503,97.50195,0.1498327,3.112525,2.117369,0,13.27199
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.150494,76.55621,57.10365,1.803407,1.803407,0,0,0,1.803407,119.2461,0,0,2.150494,1.898324,1.803407,0,0,0.3686464,10.29349,0.25217,0,0.25217,13.88953,99.21072,0.1498169,1.983748,1.720395,0,12.44399
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.6828427,63.16029,57.55622,1.0313,1.0313,0,0,0,1.0313,66.21185,0,0,0.6828427,1.085579,1.0313,0,0,0.1164764,10.52045,0,0.4027362,-0.4027362,13.46501,96.17844,0.1498169,1.13443,0.5462742,0,11.20329
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,58.20992,58.20992,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,1.131396,1.074826,0,0,0.563961,10.11771,0,1.131396,-1.131396,12.27241,87.6599,0.1498169,1.182309,0,0,10.11771
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,57.6769,57.6769,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,2.173108,2.064453,0,0,1.821068,8.986313,0,2.173108,-2.173108,9.981754,71.2981,0.1498169,2.270898,0,0,8.986313
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,55.97727,55.97727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.235632,6.813205,0,0,0,9.981754,71.2981,0.1498169,0,0,0,6.813205
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,54.41843,54.41843,0.126909,0.126909,0,0,0,0.126909,0,0,2.775558E-17,0,0.1335884,0.126909,0,0,4.235632,6.813205,0,0.1335884,-0.1335884,9.84094,70.29229,0.1498169,0.1395999,0,0,6.813205
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,53.01045,53.01045,3.439173,3.439173,5,0,1.53,3.439173,0,0,0,0,0,0,1.560826,1.482785,4.384064,6.679617,1.482785,0,1.482785,11.24763,80.34008,0.1499218,3.783091,0,5,6.679617
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,51.48178,51.48178,5.233407,5.233407,5,0,1.53,5.233407,0,0,0,0,0.2456915,0.2334069,0,0,2.901279,8.014123,0,0.2456915,-0.2456915,10.98865,78.49021,0.1499218,5.756748,0,5,8.014123
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,50.12409,50.12409,0,0,3.341336,0,1.077185,0,0,0,0,0,0,0,3.341336,3.174269,3.174269,7.768432,3.174269,0,3.174269,14.00003,100,0.1499879,0,0,5,7.768432
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,49.09828,49.09828,0.04702823,0.04702823,0,0,0,0.04702823,0,0,6.938894E-18,0,0.0495034,0.04702823,0,0,0,10.62527,0,0.0495034,-0.0495034,13.94785,99.62728,0.1499879,0.05173105,0,0,10.62527
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,48.22332,48.22332,0.3853162,0.3853162,0,0,0,0.3853162,0,0,5.551115E-17,0,0.405596,0.3853162,0,0,0.05500378,10.57577,0,0.405596,-0.405596,13.52031,96.57346,0.1499879,0.4238478,0,0,10.57577
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,47.45899,47.45899,0.7186084,0.7186084,0,0,0,0.7186084,0,0,0,0,0.75643,0.7186084,0,0,0.505666,10.17017,0,0.75643,-0.75643,12.72296,90.87814,0.1499879,0.7904693,0,0,10.17017
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,46.64437,46.64437,0.9253258,0.9253258,0,0,0,0.9253258,0,0,1.110223E-16,0,0.9740271,0.9253258,0,0,1.346144,9.413745,0,0.9740271,-0.9740271,11.69625,83.54447,0.1499879,1.017858,0,0,9.413745
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,46.13146,46.13146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.428396,8.439717,0,0,0,11.69625,83.54447,0.1499879,0,0,0,8.439717
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,45.6789,45.6789,0.4206186,0.4206186,0,0,0,0.4206186,0,0,5.551115E-17,0,0.4427564,0.4206186,0,0,2.428396,8.439717,0,0.4427564,-0.4427564,11.22954,80.21086,0.1499879,0.4626804,0,0,8.439717
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,45.2565,45.2565,0.08706468,0.08706468,0,0,0,0.08706468,0,0,1.387779E-17,0,0.09164703,0.08706468,0,0,2.920348,7.996961,0,0.09164703,-0.09164703,11.13294,79.52083,0.1499879,0.09577115,0,0,7.996961
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,44.94474,44.94474,0.9038243,0.9038243,0,0,0,0.9038243,0,0,1.110223E-16,0,0.951394,0.9038243,0,0,3.022178,7.905314,0,0.951394,-0.951394,10.13008,72.35757,0.1499879,0.9942067,0,0,7.905314
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,44.6028,44.6028,0.2141819,0.2141819,0,0,0,0.2141819,0,0,0,0,0.2254546,0.2141819,0,0,4.079282,6.95392,0,0.2254546,-0.2254546,9.892431,70.66008,0.1499879,0.2356001,0,0,6.95392
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.668673,58.70695,45.42747,2.371139,2.371139,0,0,0,2.371139,70.37433,0,0,1.668673,2.495936,2.371139,0,0,4.329787,6.728466,0,0.8272626,-0.8272626,9.02042,64.43144,0.1499879,2.608253,1.334939,0,8.397139
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.629092,70.00409,47.34836,0.7988987,0.7988987,0,0,0,0.7988987,329.0895,0,0,2.629092,0.840946,0.7988987,0,0,5.248968,5.901203,1.788146,0,1.788146,10.7168,76.54845,0.1498762,0.8787886,2.103274,0,8.530295
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.901145,75.58169,49.53073,0,0,0,0,0,0,0,0,0,2.901145,0,0,0,0,3.460822,7.510534,2.901145,0,2.901145,13.46907,96.20747,0.1496952,0,2.320916,0,10.41168
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,2.987531,79.25811,51.67287,2.64028,2.64028,0,0,0,2.64028,113.152,0,0,2.987531,2.779243,2.64028,0,0,0.5596766,10.12156,0.2082882,0,0.2082882,13.66667,97.61889,0.1496822,2.904308,2.390024,0,13.1091
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.903006,80.85007,53.71444,0,0,0,0,0,0,0,2.551618,0,2.903006,0,0,0,0,0.3513884,10.30902,0.3513884,0,0.3513884,14.00003,100,0.1496603,0,2.322405,0,13.21203
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.652883,80.50828,55.77613,3.551263,3.551263,1.25,0,0.50625,3.551263,74.70252,0.2305009,0,2.652883,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1496603,3.906389,2.122306,5,13.27816
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.214515,77.17967,57.05336,0,0,0,0,0,0,0,2.214515,0,2.214515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496603,0,1.771612,0,12.83979
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7470636,63.62698,57.47576,0.801477,0.801477,0,0,0,0.801477,93.21085,0,0,0.7470636,0.84366,0.801477,0,0,0,10.62527,0,0.09659642,-0.09659642,13.89821,99.27271,0.1496603,0.8816247,0.5976509,0,11.37234
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,58.09929,58.09929,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,2.185197,2.075937,0,0,0.1073294,10.52868,0,2.185197,-2.185197,11.59481,82.81989,0.1496603,2.28353,0,0,10.52868
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,57.58639,57.58639,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,1.163023,1.104872,0,0,2.535326,8.343481,0,1.163023,-1.163023,10.36887,74.06323,0.1496603,1.215359,0,0,8.343481
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,55.91692,55.91692,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,2.488015,2.363615,0,0,3.827573,7.180458,0,2.488015,-2.488015,7.746274,55.33042,0.1496603,2.599976,0,0,7.180458
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,54.36814,54.36814,1.908138,1.908138,0,0,0,1.908138,0,0,0,0,2.008566,1.908138,0,0,6.592035,4.692443,0,2.008566,-2.008566,5.62906,40.20749,0.1496603,2.098952,0,0,4.692443
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,52.98028,52.98028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.823775,2.683877,0,0,0,5.62906,40.20749,0.1496603,0,0,0,2.683877
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,51.42144,51.42144,2.224636,2.224636,0,0,0,2.224636,0,0,0,0,2.341722,2.224636,0,0,8.823775,2.683877,0,2.341722,-2.341722,3.160668,22.57615,0.1496603,2.4471,0,0,2.683877
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,50.06375,50.06375,0.3739077,0.3739077,3.879171,0,1.224014,0.3739077,0,0,0,0,0,0,3.505263,3.33,11.42569,0.3421544,3.33,0,3.33,6.319783,45.14122,0.1497846,0.4112985,0,5,0.3421544
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,49.01782,49.01782,0.3952546,0.3952546,3.900518,0,1.229841,0.3952546,0,0,0,0,0,0,3.505263,3.33,8.095689,3.339154,3.33,0,3.33,9.478899,67.70628,0.1499113,0.4347801,0,5,3.339154
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,48.17303,48.17303,0.7779979,0.7779979,4.283261,0,1.33433,0.7779979,0,0,0,0,0,0,3.505263,3.33,4.765689,6.336154,3.33,0,3.33,12.63801,90.27135,0.1500857,0.8557976,0,5,6.336154
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,47.4087,47.4087,0.208794,0.208794,0,0,0,0.208794,0,0,2.775558E-17,0,0.2197831,0.208794,0,0,1.435689,9.333155,0,0.2197831,-0.2197831,12.40634,88.61655,0.1500857,0.2296734,0,0,9.333155
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,46.6142,46.6142,0.2609361,0.2609361,0,0,0,0.2609361,0,0,0,0,0.2746696,0.2609361,0,0,1.679892,9.113371,0,0.2746696,-0.2746696,12.11682,86.54851,0.1500857,0.2870297,0,0,9.113371
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,46.10129,46.10129,0.7327912,0.7327912,0,0,0,0.7327912,0,0,1.110223E-16,0,0.7713592,0.7327912,0,0,1.985081,8.838701,0,0.7713592,-0.7713592,11.30373,80.74078,0.1500857,0.8060704,0,0,8.838701
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,45.64873,45.64873,0.3010962,0.3010962,0,0,0,0.3010962,0,0,0,0,0.3169434,0.3010962,0,0,2.842146,8.067343,0,0.3169434,-0.3169434,10.96964,78.35444,0.1500857,0.3312059,0,0,8.067343
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,45.22633,45.22633,0.07603139,0.07603139,0,0,0,0.07603139,0,0,1.387779E-17,0,0.08003304,0.07603139,0,0,3.194306,7.750399,0,0.08003304,-0.08003304,10.88528,77.75185,0.1500857,0.08363453,0,0,7.750399
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,44.91457,44.91457,0.6529485,0.6529485,0,0,0,0.6529485,0,0,1.110223E-16,0,0.6873142,0.6529485,0,0,3.283231,7.670366,0,0.6873142,-0.6873142,10.16079,72.57691,0.1500857,0.7182433,0,0,7.670366
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,44.57263,44.57263,1.847664,1.847664,0,0,0,1.847664,0,0,2.220446E-16,0,1.94491,1.847664,0,0,4.046914,6.983052,0,1.94491,-1.94491,8.110674,57.93327,0.1500857,2.032431,0,0,6.983052
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.749893,59.38825,45.3973,1.437392,1.437392,0,0,0,1.437392,121.7408,0,0,1.749893,1.513044,1.437392,0,0,6.207924,5.038142,0.2368486,0,0.2368486,8.335368,59.53822,0.150071,1.581131,1.399914,0,6.788035
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.185185,75.97391,47.28802,1.164602,1.164602,0,0,0,1.164602,273.4998,0,0,3.185185,1.225897,1.164602,0,0,5.971076,5.251306,1.959288,0,1.959288,10.19411,72.81494,0.1499492,1.281062,2.548148,0,8.436491
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.633458,84.38762,49.47039,2.305753,2.305753,0,0,0,2.305753,157.5822,0,0,3.633458,2.427109,2.305753,0,0,4.011787,7.014665,1.206349,0,1.206349,11.33856,80.98952,0.1498744,2.536329,2.906767,0,10.64812
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,2.993978,79.30814,51.65276,1.400189,1.400189,0,0,0,1.400189,213.8267,0,0,2.993978,1.473883,1.400189,0,0,2.805439,8.10038,1.520095,0,1.520095,12.78064,91.29013,0.1497802,1.540208,2.395183,0,11.09436
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,2.909184,80.885,53.68427,2.781026,2.781026,0,0,0,2.781026,104.6083,4.440892E-16,0,2.909184,2.927396,2.781026,0,0,1.285344,9.468465,0,0.01821283,-0.01821283,12.76145,91.15301,0.1497802,3.059129,2.327347,0,12.37765
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.658463,80.5353,55.74596,0.9496624,0.9496624,0,0,0,0.9496624,279.9377,0.3532378,0,2.658463,0.9996446,0.9496624,0,0,1.30558,9.450253,1.30558,0,1.30558,14.00003,100,0.1496993,1.044629,2.12677,0,12.10872
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.257526,77.57123,56.99302,0,0,0,0,0,0,0,2.257526,0,2.257526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496993,0,1.806021,0,12.8828
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8143178,64.14483,57.41542,1.114518,1.114518,0,0,0,1.114518,73.0646,0,0,0.8143178,1.173176,1.114518,0,0,0,10.62527,0,0.3588586,-0.3588586,13.62176,97.29807,0.1496993,1.225969,0.6514542,0,11.43959
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,58.03895,58.03895,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,1.334656,1.267923,0,0,0.3987318,10.26642,0,1.334656,-1.334656,12.21491,87.24916,0.1496993,1.394716,0,0,10.26642
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,57.5361,57.5361,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,2.942738,2.795601,0,0,1.881683,8.931759,0,2.942738,-2.942738,9.112988,65.09264,0.1496993,3.075161,0,0,8.931759
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,55.86664,55.86664,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0.5119839,0.4863847,5.151392,5.989022,0.4863847,0,0.4863847,9.574414,68.38853,0.1497334,4.936818,0,5,5.989022
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,54.33797,54.33797,3.192141,3.192141,5,0,1.53,3.192141,0,0,0,0,0,0,1.807859,1.717466,4.665007,6.426768,1.717466,0,1.717466,11.20375,80.0266,0.1498537,3.511355,0,5,6.426768
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,52.91994,52.91994,2.256146,2.256146,0,0,0,2.256146,0,0,0,0,2.37489,2.256146,0,0,2.947541,7.972487,0,2.37489,-2.37489,8.700392,62.14553,0.1498537,2.48176,0,0,7.972487
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,51.3611,51.3611,3.330966,3.330966,5,0,1.53,3.330966,0,0,0,0,0,0,1.669034,1.585582,5.586308,5.597598,1.585582,0,1.585582,10.20461,72.8899,0.1499646,3.664063,0,5,5.597598
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,50.00341,50.00341,0.4432066,0.4432066,3.94847,0,1.242932,0.4432066,0,0,0,0,0,0,3.505263,3.33,4.000725,7.024621,3.33,0,3.33,13.36372,95.45496,0.1500961,0.4875273,0,5,7.024621
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,48.95748,48.95748,0.8742452,0.8742452,0,0,0,0.8742452,0,0,1.110223E-16,0,0.9202582,0.8742452,0,0,0.6707255,10.02162,0,0.9202582,-0.9202582,12.39368,88.52615,0.1500961,0.9616698,0,0,10.02162
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,48.11269,48.11269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.693235,9.101363,0,0,0,12.39368,88.52615,0.1500961,0,0,0,9.101363
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,47.34836,47.34836,0.6045443,0.6045443,0,0,0,0.6045443,0,0,1.110223E-16,0,0.6363624,0.6045443,0,0,1.693235,9.101363,0,0.6363624,-0.6363624,11.7229,83.73483,0.1500961,0.6649987,0,0,9.101363
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,46.58403,46.58403,0.02123912,0.02123912,0,0,0,0.02123912,0,0,0,0,0.02235697,0.02123912,0,0,2.400304,8.465001,0,0.02235697,-0.02235697,11.69933,83.5665,0.1500961,0.02336303,0,0,8.465001
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,46.08118,46.08118,0.4070754,0.4070754,0,0,0,0.4070754,0,0,5.551115E-17,0,0.4285004,0.4070754,0,0,2.425145,8.442644,0,0.4285004,-0.4285004,11.24765,80.34023,0.1500961,0.4477829,0,0,8.442644
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,45.59844,45.59844,0.5387089,0.5387089,0,0,0,0.5387089,0,0,0,0,0.5670621,0.5387089,0,0,2.901257,8.014143,0,0.5670621,-0.5670621,10.64992,76.07069,0.1500961,0.5925798,0,0,8.014143
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,45.19616,45.19616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.531326,7.447081,0,0,0,10.64992,76.07069,0.1500961,0,0,0,7.447081
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,44.8844,44.8844,0.4882977,0.4882977,0,0,0,0.4882977,0,0,0,0,0.5139976,0.4882977,0,0,3.531326,7.447081,0,0.5139976,-0.5139976,10.10812,72.20069,0.1500961,0.5371275,0,0,7.447081
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,44.55251,44.55251,1.588871,1.588871,0,0,0,1.588871,0,0,2.220446E-16,0,1.672496,1.588871,0,0,4.102434,6.933084,0,1.672496,-1.672496,8.345152,59.60811,0.1500961,1.747758,0,0,6.933084
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.831875,60.08371,45.36713,0.4235693,0.4235693,0,0,0,0.4235693,432.4853,0,0,1.831875,0.4458624,0.4235693,0,0,5.960763,5.260588,1.386013,0,1.386013,9.660039,69.00014,0.1500104,0.4659262,1.4655,0,7.092463
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.64374,70.08305,47.28802,2.492134,2.492134,0,0,0,2.492134,106.0834,0,0,2.64374,2.623299,2.492134,0,0,4.57475,6.507999,0.02044187,0,0.02044187,9.679432,69.13866,0.1500091,2.741347,2.114992,0,9.15174
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.915269,75.66443,49.47039,0.7513559,0.7513559,0,0,0,0.7513559,388.0011,0,0,2.915269,0.7909009,0.7513559,0,0,4.554308,6.526397,2.124368,0,2.124368,11.69478,83.534,0.149878,0.8264915,2.332215,0,9.441666
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.000667,79.34829,51.62259,0.01892982,0.01892982,0,0,0,0.01892982,15851.53,0.5508009,0,3.000667,0.01992613,0.01892982,0,0,2.42994,8.438328,2.42994,0,2.42994,14.00003,100,0.1497283,0.02082281,2.400534,0,11.439
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,2.91536,80.91998,53.6541,2.425416,2.425416,0,0,0,2.425416,120.2004,0.3622904,0,2.91536,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1497283,2.667958,2.332288,0,13.54063
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.66382,80.57224,55.72584,1.955643,1.955643,0,0,0,1.955643,136.212,0.6052486,0,2.66382,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1497283,2.151207,2.131056,0,13.28909
