Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.262696,77.56748,56.94274,1.530738,1.530738,0,0,0,1.530738,147.8173,0.6513925,0,2.262696,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1497283,1.683812,1.810156,0,12.88797
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.8846067,64.70427,57.36513,1.707815,1.707815,0,0,0,1.707815,51.79757,0,2.220446E-16,0.8846067,1.7977,1.707815,0,0,0,10.62527,0,0.9130933,-0.9130933,13.03754,93.12512,0.1497283,1.878596,0.7076854,0,11.50988
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,57.98867,57.98867,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,1.070351,1.016834,0,0,1.014548,9.712181,0,1.070351,-1.070351,11.90929,85.06622,0.1497283,1.118517,0,0,9.712181
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,57.5361,57.5361,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,2.52264,2.396508,0,0,2.203827,8.641829,0,2.52264,-2.52264,9.250198,66.07271,0.1497283,2.636158,0,0,8.641829
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,55.83647,55.83647,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,1.761006,1.672955,0,0,5.00676,6.11919,0,1.761006,-1.761006,7.393935,52.81372,0.1497283,1.840251,0,0,6.11919
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,54.3078,54.3078,2.313167,2.313167,0,0,0,2.313167,0,0,4.440892E-16,0,2.434913,2.313167,0,0,6.963433,4.358184,0,2.434913,-2.434913,4.827312,34.48073,0.1497283,2.544484,0,0,4.358184
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,52.91994,52.91994,1.513737,1.513737,0,0,0,1.513737,0,0,2.220446E-16,0,1.593407,1.513737,0,0,9.668892,1.923271,0,1.593407,-1.593407,3.147713,22.48362,0.1497283,1.66511,0,0,1.923271
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,51.3611,51.3611,1.16973,1.16973,4.674993,0,1.441273,1.16973,0,0,0,0,0,0,3.505263,3.33,11.43934,0.3298642,3.33,0,3.33,6.306828,45.04868,0.1499501,1.286703,0,5,0.3298642
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,49.98329,49.98329,0.6923096,0.6923096,4.197573,0,1.310937,0.6923096,0,0,0,0,0,0,3.505263,3.33,8.109344,3.326864,3.33,0,3.33,9.465943,67.61375,0.1501119,0.7615406,0,5,3.326864
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,48.95748,48.95748,0.01485092,0.01485092,3.520114,0,1.125991,0.01485092,0,0,0,0,0,0,3.505263,3.33,4.779345,6.323864,3.33,0,3.33,12.62506,90.17881,0.1501892,0.01633601,0,5,6.323864
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,48.14286,48.14286,0.2050162,0.2050162,0,0,0,0.2050162,0,0,0,0,0.2158065,0.2050162,0,0,1.449344,9.320864,0,0.2158065,-0.2158065,12.39758,88.55396,0.1501892,0.2255178,0,0,9.320864
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,47.34836,47.34836,0.5956616,0.5956616,0,0,0,0.5956616,0,0,1.110223E-16,0,0.6270123,0.5956616,0,0,1.689129,9.105058,0,0.6270123,-0.6270123,11.73665,83.83305,0.1501892,0.6552278,0,0,9.105058
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,46.55386,46.55386,0.4414186,0.4414186,0,0,0,0.4414186,0,0,0,0,0.4646512,0.4414186,0,0,2.38581,8.478045,0,0.4646512,-0.4646512,11.24686,80.33459,0.1501892,0.4855605,0,0,8.478045
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,46.08118,46.08118,0.1527309,0.1527309,0,0,0,0.1527309,0,0,2.775558E-17,0,0.1607693,0.1527309,0,0,2.902089,8.013394,0,0.1607693,-0.1607693,11.0774,79.12412,0.1501892,0.168004,0,0,8.013394
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,45.59844,45.59844,0.1795082,0.1795082,0,0,0,0.1795082,0,0,0,0,0.1889561,0.1795082,0,0,3.080721,7.852625,0,0.1889561,-0.1889561,10.87822,77.70143,0.1501892,0.1974591,0,0,7.852625
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,45.14588,45.14588,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0.1303506,0.1238331,0,0,3.290673,7.663669,0,0.1303506,-0.1303506,10.74082,76.71999,0.1501892,0.1362164,0,0,7.663669
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,44.86428,44.86428,0.4171691,0.4171691,0,0,0,0.4171691,0,0,5.551115E-17,0,0.4391254,0.4171691,0,0,3.435507,7.533318,0,0.4391254,-0.4391254,10.27794,73.41372,0.1501892,0.458886,0,0,7.533318
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3815657,47.33805,44.52234,2.897071,2.897071,0,0,0,2.897071,13.17074,0,0,0.3815657,3.049548,2.897071,0,0,3.923424,7.094193,0,2.667982,-2.667982,7.465641,53.3259,0.1501892,3.186778,0.3052526,0,7.475759
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.91455,60.79315,45.33696,2.319927,2.319927,0,0,0,2.319927,82.52632,0,0,1.91455,2.442028,2.319927,0,0,6.887849,4.42621,0,0.527478,-0.527478,6.90963,49.3544,0.1501892,2.551919,1.53164,0,6.340761
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.651548,70.10348,47.23773,1.492473,1.492473,0,0,0,1.492473,177.6614,0,0,2.651548,1.571024,1.492473,0,0,7.473935,3.898732,1.080524,0,1.080524,7.934705,56.67635,0.1501228,1.64172,2.121238,0,6.55028
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,2.923022,75.67603,49.41005,0.8108767,0.8108767,0,0,0,0.8108767,360.4767,0,0,2.923022,0.8535544,0.8108767,0,0,6.393412,4.871203,2.069468,0,2.069468,9.897974,70.69968,0.1499958,0.8919644,2.338418,0,7.794226
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.008656,79.32707,51.53207,0.7933748,0.7933748,0,0,0,0.7933748,379.2226,0,0,3.008656,0.8351313,0.7933748,0,0,4.323944,6.733725,2.173525,0,2.173525,11.95996,85.42812,0.1498626,0.8727123,2.406925,0,9.742381
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,2.922575,80.9035,53.57364,1.942645,1.942645,0,0,0,1.942645,150.4431,0,0,2.922575,2.04489,1.942645,0,0,2.150419,8.689897,0.8776852,0,0.8776852,12.79261,91.37558,0.1498089,2.13691,2.33806,0,11.61247
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.669898,80.56772,55.6655,0.6793653,0.6793653,0,0,0,0.6793653,392.9989,0.682043,0,2.669898,0.7151213,0.6793653,0,0,1.272734,9.479814,1.272734,0,1.272734,14.00003,100,0.149731,0.7473018,2.135919,0,12.14971
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.267945,77.55267,56.8824,0.311356,0.311356,0,0,0,0.311356,728.4089,1.940202,0,2.267945,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.149731,0.3424916,1.814356,0,12.89322
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9579993,65.28554,57.30479,0.1203334,0.1203334,0,0,0,0.1203334,796.1212,0.8313326,0,0.9579993,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.149731,0.1323667,0.7663994,0,11.58327
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,57.93838,57.93838,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.149731,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,57.41542,57.41542,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.149731,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,55.74596,55.74596,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1497719,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,54.22735,54.22735,2.657793,2.657793,5,0,1.53,2.657793,0,0,0,0,0,0,2.342207,2.225096,4.545914,6.533951,2.225096,0,2.225096,11.79831,84.27345,0.1499257,2.923572,0,5,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,52.83948,52.83948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320818,8.536538,0,0,0,11.79831,84.27345,0.1499257,0,0,0,8.536538
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,51.31082,51.31082,0.837081,0.837081,0,0,0,0.837081,0,0,1.110223E-16,0,0.8811379,0.837081,0,0,2.320818,8.536538,0,0.8811379,-0.8811379,10.86951,77.63918,0.1499257,0.9207891,0,0,8.536538
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,49.95312,49.95312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.29986,7.6554,0,0,0,10.86951,77.63918,0.1499257,0,0,0,7.6554
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,48.93737,48.93737,0.3498348,0.3498348,0,0,0,0.3498348,0,0,0,0,0.3682472,0.3498348,0,0,3.29986,7.6554,0,0.3682472,-0.3682472,10.48134,74.86656,0.1499257,0.3848183,0,0,7.6554
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,48.08252,48.08252,0.3112761,0.3112761,0,0,0,0.3112761,0,0,5.551115E-17,0,0.3276591,0.3112761,0,0,3.709023,7.287153,0,0.3276591,-0.3276591,10.13596,72.39954,0.1499257,0.3424037,0,0,7.287153
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,47.31819,47.31819,0.1539122,0.1539122,0,0,0,0.1539122,0,0,2.775558E-17,0,0.1620129,0.1539122,0,0,4.073089,6.959494,0,0.1620129,-0.1620129,9.965179,71.17971,0.1499257,0.1693035,0,0,6.959494
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,46.53374,46.53374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253103,6.797481,0,0,0,9.965179,71.17971,0.1499257,0,0,0,6.797481
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,46.05101,46.05101,0.02850312,0.02850312,0,0,0,0.02850312,0,0,3.469447E-18,0,0.03000329,0.02850312,0,0,4.253103,6.797481,0,0.03000329,-0.03000329,9.933554,70.95381,0.1499257,0.03135343,0,0,6.797481
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,45.56827,45.56827,0.2725836,0.2725836,0,0,0,0.2725836,0,0,0,0,0.2869301,0.2725836,0,0,4.28644,6.767478,0,0.2869301,-0.2869301,9.631103,68.79346,0.1499257,0.299842,0,0,6.767478
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,45.14588,45.14588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.605251,6.480548,0,0,0,9.631103,68.79346,0.1499257,0,0,0,6.480548
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,44.86428,44.86428,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0.2571743,0.2443156,0,0,4.605251,6.480548,0,0.2571743,-0.2571743,9.360017,66.85713,0.1499257,0.2687471,0,0,6.480548
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3625453,47.19522,44.52234,0.5224819,0.5224819,0,0,0,0.5224819,69.38908,0,0,0.3625453,0.5499809,0.5224819,0,0,4.891001,6.223373,0,0.1874356,-0.1874356,9.162443,65.44589,0.1499257,0.57473,0.2900363,0,6.585919
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,1.997724,61.5266,45.31684,0.09405333,0.09405333,0,0,0,0.09405333,2124.034,0,0,1.997724,0.0990035,0.09405333,0,0,5.099263,6.035938,1.898721,0,1.898721,10.96373,78.31218,0.1498097,0.1034587,1.598179,0,8.033662
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.659087,70.1453,47.20756,1.719443,1.719443,0,0,0,1.719443,154.6482,0,0,2.659087,1.80994,1.719443,0,0,3.200542,7.744787,0.8491476,0,0.8491476,11.7693,84.06626,0.1497579,1.891387,2.12727,0,10.40387
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,2.930629,75.69855,49.35976,1.633943,1.633943,0,0,0,1.633943,179.3593,0,0,2.930629,1.71994,1.633943,0,0,2.351394,8.50902,1.210689,0,1.210689,12.91786,92.27024,0.1496841,1.797337,2.344503,0,11.43965
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.014755,79.39874,51.53207,0,0,0,0,0,0,0,1.87405,0,3.014755,0,0,0,0,1.140705,9.598639,1.140705,0,1.140705,14.00003,100,0.1496146,0,2.411804,0,12.61339
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,2.928112,80.96922,53.57364,2.960953,2.960953,0,0,0,2.960953,98.89087,0,0,2.928112,3.116792,2.960953,0,0,0,10.62527,0,0.1886805,-0.1886805,13.80114,98.57938,0.1496146,3.257048,2.34249,0,13.55339
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.675368,80.59354,55.63533,0,0,0,0,0,0,0,2.465723,0,2.675368,0,0,0,0,0.209645,10.43659,0.209645,0,0.209645,14.00003,100,0.1496018,0,2.140294,0,13.11196
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.273115,77.53697,56.82206,0,0,0,0,0,0,0,2.273115,0,2.273115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496018,0,1.818492,0,12.89839
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.032927,65.89682,57.25451,2.267259,2.267259,0,0,0,2.267259,45.55841,0,0,1.032927,2.386588,2.267259,0,0,0,10.62527,0,1.353661,-1.353661,12.57314,89.80799,0.1496018,2.493985,0.8263418,0,11.6582
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,57.86798,57.86798,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,2.094926,1.990179,0,0,1.504068,9.271613,0,2.094926,-2.094926,10.3649,74.03484,0.1496018,2.189197,0,0,9.271613
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,57.3953,57.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.831763,7.176687,0,0,0,10.3649,74.03484,0.1496018,0,0,0,7.176687
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,55.69567,55.69567,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,1.591519,1.511943,0,0,3.831763,7.176687,0,1.591519,-1.591519,8.687289,62.05194,0.1496018,1.663138,0,0,7.176687
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,54.19718,54.19718,2.730034,2.730034,0,0,0,2.730034,0,0,4.440892E-16,0,2.87372,2.730034,0,0,5.600118,5.585168,0,2.87372,-2.87372,5.658123,40.41508,0.1496018,3.003037,0,0,5.585168
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,52.80931,52.80931,0.06915162,0.06915162,0,0,0,0.06915162,0,0,1.387779E-17,0,0.07279117,0.06915162,0,0,8.79314,2.711448,0,0.07279117,-0.07279117,5.581394,39.86702,0.1496018,0.07606678,0,0,2.711448
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,51.25048,51.25048,1.267568,1.267568,0,0,0,1.267568,0,0,0,0,1.334282,1.267568,0,0,8.87402,2.638657,0,1.334282,-1.334282,4.174937,29.82092,0.1496018,1.394325,0,0,2.638657
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,49.86261,49.86261,0.09929556,0.09929556,0,0,0,0.09929556,0,0,1.387779E-17,0,0.1045216,0.09929556,0,0,10.35655,1.304375,0,0.1045216,-0.1045216,4.064762,29.03395,0.1496018,0.1092251,0,0,1.304375
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,48.84686,48.84686,0.4711825,0.4711825,0,0,0,0.4711825,0,0,5.551115E-17,0,0.4959816,0.4711825,0,0,10.47269,1.199853,0,0.4959816,-0.4959816,3.541951,25.2996,0.1496018,0.5183008,0,0,1.199853
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,48.03223,48.03223,0.2134168,0.2134168,0,0,0,0.2134168,0,0,2.775558E-17,0,0.2246493,0.2134168,0,0,11.02378,0.7038716,0,0.2246493,-0.2246493,3.30515,23.60817,0.1496018,0.2347585,0,0,0.7038716
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,47.2679,47.2679,0.009281631,0.009281631,0,0,0,0.009281631,0,0,0,0,0.009770138,0.009281631,0,0,11.27339,0.4792223,0,0.009770138,-0.009770138,3.294852,23.53461,0.1496018,0.01020979,0,0,0.4792223
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,46.50357,46.50357,0.5276112,0.5276112,4.032874,0,1.265975,0.5276112,0,0,0,0,0,0,3.505263,3.33,11.28425,0.4694522,3.33,0,3.33,6.453967,46.09967,0.1497424,0.5803723,0,5,0.4694522
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,46.02084,46.02084,0.1863565,0.1863565,3.69162,0,1.172812,0.1863565,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.954247,3.466452,3.33,0,3.33,9.613083,68.66473,0.1498406,0.2049921,0,5,3.466452
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,45.5381,45.5381,0.243392,0.243392,3.748655,0,1.188383,0.243392,0,0,0,0,0,0,3.505263,3.33,4.624247,6.463452,3.33,0,3.33,12.7722,91.2298,0.1499455,0.2677312,0,5,6.463452
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,45.1157,45.1157,0.4221352,0.4221352,0,0,0,0.4221352,0,0,5.551115E-17,0,0.4443529,0.4221352,0,0,1.294247,9.460452,0,0.4443529,-0.4443529,12.30381,87.88417,0.1499455,0.4643487,0,0,9.460452
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,44.83411,44.83411,0.3851262,0.3851262,0,0,0,0.3851262,0,0,5.551115E-17,0,0.405396,0.3851262,0,0,1.787972,9.016099,0,0.405396,-0.405396,11.87648,84.83186,0.1499455,0.4236389,0,0,9.016099
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4324963,47.72181,44.52234,0.2920257,0.2920257,0,0,0,0.2920257,148.1021,0,0,0.4324963,0.3073955,0.2920257,0,0,2.238412,8.610703,0.1251008,0,0.1251008,11.99516,85.67958,0.1499379,0.3212283,0.3459971,0,9.0432
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.081179,62.29407,45.31684,1.57638,1.57638,0,0,0,1.57638,132.0226,0,0,2.081179,1.659348,1.57638,0,0,2.113311,8.723294,0.421831,0,0.421831,12.39535,88.53803,0.1499123,1.734018,1.664943,0,10.80447
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.666704,70.18797,47.17739,0.8791503,0.8791503,0,0,0,0.8791503,303.3274,0.04980238,0,2.666704,0.9254214,0.8791503,0,0,1.69148,9.102942,1.69148,0,1.69148,14.00003,100,0.1498096,0.9670654,2.133363,0,11.76965
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,2.937879,75.7422,49.32959,0.08839473,0.08839473,0,0,0,0.08839473,3323.591,2.844832,0,2.937879,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1498096,0.0972342,2.350303,0,13.56315
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.021293,79.45006,51.51196,2.396962,2.396962,0,0,0,2.396962,126.0467,0.4981747,0,3.021293,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1498096,2.636659,2.417034,0,13.64657
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,2.93426,81.00397,53.54347,0.6121459,0.6121459,0,0,0,0.6121459,479.3399,2.289896,0,2.93426,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1498096,0.6733605,2.347408,0,13.55953
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.680792,80.61887,55.60516,0.9565322,0.9565322,0,0,0,0.9565322,280.2615,1.673916,0,2.680792,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1498096,1.052186,2.144633,0,13.30607
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.277729,77.55107,56.79189,1.465678,1.465678,0,0,0,1.465678,155.4045,0.7349107,0,2.277729,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1498096,1.612245,1.822183,0,12.903
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.108127,66.50592,57.19416,0.3232868,0.3232868,0,0,0,0.3232868,342.7689,0.7678248,0,1.108127,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1498096,0.3556155,0.8865014,0,11.7334
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,57.8177,57.8177,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498096,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,57.30479,57.30479,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1498096,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,55.60516,55.60516,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1499027,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,54.10667,54.10667,1.533222,1.533222,0,0,0,1.533222,0,0,2.220446E-16,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1499027,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,52.72886,52.72886,1.486171,1.486171,0,0,0,1.486171,0,0,2.220446E-16,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1499027,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,51.20019,51.20019,1.26822,1.26822,0,0,0,1.26822,0,0,2.220446E-16,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1499027,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,49.81232,49.81232,0.1960767,0.1960767,0,0,0,0.1960767,0,0,2.775558E-17,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1499027,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,48.81668,48.81668,0.1577938,0.1577938,0,0,0,0.1577938,0,0,2.775558E-17,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1499027,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,48.00206,48.00206,0.3723543,0.3723543,0,0,0,0.3723543,0,0,5.551115E-17,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1499027,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,47.20756,47.20756,0.1914592,0.1914592,0,0,0,0.1914592,0,0,2.775558E-17,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1499027,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,46.4734,46.4734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1499027,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,45.99067,45.99067,0.2749586,0.2749586,0,0,0,0.2749586,0,0,5.551115E-17,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1499027,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,45.5381,45.5381,0.4725857,0.4725857,0,0,0,0.4725857,0,0,5.551115E-17,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1499027,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,45.08553,45.08553,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1499027,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,44.80394,44.80394,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1499027,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5445232,48.54184,44.49217,0,0,0,0,0,0,0,0,0,0.5445232,0,0,0,0,7.403694,3.96195,0.5445232,0,0.5445232,7.492848,53.52023,0.1498697,0,0.4356186,0,4.506474
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.165487,63.04439,45.28667,1.874075,1.874075,0,0,0,1.874075,115.5496,0,0,2.165487,1.972711,1.874075,0,0,6.85917,4.452021,0.1927765,0,0.1927765,7.675732,54.82655,0.149858,2.061483,1.73239,0,6.617508
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.674393,70.23145,47.14722,2.649263,2.649263,0,0,0,2.649263,100.9486,0,0,2.674393,2.788698,2.649263,0,0,6.666394,4.62552,0,0.114305,-0.114305,7.555243,53.96592,0.149858,2.91419,2.139514,0,7.299913
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,2.945171,75.78637,49.29942,1.776229,1.776229,0,0,0,1.776229,165.8103,0,0,2.945171,1.869715,1.776229,0,0,6.793399,4.511215,1.075456,0,1.075456,8.575511,61.25353,0.1497929,1.953852,2.356137,0,7.456386
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.028054,79.49126,51.48178,0.9183813,0.9183813,0,0,0,0.9183813,329.7165,0,0,3.028054,0.9667171,0.9183813,0,0,5.717943,5.479125,2.061337,0,2.061337,10.53107,75.22176,0.1496681,1.010219,2.422443,0,8.507179
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,2.940388,81.03852,53.5133,2.828273,2.828273,0,0,0,2.828273,103.9641,0,0,2.940388,2.977129,2.828273,0,0,3.656606,7.334329,0,0.03674135,-0.03674135,10.49234,74.94512,0.1496681,3.1111,2.35231,0,10.27472
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.685975,80.65391,55.58504,0.3683274,0.3683274,0,0,0,0.3683274,729.2358,0,0,2.685975,0.387713,0.3683274,0,0,3.69743,7.297587,2.298262,0,2.298262,12.67266,90.51882,0.1495293,0.4051601,2.14878,0,9.983562
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.282098,77.57447,56.77177,0.6114709,0.6114709,0,0,0,0.6114709,373.2145,0.2392766,0,2.282098,0.6436536,0.6114709,0,0,1.399168,9.366023,1.399168,0,1.399168,14.00003,100,0.1494449,0.672618,1.825678,0,11.64812
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.183264,67.15318,57.16399,1.382061,1.382061,0,0,0,1.382061,85.61589,2.220446E-16,0,1.183264,1.454801,1.382061,0,0,0,10.62527,0,0.2715373,-0.2715373,13.7138,97.95554,0.1494449,1.520267,0.9466113,0,11.80854
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,57.78753,57.78753,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,1.136675,1.079841,0,0,0.3017081,10.35374,0,1.136675,-1.136675,12.51564,89.39726,0.1494449,1.187825,0,0,10.35374
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,57.30479,57.30479,3.148974,3.148974,4.796006,0,1.47431,3.148974,0,2.220446E-16,0,0,0,0,1.647032,1.56468,1.56468,9.217062,1.56468,0,1.56468,14.00003,100,0.149552,3.463872,0,5,9.217062
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,55.60516,55.60516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149552,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,54.10667,54.10667,1.612695,1.612695,0,0,0,1.612695,0,0,2.220446E-16,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.149552,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,52.74897,52.74897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.149552,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,51.20019,51.20019,1.807275,1.807275,0,0,0,1.807275,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.149552,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,49.81232,49.81232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.149552,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,48.79657,48.79657,0.2666017,0.2666017,0,0,0,0.2666017,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.149552,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,48.00206,48.00206,0.2979188,0.2979188,0,0,0,0.2979188,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.149552,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,47.23773,47.23773,0.3788813,0.3788813,0,0,0,0.3788813,0,0,5.551115E-17,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.149552,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,46.4734,46.4734,0.1429304,0.1429304,0,0,0,0.1429304,0,0,2.775558E-17,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.149552,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,46.02084,46.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.149552,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,45.5381,45.5381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.149552,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,45.08553,45.08553,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.149552,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,44.80394,44.80394,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.149552,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5465829,48.52659,44.462,1.417462,1.417462,0,0,0,1.417462,38.56068,0,0,0.5465829,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9454821,-0.9454821,7.77142,55.51004,0.149552,1.559208,0.4372663,0,6.208364
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.885685,70.18655,45.28667,0.4597115,0.4597115,0,0,0,0.4597115,627.7166,0,0,2.885685,0.4839068,0.4597115,0,0,6.565529,4.716299,2.401778,0,2.401778,10.04995,71.78519,0.1494074,0.5056826,2.308548,0,7.601984
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.681972,70.28592,47.12711,0,0,0,0,0,0,0,0,0,2.681972,0,0,0,0,4.16375,6.877899,2.681972,0,2.681972,12.59429,89.95903,0.1492462,0,2.145577,0,9.559871
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,2.951889,75.86184,49.29942,0,0,0,0,0,0,0,1.47011,0,2.951889,0,0,0,0,1.481779,9.291674,1.481779,0,1.481779,14.00003,100,0.1491573,0,2.361511,0,12.24356
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.03482,79.53259,51.45161,0.5371429,0.5371429,0,0,0,0.5371429,564.993,2.469407,0,3.03482,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1491573,0.5908572,2.427856,0,13.66009
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,2.946492,81.07282,53.48313,0,0,0,0,0,0,0,2.946492,0,2.946492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491573,0,2.357193,0,13.57177
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.691295,80.67809,55.55487,0,0,0,0,0,0,0,2.691295,0,2.691295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491573,0,2.153036,0,13.31657
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.286536,77.58668,56.7416,0.6950971,0.6950971,0,0,0,0.6950971,328.9519,1.554854,0,2.286536,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1491573,0.7646068,1.829228,0,12.91181
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.258248,67.83848,57.16399,1.481989,1.481989,0,0,0,1.481989,84.90268,0,2.220446E-16,1.258248,1.559988,1.481989,0,0,0,10.62527,0,0.30174,-0.30174,13.68197,97.72813,0.1491573,1.630188,1.006598,0,11.88352
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,57.75735,57.75735,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,2.941916,2.794821,0,0,0.3352666,10.32353,0,2.941916,-2.941916,10.58091,75.5778,0.1491573,3.074303,0,0,10.32353
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,57.25451,57.25451,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,1.170567,1.112039,0,0,3.604063,7.381618,0,1.170567,-1.170567,9.347028,66.76435,0.1491573,1.223243,0,0,7.381618
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,55.55487,55.55487,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,1.67925,1.595287,0,0,4.904693,6.211051,0,1.67925,-1.67925,7.576943,54.12091,0.1491573,1.754816,0,0,6.211051
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,54.05638,54.05638,0.4549566,0.4549566,0,0,0,0.4549566,0,0,0,0,0.4789017,0.4549566,0,0,6.770526,4.531801,0,0.4789017,-0.4789017,7.072136,50.51516,0.1491573,0.5004523,0,0,4.531801
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,52.69868,52.69868,0.363261,0.363261,0,0,0,0.363261,0,0,5.551115E-17,0,0.38238,0.363261,0,0,7.302639,4.052899,0,0.38238,-0.38238,6.669072,47.63614,0.1491573,0.3995871,0,0,4.052899
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,51.17002,51.17002,2.064348,2.064348,0,0,0,2.064348,0,0,4.440892E-16,0,2.172998,2.064348,0,0,7.727506,3.670519,0,2.172998,-2.172998,4.378531,31.27516,0.1491573,2.270783,0,0,3.670519
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,49.78215,49.78215,0.2553918,0.2553918,0,0,0,0.2553918,0,0,5.551115E-17,0,0.2688334,0.2553918,0,0,10.14195,1.497521,0,0.2688334,-0.2688334,4.095156,29.25105,0.1491573,0.2809309,0,0,1.497521
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,48.79657,48.79657,0.1675201,0.1675201,0,0,0,0.1675201,0,0,0,0,0.176337,0.1675201,0,0,10.44065,1.228687,0,0.176337,-0.176337,3.90928,27.92338,0.1491573,0.1842721,0,0,1.228687
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,47.97189,47.97189,0.5612321,0.5612321,0,0,0,0.5612321,0,0,1.110223E-16,0,0.5907707,0.5612321,0,0,10.63658,1.052351,0,0.5907707,-0.5907707,3.286553,23.47533,0.1491573,0.6173554,0,0,1.052351
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,47.20756,47.20756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29299,0.4615798,0,0,0,3.286553,23.47533,0.1491573,0,0,0,0.4615798
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,46.4734,46.4734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29299,0.4615798,0,0,0,3.286553,23.47533,0.1491573,0,0,0,0.4615798
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,45.99067,45.99067,0.4653549,0.4653549,3.970618,0,1.248979,0.4653549,0,0,0,0,0,0,3.505263,3.33,11.29299,0.4615798,3.33,0,3.33,6.445669,46.0404,0.1492892,0.5118904,0,5,0.4615798
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,45.5381,45.5381,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.962994,3.45858,3.33,0,3.33,9.604784,68.60546,0.1493642,0,0,5,3.45858
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,45.08553,45.08553,0.01534716,0.01534716,3.52061,0,1.126127,0.01534716,0,0,0,0,0,0,3.505263,3.33,4.632994,6.45558,3.33,0,3.33,12.7639,91.17053,0.1494408,0.01688187,0,5,6.45558
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,44.80394,44.80394,0.6631145,0.6631145,0,0,0,0.6631145,0,0,1.110223E-16,0,0.6980153,0.6631145,0,0,1.302994,9.452579,0,0.6980153,-0.6980153,12.02813,85.91502,0.1494408,0.729426,0,0,9.452579
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.593184,48.88337,44.462,1.665846,1.665846,0,0,0,1.665846,35.60857,0,0,0.593184,1.753522,1.665846,0,0,2.078566,8.754564,0,1.160338,-1.160338,10.80502,77.17858,0.1494408,1.832431,0.4745472,0,9.347749
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.213192,63.49262,45.28667,0.5018067,0.5018067,0,0,0,0.5018067,441.0447,0,0,2.213192,0.5282176,0.5018067,0,0,3.367831,7.594226,1.684974,0,1.684974,12.40353,88.59647,0.14934,0.5519873,1.770553,0,9.807418
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.68979,70.33086,47.09694,2.305603,2.305603,0,0,0,2.305603,116.6632,0,0,2.68979,2.42695,2.305603,0,0,1.682857,9.110703,0.2628391,0,0.2628391,12.65288,90.37754,0.1493243,2.536163,2.151832,0,11.80049
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,2.959245,75.90688,49.26925,1.863382,1.863382,0,0,0,1.863382,158.8104,0,0,2.959245,1.961455,1.863382,0,0,1.420018,9.347259,0.9977903,0,0.9977903,13.59947,97.13886,0.1492647,2.04972,2.367396,0,12.3065
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.04094,79.60484,51.45161,0.535031,0.535031,0,0,0,0.535031,568.3671,2.055522,0,3.04094,0.5631905,0.535031,0,0,0.4222275,10.24527,0.4222275,0,0.4222275,14.00003,100,0.1492395,0.5885341,2.432752,0,13.28621
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,2.951934,81.13769,53.48313,1.549172,1.549172,0,0,0,1.549172,190.5492,1.321227,0,2.951934,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1492395,1.704089,2.361547,0,13.57721
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.695982,80.73243,55.55487,3.267697,3.267697,1.25,0,0.50625,3.267697,82.50404,0.5720903,0,2.695982,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1492395,3.594467,2.156786,5,13.32126
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.290404,77.62859,56.7416,2.091748,2.091748,0,0,0,2.091748,109.4971,0.08856388,0,2.290404,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1492395,2.300923,1.832323,0,12.91568
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.333505,68.50077,57.13382,1.410494,1.410494,0,0,0,1.410494,94.54173,0,2.220446E-16,1.333505,1.48473,1.410494,0,0,0,10.62527,0,0.1512251,-0.1512251,13.84062,98.8614,0.1492395,1.551543,1.066804,0,11.95878
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,57.72718,57.72718,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,1.635275,1.553512,0,0,0.1680278,10.47405,0,1.635275,-1.635275,12.11689,86.54905,0.1492395,1.708863,0,0,10.47405
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,57.25451,57.25451,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0.1330926,0.126438,0,0,1.985,8.838774,0,0.1330926,-0.1330926,11.9766,85.54697,0.1492395,0.1390818,0,0,8.838774
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,55.55487,55.55487,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,1.428789,1.35735,2.132881,8.705681,1.35735,0,1.35735,13.26429,94.74477,0.1493318,3.928332,0,5,8.705681
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,54.02621,54.02621,0.7765433,0.7765433,0,0,0,0.7765433,0,0,1.110223E-16,0,0.8174139,0.7765433,0,0,0.7755314,9.927296,0,0.8174139,-0.8174139,12.40266,88.59029,0.1493318,0.8541976,0,0,9.927296
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,52.69868,52.69868,0.7842054,0.7842054,0,0,0,0.7842054,0,0,1.110223E-16,0,0.8254793,0.7842054,0,0,1.683769,9.109882,0,0.8254793,-0.8254793,11.53253,82.37507,0.1493318,0.8626259,0,0,9.109882
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,51.13985,51.13985,1.362,1.362,0,0,0,1.362,0,0,2.220446E-16,0,1.433684,1.362,0,0,2.600968,8.284403,0,1.433684,-1.433684,10.0213,71.58055,0.1493318,1.4982,0,0,8.284403
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,49.75198,49.75198,0.4083363,0.4083363,0,0,0,0.4083363,0,0,0,0,0.4298276,0.4083363,0,0,4.193951,6.850718,0,0.4298276,-0.4298276,9.568218,68.34428,0.1493318,0.4491699,0,0,6.850718
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,48.79657,48.79657,0.2012119,0.2012119,0,0,0,0.2012119,0,0,0,0,0.211802,0.2012119,0,0,4.671537,6.420891,0,0.211802,-0.211802,9.34496,66.74958,0.1493318,0.2213331,0,0,6.420891
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,47.97189,47.97189,0.7349294,0.7349294,0,0,0,0.7349294,0,0,0,0,0.7736099,0.7349294,0,0,4.906873,6.209089,0,0.7736099,-0.7736099,8.529504,60.9249,0.1493318,0.8084223,0,0,6.209089
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,47.20756,47.20756,0.6451313,0.6451313,0,0,0,0.6451313,0,0,0,0,0.6790856,0.6451313,0,0,5.766439,5.435479,0,0.6790856,-0.6790856,7.813684,55.81192,0.1493318,0.7096444,0,0,5.435479
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,46.4734,46.4734,0.2374952,0.2374952,0,0,0,0.2374952,0,0,2.775558E-17,0,0.2499949,0.2374952,0,0,6.520979,4.756393,0,0.2499949,-0.2499949,7.550167,53.92965,0.1493318,0.2612447,0,0,4.756393
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,46.02084,46.02084,0.29891,0.29891,0,0,0,0.29891,0,0,5.551115E-17,0,0.3146421,0.29891,0,0,6.798751,4.506398,0,0.3146421,-0.3146421,7.218504,51.56065,0.1493318,0.328801,0,0,4.506398
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,45.5381,45.5381,0.6848331,0.6848331,0,0,0,0.6848331,0,0,0,0,0.7208769,0.6848331,0,0,7.148353,4.191756,0,0.7208769,-0.7208769,6.458633,46.133,0.1493318,0.7533164,0,0,4.191756
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,45.08553,45.08553,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0.05996858,0.05697015,0,0,7.949327,3.470879,0,0.05996858,-0.05996858,6.395421,45.68149,0.1493318,0.06266717,0,0,3.470879
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,44.80394,44.80394,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0.599054,0.5691013,0,0,8.01596,3.410911,0,0.599054,-0.599054,5.763963,41.17108,0.1493318,0.6260114,0,0,3.410911
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6697823,49.47354,44.462,0,0,0,0,0,0,0,0,0,0.6697823,0,0,0,0,8.681575,2.811857,0.6697823,0,0.6697823,6.399374,45.70972,0.1492918,0,0.5358258,0,3.481639
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.221001,63.5663,45.28667,1.248847,1.248847,0,0,0,1.248847,177.8442,0,0,2.221001,1.314576,1.248847,0,0,8.011793,3.414661,0.9064257,0,0.9064257,7.259285,51.85193,0.1492378,1.373731,1.776801,0,5.635662
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.697664,70.37643,47.06676,0.3159707,0.3159707,0,0,0,0.3159707,853.7703,0,0,2.697664,0.3326007,0.3159707,0,0,7.105367,4.230444,2.365063,0,2.365063,9.502981,67.8783,0.1490969,0.3475678,2.158131,0,6.928108
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,2.966013,75.98312,49.26925,2.880751,2.880751,0,0,0,2.880751,102.9597,0,0,2.966013,3.032369,2.880751,0,0,4.740304,6.359001,0,0.06635564,-0.06635564,9.433036,67.37869,0.1490969,3.168826,2.372811,0,9.325014
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.047052,79.6771,51.45161,0,0,0,0,0,0,0,0,0,3.047052,0,0,0,0,4.814032,6.292645,3.047052,0,3.047052,12.32372,88.02642,0.1489159,0,2.437642,0,9.339698
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,2.957339,81.2022,53.48313,0.2587964,0.2587964,0,0,0,0.2587964,1142.728,0.917942,0,2.957339,0.2724172,0.2587964,0,0,1.76698,9.034992,1.76698,0,1.76698,14.00003,100,0.1488111,0.284676,2.365871,0,11.99233
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.700605,80.78608,55.55487,0.1883708,0.1883708,0,0,0,0.1883708,1433.665,2.502321,0,2.700605,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1488111,0.2072078,2.160484,0,13.32588
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.294176,77.66949,56.7416,2.226519,2.226519,0,0,0,2.226519,103.0387,0,0,2.294176,2.343704,2.226519,0,0,0,10.62527,0,0.04952862,-0.04952862,13.94782,99.62709,0.1488111,2.449171,1.835341,0,12.91945
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.408489,69.20074,57.13382,2.503385,2.503385,0,0,0,2.503385,56.26336,0,4.440892E-16,1.408489,2.635142,2.503385,0,0,0.0550318,10.57575,0,1.226654,-1.226654,12.65481,90.39134,0.1488111,2.753724,1.126791,0,11.98423
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,57.72718,57.72718,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0.7155277,0.6797513,0,0,1.41798,9.349092,0,0.7155277,-0.7155277,11.90058,85.00398,0.1488111,0.7477264,0,0,9.349092
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,57.22433,57.22433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.213011,8.633564,0,0,0,11.90058,85.00398,0.1488111,0,0,0,8.633564
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,55.5247,55.5247,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0.7315009,0.6949258,0,0,2.213011,8.633564,0,0.7315009,-0.7315009,11.12951,79.49635,0.1488111,0.7644184,0,0,8.633564
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,54.02621,54.02621,0.3521026,0.3521026,0,0,0,0.3521026,0,0,5.551115E-17,0,0.3706343,0.3521026,0,0,3.02579,7.902063,0,0.3706343,-0.3706343,10.73883,76.70576,0.1488111,0.3873129,0,0,7.902063
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,52.63834,52.63834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.437606,7.531429,0,0,0,10.73883,76.70576,0.1488111,0,0,0,7.531429
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,51.07951,51.07951,0.3543916,0.3543916,0,0,0,0.3543916,0,0,0,0,0.3730438,0.3543916,0,0,3.437606,7.531429,0,0.3730438,-0.3730438,10.34561,73.89704,0.1488111,0.3898307,0,0,7.531429
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,49.7017,49.7017,0.1496705,0.1496705,0,0,0,0.1496705,0,0,2.775558E-17,0,0.1575479,0.1496705,0,0,3.852099,7.158385,0,0.1575479,-0.1575479,10.17954,72.71082,0.1488111,0.1646376,0,0,7.158385
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,48.73623,48.73623,0.3113856,0.3113856,0,0,0,0.3113856,0,0,5.551115E-17,0,0.3277743,0.3113856,0,0,4.027152,7.000837,0,0.3277743,-0.3277743,9.834031,70.24294,0.1488111,0.3425241,0,0,7.000837
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,47.94172,47.94172,0.6000338,0.6000338,0,0,0,0.6000338,0,0,0,0,0.6316145,0.6000338,0,0,4.391346,6.673063,0,0.6316145,-0.6316145,9.168251,65.48738,0.1488111,0.6600372,0,0,6.673063
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,47.14722,47.14722,0.3503072,0.3503072,0,0,0,0.3503072,0,0,5.551115E-17,0,0.3687444,0.3503072,0,0,5.09314,6.041449,0,0.3687444,-0.3687444,8.779561,62.71102,0.1488111,0.3853379,0,0,6.041449
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,46.44323,46.44323,0.08799615,0.08799615,0,0,0,0.08799615,0,0,1.387779E-17,0,0.09262752,0.08799615,0,0,5.502856,5.672704,0,0.09262752,-0.09262752,8.681923,62.01361,0.1488111,0.09679576,0,0,5.672704
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,45.96049,45.96049,0.4022877,0.4022877,0,0,0,0.4022877,0,0,5.551115E-17,0,0.4234607,0.4022877,0,0,5.605775,5.580076,0,0.4234607,-0.4234607,8.235556,58.82528,0.1488111,0.4425165,0,0,5.580076
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,45.50793,45.50793,0.1655511,0.1655511,0,0,0,0.1655511,0,0,0,0,0.1742643,0.1655511,0,0,6.076287,5.156616,0,0.1742643,-0.1742643,8.051866,57.51321,0.1488111,0.1821062,0,0,5.156616
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,45.05536,45.05536,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0.3357438,0.3189566,0,0,6.269914,4.982351,0,0.3357438,-0.3357438,7.69796,54.98532,0.1488111,0.3508523,0,0,4.982351
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,44.77377,44.77377,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0.1254153,0.1191445,0,0,6.642963,4.646607,0,0.1254153,-0.1254153,7.565761,54.04104,0.1488111,0.131059,0,0,4.646607
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7516816,50.07844,44.43183,1.837048,1.837048,0,0,0,1.837048,40.9179,0,0,0.7516816,1.933735,1.837048,0,0,6.782313,4.521193,0,1.182053,-1.182053,6.319767,45.14111,0.1488111,2.020753,0.6013452,0,5.272874
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.229301,63.61008,45.2565,0.7500427,0.7500427,0,0,0,0.7500427,297.2232,0,0,2.229301,0.7895186,0.7500427,0,0,8.095706,3.339139,1.439783,0,1.439783,7.685665,54.8975,0.1487258,0.825047,1.783441,0,5.56844
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.705052,70.45337,47.06676,1.7603,1.7603,0,0,0,1.7603,153.67,0,0,2.705052,1.852947,1.7603,0,0,6.655923,4.634943,0.8521047,0,0.8521047,8.494042,60.67161,0.1486753,1.93633,2.164042,0,7.339995
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,2.972798,76.05964,49.26925,1.463055,1.463055,0,0,0,1.463055,203.1911,0,0,2.972798,1.540058,1.463055,0,0,5.803819,5.401837,1.43274,0,1.43274,9.853259,70.38028,0.1485906,1.609361,2.378238,0,8.374636
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.05315,79.7493,51.45161,1.366938,1.366938,0,0,0,1.366938,223.3568,0,0,3.05315,1.438883,1.366938,0,0,4.371078,6.691303,1.614268,0,1.614268,11.38469,81.31904,0.1484953,1.503632,2.44252,0,9.744454
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,2.962704,81.2663,53.48313,0.9139525,0.9139525,0,0,0,0.9139525,324.1639,0,0,2.962704,0.9620552,0.9139525,0,0,2.756811,8.144145,2.000649,0,2.000649,13.28267,94.87602,0.1483773,1.005348,2.370163,0,11.10685
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.704583,80.86979,55.58504,0.728028,0.728028,0,0,0,0.728028,371.4944,1.182076,0,2.704583,0.7663453,0.728028,0,0,0.756162,9.944728,0.756162,0,0.756162,14.00003,100,0.1483328,0.8008308,2.163666,0,12.64931
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.297849,77.70934,56.7416,0.4305334,0.4305334,0,0,0,0.4305334,533.7215,1.844656,0,2.297849,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1483328,0.4735867,1.838279,0,12.92312
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,1.957864,74.5838,57.13382,4.489386,4.489386,2.629416,0,0.8828304,4.489386,43.61095,0,0,1.957864,1.957864,1.859971,0,0,0,10.62527,0,0,0,14.00003,100,0.1483328,4.938325,1.566291,5,12.58314
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,57.72718,57.72718,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483328,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,57.22433,57.22433,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1483328,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,55.5247,55.5247,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1483328,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,53.99604,53.99604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1483328,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,52.60817,52.60817,2.427709,2.427709,0,0,0,2.427709,0,0,4.440892E-16,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1483328,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,51.05939,51.05939,4.522568,4.522568,5,0,1.53,4.522568,0,0,0,0,0,0,0.4774316,0.45356,5.659193,5.532001,0.45356,0,0.45356,9.061531,64.72509,0.1483635,4.974825,0,5,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,49.67153,49.67153,0.2725533,0.2725533,3.777817,0,1.196344,0.2725533,0,0,0,0,0,0,3.505263,3.33,5.205633,5.940205,3.33,0,3.33,12.22065,87.29016,0.1484717,0.2998086,0,5,5.940205
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,48.70605,48.70605,0.3859243,0.3859243,0,0,0,0.3859243,0,0,5.551115E-17,0,0.4062361,0.3859243,0,0,1.875633,8.937204,0,0.4062361,-0.4062361,11.79244,84.23151,0.1484717,0.4245168,0,0,8.937204
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,47.91155,47.91155,0.7313762,0.7313762,0,0,0,0.7313762,0,0,1.110223E-16,0,0.7698697,0.7313762,0,0,2.327006,8.530969,0,0.7698697,-0.7698697,10.98092,78.43501,0.1484717,0.8045138,0,0,8.530969
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,47.14722,47.14722,0.1980689,0.1980689,0,0,0,0.1980689,0,0,2.775558E-17,0,0.2084936,0.1980689,0,0,3.182417,7.761099,0,0.2084936,-0.2084936,10.76115,76.86521,0.1484717,0.2178758,0,0,7.761099
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,46.44323,46.44323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.414077,7.552605,0,0,0,10.76115,76.86521,0.1484717,0,0,0,7.552605
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,45.96049,45.96049,0.6033438,0.6033438,0,0,0,0.6033438,0,0,1.110223E-16,0,0.6350988,0.6033438,0,0,3.414077,7.552605,0,0.6350988,-0.6350988,10.0917,72.08341,0.1484717,0.6636783,0,0,7.552605
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,45.50793,45.50793,0.2593874,0.2593874,0,0,0,0.2593874,0,0,5.551115E-17,0,0.2730393,0.2593874,0,0,4.119742,6.917507,0,0.2730393,-0.2730393,9.803889,70.02764,0.1484717,0.2853261,0,0,6.917507
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,45.02519,45.02519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1484717,0,0,0,6.644467
