Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,44.77377,44.77377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423119,6.644467,0,0,0,9.803889,70.02764,0.1484717,0,0,0,6.644467
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8386447,50.75991,44.43183,3.091831,3.091831,5,0,1.53,3.091831,27.12453,0,0,0.8386447,0,0,1.908169,1.81276,4.423119,6.644467,2.651405,0,2.651405,12.31923,87.99435,0.1486407,3.401014,0.6709157,5,7.483112
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.236819,63.7158,45.28667,0.845656,0.845656,0,0,0,0.845656,264.5069,0,0,2.236819,0.8901642,0.845656,0,0,1.771714,9.030732,1.346654,0,1.346654,13.59678,97.11967,0.1485614,0.9302216,1.789455,0,11.26755
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.711942,70.56161,47.09694,1.96194,1.96194,0,0,0,1.96194,138.2276,0.2216832,0,2.711942,2.0652,1.96194,0,0,0.4250594,10.24272,0.4250594,0,0.4250594,14.00003,100,0.1485365,2.158134,2.169554,0,12.95466
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,2.978359,76.19807,49.32959,0.8566204,0.8566204,0,0,0,0.8566204,347.6871,2.076653,0,2.978359,0.9017057,0.8566204,0,0,0,10.62527,0,0,0,14.00003,100,0.1485365,0.9422825,2.382687,0,13.60363
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.057929,79.88313,51.51196,2.624378,2.624378,0,0,0,2.624378,116.5202,0.2954261,0,3.057929,2.762503,2.624378,0,0,0,10.62527,0,0,0,14.00003,100,0.1485365,2.886816,2.446343,0,13.6832
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,2.966748,81.39166,53.54347,1.233474,1.233474,0,0,0,1.233474,240.5196,1.668354,0,2.966748,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1485365,1.356822,2.373398,0,13.59202
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.708101,80.97327,55.63533,1.348341,1.348341,0,0,0,1.348341,200.847,1.288795,0,2.708101,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1485365,1.483175,2.166481,0,13.33337
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.300622,77.79929,56.79189,2.832806,2.832806,0,0,0,2.832806,81.21353,4.440892E-16,0,2.300622,2.981901,2.832806,0,0,0,10.62527,0,0.6812792,-0.6812792,13.2819,94.8705,0.1485365,3.116086,1.840497,0,12.9259
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.557573,70.68273,57.19416,1.201865,1.201865,0,0,0,1.201865,129.5963,0,0,1.557573,1.265121,1.201865,0,0,0.7569768,9.943995,0.2924511,0,0.2924511,13.55934,96.85223,0.1485193,1.322052,1.246058,0,11.50157
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,57.75735,57.75735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4645258,10.2072,0,0,0,13.55934,96.85223,0.1485193,0,0,0,10.2072
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,57.25451,57.25451,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,1.413944,1.343247,0,0,0.4645258,10.2072,0,1.413944,-1.413944,12.06891,86.20634,0.1485193,1.477571,0,0,10.2072
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,55.5247,55.5247,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,1.413463,1.34279,0,0,2.035575,8.793257,0,1.413463,-1.413463,10.57899,75.56407,0.1485193,1.477069,0,0,8.793257
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,53.99604,53.99604,2.387704,2.387704,0,0,0,2.387704,0,0,4.440892E-16,0,2.513373,2.387704,0,0,3.606089,7.379794,0,2.513373,-2.513373,7.929664,56.64034,0.1485193,2.626475,0,0,7.379794
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,52.578,52.578,2.289243,2.289243,0,0,0,2.289243,0,0,0,0,2.40973,2.289243,0,0,6.398726,4.866421,0,2.40973,-2.40973,5.389586,38.49696,0.1485193,2.518167,0,0,4.866421
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,51.02922,51.02922,2.166462,2.166462,5,0,1.53,2.166462,0,0,0,0,0,0,2.833538,2.691861,9.076203,2.456692,2.691861,0,2.691861,7.94331,56.73781,0.148701,2.383108,0,5,2.456692
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,49.64136,49.64136,0.08233251,0.08233251,3.587596,0,1.144414,0.08233251,0,0,0,0,0,0,3.505263,3.33,6.384342,4.879367,3.33,0,3.33,11.10242,79.30288,0.1487854,0.09056576,0,5,4.879367
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,48.67588,48.67588,0.07421551,0.07421551,3.289312,0,1.062982,0.07421551,0,0,0,0,0,0,3.215096,3.054342,3.054342,7.876367,3.054342,0,3.054342,14.00003,100,0.1488501,0.08163706,0,5,7.876367
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,47.91155,47.91155,0.3522305,0.3522305,0,0,0,0.3522305,0,0,5.551115E-17,0,0.3707689,0.3522305,0,0,0,10.62527,0,0.3707689,-0.3707689,13.6092,97.2084,0.1488501,0.3874535,0,0,10.62527
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,47.12711,47.12711,0.147909,0.147909,0,0,0,0.147909,0,0,2.775558E-17,0,0.1556937,0.147909,0,0,0.4119655,10.25451,0,0.1556937,-0.1556937,13.44509,96.03615,0.1488501,0.1626999,0,0,10.25451
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,46.44323,46.44323,0.1946434,0.1946434,0,0,0,0.1946434,0,0,2.775558E-17,0,0.2048878,0.1946434,0,0,0.5849585,10.09881,0,0.2048878,-0.2048878,13.22912,94.4935,0.1488501,0.2141078,0,0,10.09881
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,45.96049,45.96049,0.2924551,0.2924551,0,0,0,0.2924551,0,0,5.551115E-17,0,0.3078475,0.2924551,0,0,0.8126116,9.893924,0,0.3078475,-0.3078475,12.90462,92.17565,0.1488501,0.3217006,0,0,9.893924
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,45.50793,45.50793,0.1897198,0.1897198,0,0,0,0.1897198,0,0,2.775558E-17,0,0.199705,0.1897198,0,0,1.154664,9.586077,0,0.199705,-0.199705,12.69411,90.67203,0.1488501,0.2086918,0,0,9.586077
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,45.02519,45.02519,0.08481683,0.08481683,0,0,0,0.08481683,0,0,1.387779E-17,0,0.08928087,0.08481683,0,0,1.376559,9.386372,0,0.08928087,-0.08928087,12.6,89.99982,0.1488501,0.09329851,0,0,9.386372
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,44.77377,44.77377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.47576,9.297091,0,0,0,12.6,89.99982,0.1488501,0,0,0,9.297091
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9306126,51.51919,44.462,1.211946,1.211946,0,0,0,1.211946,76.78666,0,0,0.9306126,1.275732,1.211946,0,0,1.47576,9.297091,0,0.3451197,-0.3451197,12.23621,87.40134,0.1488501,1.33314,0.7444901,0,10.2277
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.244819,63.79156,45.28667,1.090404,1.090404,0,0,0,1.090404,205.8704,0,0,2.244819,1.147794,1.090404,0,0,1.859226,8.951971,1.097026,0,1.097026,13.27694,94.83511,0.1487858,1.199444,1.795856,0,11.19679
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.719408,70.63958,47.09694,0,0,0,0,0,0,0,1.957208,0,2.719408,0,0,0,0,0.7622004,9.939294,0.7622004,0,0.7622004,14.00003,100,0.1487411,0,2.175526,0,12.6587
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,2.985156,76.27499,49.32959,1.942802,1.942802,0,0,0,1.942802,153.6521,0.9401007,0,2.985156,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1487411,2.137083,2.388125,0,13.61043
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.063547,79.97562,51.53207,0.1267441,0.1267441,0,0,0,0.1267441,2417.113,2.930132,0,3.063547,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1487411,0.1394185,2.450838,0,13.68882
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,2.971375,81.48566,53.57364,1.552378,1.552378,0,0,0,1.552378,191.408,1.337293,0,2.971375,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1487411,1.707616,2.3771,0,13.59665
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.712507,81.0246,55.63533,0.6897146,0.6897146,0,0,0,0.6897146,393.2797,1.986492,0,2.712507,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1487411,0.7586861,2.170006,0,13.33778
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.303609,77.86767,56.82206,2.096163,2.096163,0,0,0,2.096163,109.8964,0.09712134,0,2.303609,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1487411,2.305779,1.842887,0,12.92888
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.631846,71.43391,57.22433,2.327904,2.327904,0,0,0,2.327904,70.09936,0,4.440892E-16,1.631846,2.450425,2.327904,0,0,0,10.62527,0,0.8185796,-0.8185796,13.13717,93.83674,0.1487411,2.560694,1.305477,0,12.25712
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,57.78753,57.78753,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0.1750514,0.1662988,0,0,0.9095328,9.806695,0,0.1750514,-0.1750514,12.95265,92.51874,0.1487411,0.1829287,0,0,9.806695
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,57.27462,57.27462,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,2.730911,2.594365,0,0,1.104034,9.631643,0,2.730911,-2.730911,10.07402,71.95712,0.1487411,2.853801,0,0,9.631643
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,55.55487,55.55487,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0.9270693,0.8807158,4.138379,6.900733,0.8807158,0,0.8807158,10.90954,77.92511,0.1488003,4.480224,0,5,6.900733
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,54.02621,54.02621,2.866843,2.866843,5,0,1.53,2.866843,0,0,0,0,0,0,2.133157,2.026499,3.257663,7.693377,2.026499,0,2.026499,12.83204,91.65726,0.1489362,3.153528,0,5,7.693377
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,52.578,52.578,1.080586,1.080586,0,0,0,1.080586,0,0,2.220446E-16,0,1.137459,1.080586,0,0,1.231165,9.517226,0,1.137459,-1.137459,11.63306,83.09309,0.1489362,1.188644,0,0,9.517226
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,51.02922,51.02922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495008,8.379767,0,0,0,11.63306,83.09309,0.1489362,0,0,0,8.379767
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,49.61119,49.61119,0.1311385,0.1311385,0,0,0,0.1311385,0,0,0,0,0.1380405,0.1311385,0,0,2.495008,8.379767,0,0.1380405,-0.1380405,11.48755,82.05376,0.1489362,0.1442523,0,0,8.379767
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,48.6256,48.6256,0.1141294,0.1141294,0,0,0,0.1141294,0,0,0,0,0.1201362,0.1141294,0,0,2.648386,8.241727,0,0.1201362,-0.1201362,11.36091,81.14922,0.1489362,0.1255423,0,0,8.241727
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,47.86127,47.86127,0.3617765,0.3617765,0,0,0,0.3617765,0,0,0,0,0.3808173,0.3617765,0,0,2.781871,8.121591,0,0.3808173,-0.3808173,10.9595,78.28197,0.1489362,0.3979541,0,0,8.121591
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,47.09694,47.09694,0.3110791,0.3110791,0,0,0,0.3110791,0,0,5.551115E-17,0,0.3274517,0.3110791,0,0,3.205001,7.740773,0,0.3274517,-0.3274517,10.61433,75.81651,0.1489362,0.342187,0,0,7.740773
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,46.44323,46.44323,0.1892576,0.1892576,0,0,0,0.1892576,0,0,0,0,0.1992185,0.1892576,0,0,3.568836,7.413321,0,0.1992185,-0.1992185,10.40434,74.31655,0.1489362,0.2081833,0,0,7.413321
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,45.96049,45.96049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.79019,7.214103,0,0,0,10.40434,74.31655,0.1489362,0,0,0,7.214103
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,45.50793,45.50793,0.7156479,0.7156479,0,0,0,0.7156479,0,0,0,0,0.7533135,0.7156479,0,0,3.79019,7.214103,0,0.7533135,-0.7533135,9.610275,68.64469,0.1489362,0.7872127,0,0,7.214103
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,45.02519,45.02519,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0.2160578,0.2052549,0,0,4.627205,6.46079,0,0.2160578,-0.2160578,9.382531,67.01794,0.1489362,0.2257804,0,0,6.46079
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,44.80394,44.80394,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0.3743664,0.3556481,0,0,4.86727,6.244732,0,0.3743664,-0.3743664,8.987914,64.19926,0.1489362,0.3912129,0,0,6.244732
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.027861,52.29678,44.462,1.183234,1.183234,0,0,0,1.183234,86.86883,0,0,1.027861,1.245509,1.183234,0,0,5.283232,5.870365,0,0.2176479,-0.2176479,8.758492,62.56054,0.1489362,1.301557,0.8222889,0,6.898226
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.252163,63.919,45.33696,0.2056655,0.2056655,0,0,0,0.2056655,1095.061,0,0,2.252163,0.21649,0.2056655,0,0,5.525063,5.652718,2.035673,0,2.035673,10.6897,76.35486,0.148817,0.2262321,1.80173,0,7.90488
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.725999,70.76926,47.14722,0,0,0,0,0,0,0,0,0,2.725999,0,0,0,0,3.48939,7.484823,2.725999,0,2.725999,13.27581,94.82703,0.1486577,0,2.180799,0,10.21082
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,2.990298,76.43429,49.41005,2.027546,2.027546,0,0,0,2.027546,147.4836,0.09264732,0,2.990298,2.134259,2.027546,0,0,0.7633916,9.938222,0.7633916,0,0.7633916,14.00003,100,0.1486131,2.2303,2.392238,0,12.92852
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.067609,80.13992,51.62259,1.000913,1.000913,0,0,0,1.000913,306.481,2.014016,0,3.067609,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1486131,1.101005,2.454087,0,13.69288
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,2.974238,81.66139,53.68427,1.539291,1.539291,0,0,0,1.539291,193.2213,1.353932,0,2.974238,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1486131,1.69322,2.379391,0,13.59951
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.439729,90.46287,55.74596,0.2384092,0.2384092,0,0,0,0.2384092,1442.784,3.188772,0,3.439729,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1486131,0.2622501,2.751784,0,14.065
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.775955,83.37748,56.91257,1.867253,1.867253,0,0,0,1.867253,148.6651,0.8104252,0,2.775955,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1486131,2.053979,2.220764,0,13.40123
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.704973,72.27306,57.33496,0.7137582,0.7137582,0,0,0,0.7137582,238.8727,0.953649,0,1.704973,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1486131,0.785134,1.363979,0,12.33025
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,57.93838,57.93838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486131,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,57.3953,57.3953,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1486131,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,55.6655,55.6655,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1486131,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,54.10667,54.10667,2.985293,2.985293,0,0,0,2.985293,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1486131,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,52.63834,52.63834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1486131,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,51.05939,51.05939,0.7088585,0.7088585,0,0,0,0.7088585,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1486131,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,49.61119,49.61119,0.8351646,0.8351646,0,0,0,0.8351646,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1486131,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,48.65577,48.65577,0.3941869,0.3941869,0,0,0,0.3941869,0,0,5.551115E-17,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1486131,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,47.89144,47.89144,0.5616357,0.5616357,0,0,0,0.5616357,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1486131,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,47.09694,47.09694,0.3571204,0.3571204,0,0,0,0.3571204,0,0,5.551115E-17,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1486131,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,46.44323,46.44323,0.6377241,0.6377241,4.142987,0,1.296036,0.6377241,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.35994,0.4013317,3.33,0,3.33,6.382162,45.58678,0.1487632,0.7014965,0,5,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,45.99067,45.99067,0.3715117,0.3715117,3.876775,0,1.223359,0.3715117,0,0,0,0,0,0,3.505263,3.33,8.029936,3.398332,3.33,0,3.33,9.541277,68.15184,0.1488812,0.4086628,0,5,3.398332
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,45.50793,45.50793,0.5684344,0.5684344,4.073698,0,1.277119,0.5684344,0,0,0,0,0,0,3.505263,3.33,4.699936,6.395332,3.33,0,3.33,12.70039,90.71691,0.1490223,0.6252778,0,5,6.395332
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,45.02519,45.02519,0.1181257,0.1181257,0,0,0,0.1181257,0,0,1.387779E-17,0,0.1243429,0.1181257,0,0,1.369936,9.392332,0,0.1243429,-0.1243429,12.56932,89.7807,0.1490223,0.1299383,0,0,9.392332
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,44.80394,44.80394,0.6323715,0.6323715,0,0,0,0.6323715,0,0,1.110223E-16,0,0.6656542,0.6323715,0,0,1.508095,9.267989,0,0.6656542,-0.6656542,11.86766,84.76884,0.1490223,0.6956087,0,0,9.267989
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.129962,53.15431,44.49217,0.4479907,0.4479907,0,0,0,0.4479907,252.2288,0,0,1.129962,0.4715692,0.4479907,0,0,2.247711,8.602335,0.6583924,0,0.6583924,12.49227,89.23031,0.1489839,0.4927898,0.9039693,0,9.732296
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.260269,63.99598,45.33696,1.80262,1.80262,0,0,0,1.80262,125.388,0,0,2.260269,1.897494,1.80262,0,0,1.589318,9.194888,0.3627746,0,0.3627746,12.83643,91.68858,0.1489628,1.982882,1.808215,0,11.45516
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.732973,70.87881,47.17739,0.09183601,0.09183601,0,0,0,0.09183601,2975.927,1.40976,0,2.732973,0.09666948,0.09183601,0,0,1.226544,9.521385,1.226544,0,1.226544,14.00003,100,0.1488914,0.1010196,2.186378,0,12.25436
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,2.996462,76.54222,49.44022,0,0,0,0,0,0,0,2.996462,0,2.996462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488914,0,2.39717,0,13.62174
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.072939,80.24218,51.65276,0.9136419,0.9136419,0,0,0,0.9136419,336.3395,2.111211,0,3.072939,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1488914,1.005006,2.458351,0,13.69821
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,2.978103,81.78506,53.74461,2.915174,2.915174,0,0,0,2.915174,102.1587,0,0,2.978103,3.068604,2.915174,0,0,0,10.62527,0,0.09050169,-0.09050169,13.90463,99.3186,0.1488914,3.206692,2.382482,0,13.60338
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.717198,81.32997,55.83647,0,0,0,0,0,0,0,2.616641,0,2.717198,0,0,0,0,0.1005574,10.53477,0.1005574,0,0.1005574,14.00003,100,0.1488856,0,2.173758,0,13.25197
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.307974,78.08291,56.96285,0,0,0,0,0,0,0,2.307974,0,2.307974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488856,0,1.846379,0,12.93325
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.736032,72.64753,57.3953,0,0,0,0,0,0,0,1.736032,0,1.736032,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488856,0,1.388825,0,12.36131
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,57.98867,57.98867,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1488856,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,57.47576,57.47576,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1488856,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,55.69567,55.69567,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1489104,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,54.10667,54.10667,2.797117,2.797117,0,0,0,2.797117,0,0,4.440892E-16,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1489104,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,52.60817,52.60817,2.828024,2.828024,0,0,0,2.828024,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1489104,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,51.02922,51.02922,2.488795,2.488795,0,0,0,2.488795,0,0,4.440892E-16,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1489104,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,49.58102,49.58102,0.2910821,0.2910821,0,0,0,0.2910821,0,0,5.551115E-17,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1489104,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,48.6256,48.6256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1489104,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,47.89144,47.89144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1489104,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,47.09694,47.09694,0.2862834,0.2862834,0,0,0,0.2862834,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1489104,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,46.4734,46.4734,0.6183199,0.6183199,4.123583,0,1.290738,0.6183199,0,0,0,0,0,0,3.505263,3.33,11.11913,0.6180609,3.33,0,3.33,6.610614,47.21858,0.149057,0.6801518,0,5,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,45.99067,45.99067,0.4065232,0.4065232,3.911786,0,1.232918,0.4065232,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.789126,3.615061,3.33,0,3.33,9.76973,69.78365,0.1491782,0.4471755,0,5,3.615061
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,45.50793,45.50793,0.4890087,0.4890087,3.994272,0,1.255436,0.4890087,0,0,0,0,0,0,3.505263,3.33,4.459126,6.612061,3.33,0,3.33,12.92885,92.34871,0.1493089,0.5379095,0,5,6.612061
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,45.05536,45.05536,0.1618808,0.1618808,0,0,0,0.1618808,0,0,2.775558E-17,0,0.1704008,0.1618808,0,0,1.129126,9.609061,0,0.1704008,-0.1704008,12.74923,91.06573,0.1493089,0.1780688,0,0,9.609061
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,44.83411,44.83411,0.7665274,0.7665274,0,0,0,0.7665274,0,0,1.110223E-16,0,0.8068709,0.7665274,0,0,1.31846,9.43866,0,0.8068709,-0.8068709,11.89871,84.99062,0.1493089,0.8431801,0,0,9.43866
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.6168,57.26315,44.52234,0.2161477,0.2161477,0,0,0,0.2161477,748.007,0,0,1.6168,0.2275239,0.2161477,0,0,2.214983,8.631789,1.389276,0,1.389276,13.21669,94.40476,0.1492282,0.2377625,1.29344,0,10.24859
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.805821,69.44855,45.36713,0.3939553,0.3939553,0,0,0,0.3939553,712.2181,1.565424,0,2.805821,0.4146898,0.3939553,0,0,0.8257074,9.882137,0.8257074,0,0.8257074,14.00003,100,0.1491803,0.4333508,2.244657,0,12.68796
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.740511,70.95792,47.17739,0.7629356,0.7629356,0,0,0,0.7629356,359.2061,1.937421,0,2.740511,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1491803,0.8392292,2.192409,0,13.36578
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.002612,76.65015,49.47039,1.157936,1.157936,0,0,0,1.157936,259.3074,1.783733,0,3.002612,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1491803,1.273729,2.40209,0,13.62789
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.716451,88.665,51.70304,0,0,0,0,0,0,0,3.716451,0,3.716451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491803,0,2.973161,0,14.34173
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,2.982114,81.89779,53.7949,0,0,0,0,0,0,0,2.982114,0,2.982114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491803,0,2.385691,0,13.60739
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.72038,81.42994,55.88675,0.770338,0.770338,0,0,0,0.770338,353.141,1.909497,0,2.72038,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1491803,0.8473718,2.176304,0,13.34565
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.309666,78.20926,57.05336,0.8972964,0.8972964,0,0,0,0.8972964,257.4028,1.365143,0,2.309666,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1491803,0.987026,1.847733,0,12.93494
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.737554,72.71927,57.44559,3.415457,3.415457,1.764781,0,0.6467852,3.415457,50.87325,2.220446E-16,0,1.737554,1.737554,1.650676,0,0,0,10.62527,0,0,0,14.00003,100,0.1491803,3.757003,1.390043,5,12.36283
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,58.03895,58.03895,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1491803,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,57.47576,57.47576,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1491803,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,55.69567,55.69567,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1492801,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,54.10667,54.10667,0.7256754,0.7256754,0,0,0,0.7256754,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1492801,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,52.63834,52.63834,1.308054,1.308054,0,0,0,1.308054,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1492801,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,51.02922,51.02922,2.132108,2.132108,0,0,0,2.132108,0,0,4.440892E-16,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1492801,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,49.58102,49.58102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1492801,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,48.6256,48.6256,0.2929804,0.2929804,0,0,0,0.2929804,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1492801,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,47.89144,47.89144,0.8314238,0.8314238,0,0,0,0.8314238,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1492801,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,47.12711,47.12711,0.1080355,0.1080355,0,0,0,0.1080355,0,0,1.387779E-17,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1492801,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,46.50357,46.50357,0.5284802,0.5284802,0,0,0,0.5284802,0,0,1.110223E-16,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1492801,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,46.02084,46.02084,0.2730646,0.2730646,0,0,0,0.2730646,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1492801,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,45.5381,45.5381,0.1823013,0.1823013,0,0,0,0.1823013,0,0,2.775558E-17,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1492801,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,45.08553,45.08553,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1492801,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,44.86428,44.86428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1492801,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.534961,56.59369,44.55251,1.079918,1.079918,0,0,0,1.079918,142.1368,0,0,1.534961,1.136756,1.079918,0,0,8.706068,2.789813,0.3982048,0,0.3982048,6.118496,43.70346,0.149257,1.18791,1.227969,0,4.324774
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.275752,64.2128,45.3973,1.742881,1.742881,0,0,0,1.742881,130.5741,0,0,2.275752,1.834612,1.742881,0,0,8.307863,3.148197,0.4411401,0,0.4411401,6.536999,46.69276,0.1492314,1.917169,1.820601,0,5.423949
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.494986,79.59114,47.23773,1.720433,1.720433,0,0,0,1.720433,203.1458,0,0,3.494986,1.810982,1.720433,0,0,7.866724,3.545223,1.684005,0,1.684005,8.134585,58.10407,0.1491339,1.892476,2.795989,0,7.040209
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.008116,76.78886,49.53073,1.00697,1.00697,0,0,0,1.00697,298.7294,0,0,3.008116,1.059969,1.00697,0,0,6.182719,5.060827,1.948148,0,1.948148,9.982761,71.30529,0.1490212,1.107667,2.406493,0,8.068944
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.081713,80.52795,51.79355,2.134786,2.134786,0,0,0,2.134786,144.357,0,0,3.081713,2.247143,2.134786,0,0,4.234571,6.81416,0.83457,0,0.83457,10.7745,76.96059,0.1489729,2.348264,2.46537,0,9.895873
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.616478,90.35336,53.88541,0,0,0,0,0,0,0,0.2164773,0,3.616478,0,0,0,0,3.400001,7.565273,3.400001,0,3.400001,14.00003,100,0.1487767,0,2.893183,0,11.18175
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.72269,81.57,55.97727,0.4543002,0.4543002,0,0,0,0.4543002,599.3153,2.24448,0,2.72269,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1487767,0.4997302,2.178152,0,13.34796
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.311404,78.3242,57.13382,0.7928872,0.7928872,0,0,0,0.7928872,291.5174,1.476786,0,2.311404,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1487767,0.8721759,1.849123,0,12.93668
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.738454,72.83022,57.5361,1.44296,1.44296,0,0,0,1.44296,120.4783,0.2195483,0,1.738454,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1487767,1.587256,1.390763,0,12.36373
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,58.09929,58.09929,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1487767,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,57.5361,57.5361,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1487767,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,55.74596,55.74596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1487767,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,54.13684,54.13684,0.6109625,0.6109625,0,0,0,0.6109625,0,0,1.110223E-16,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1487767,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,52.66851,52.66851,1.681797,1.681797,0,0,0,1.681797,0,0,2.220446E-16,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1487767,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,51.05939,51.05939,2.817325,2.817325,0,0,0,2.817325,0,0,4.440892E-16,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1487767,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,49.64136,49.64136,0.6123141,0.6123141,0,0,0,0.6123141,0,0,1.110223E-16,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1487767,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,48.65577,48.65577,0.3402824,0.3402824,0,0,0,0.3402824,0,0,5.551115E-17,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1487767,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,47.91155,47.91155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1487767,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,47.14722,47.14722,0.1403123,0.1403123,0,0,0,0.1403123,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1487767,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,46.55386,46.55386,0.112562,0.112562,0,0,0,0.112562,0,0,1.387779E-17,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1487767,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,46.08118,46.08118,0.4328854,0.4328854,0,0,0,0.4328854,0,0,5.551115E-17,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1487767,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,45.59844,45.59844,0.2184159,0.2184159,0,0,0,0.2184159,0,0,2.775558E-17,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1487767,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,45.1157,45.1157,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1487767,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,44.8844,44.8844,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1487767,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.442662,55.83173,44.57263,0,0,0,0,0,0,0,0,0,1.442662,0,0,0,0,11.30884,0.4473145,1.442662,0,1.442662,4.640146,33.14383,0.1486937,0,1.15413,0,1.889977
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.283111,64.35256,45.45764,0,0,0,0,0,0,0,0,0,2.283111,0,0,0,0,9.866182,1.74571,2.283111,0,2.283111,6.806095,48.61487,0.1485624,0,1.826489,0,4.028821
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.753603,71.22966,47.28802,0.4050361,0.4050361,0,0,0,0.4050361,679.8413,0,0,2.753603,0.4263538,0.4050361,0,0,7.583071,3.80051,2.327249,0,2.327249,9.013918,64.38499,0.1484288,0.4455397,2.202882,0,6.554113
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.013173,76.94801,49.61119,1.406114,1.406114,0,0,0,1.406114,214.2909,0,0,3.013173,1.480119,1.406114,0,0,5.255822,5.895034,1.533054,0,1.533054,10.4683,74.77342,0.1483409,1.546725,2.410538,0,8.908208
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.0858,80.68046,51.87401,2.601557,2.601557,0,0,0,2.601557,118.6136,0,0,3.0858,2.738481,2.601557,0,0,3.722768,7.274783,0.3473186,0,0.3473186,10.7978,77.12695,0.148321,2.861713,2.46864,0,10.36058
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,2.987767,82.22393,53.99604,0,0,0,0,0,0,0,0,0,2.987767,0,0,0,0,3.37545,7.587369,2.987767,0,2.987767,13.63224,97.37295,0.1481501,0,2.390213,0,10.57514
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.724514,81.72959,56.08789,0,0,0,0,0,0,0,2.336831,0,2.724514,0,0,0,0,0.3876829,10.27636,0.3876829,0,0.3876829,14.00003,100,0.1481279,0,2.179611,0,13.00087
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.312057,78.49932,57.27462,0.1884834,0.1884834,0,0,0,0.1884834,1226.664,2.113654,0,2.312057,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1481279,0.2073317,1.849646,0,12.93733
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.738617,72.99058,57.6769,0.8818548,0.8818548,0,0,0,0.8818548,197.1546,0.8103489,0,1.738617,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1481279,0.9700403,1.390894,0,12.36389
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3175513,60.77316,58.20992,2.102267,2.102267,0,0,0,2.102267,15.10518,0,0,0.3175513,2.212913,2.102267,0,0,0,10.62527,0,1.895362,-1.895362,12.00214,85.72941,0.1481279,2.312494,0.254041,0,10.94283
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,57.64673,57.64673,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0.222902,0.2117569,0,0,2.105957,8.729913,0,0.222902,-0.222902,11.76718,84.05113,0.1481279,0.2329326,0,0,8.729913
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,55.83647,55.83647,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,1.680735,1.596698,2.353626,8.50701,1.596698,0,1.596698,13.28194,94.87083,0.1482333,3.651192,0,5,8.50701
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,54.19718,54.19718,0.2776298,0.2776298,0,0,0,0.2776298,0,0,5.551115E-17,0,0.2922418,0.2776298,0,0,0.7569284,9.944038,0,0.2922418,-0.2922418,12.97389,92.67048,0.1482333,0.3053927,0,0,9.944038
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,52.69868,52.69868,0.469073,0.469073,0,0,0,0.469073,0,0,5.551115E-17,0,0.4937611,0.469073,0,0,1.081642,9.651796,0,0.4937611,-0.4937611,12.45342,88.95284,0.1482333,0.5159803,0,0,9.651796
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,51.07951,51.07951,0.3979445,0.3979445,0,0,0,0.3979445,0,0,5.551115E-17,0,0.418889,0.3979445,0,0,1.630265,9.158035,0,0.418889,-0.418889,12.01188,85.79893,0.1482333,0.437739,0,0,9.158035
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,49.64136,49.64136,0.5505352,0.5505352,0,0,0,0.5505352,0,0,1.110223E-16,0,0.5795107,0.5505352,0,0,2.095697,8.739146,0,0.5795107,-0.5795107,11.40102,81.43568,0.1482333,0.6055887,0,0,8.739146
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,48.67588,48.67588,0.2897751,0.2897751,0,0,0,0.2897751,0,0,0,0,0.3050264,0.2897751,0,0,2.739598,8.159636,0,0.3050264,-0.3050264,11.07949,79.13906,0.1482333,0.3187526,0,0,8.159636
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,47.94172,47.94172,0.2054872,0.2054872,0,0,0,0.2054872,0,0,2.775558E-17,0,0.2163023,0.2054872,0,0,3.078516,7.854609,0,0.2163023,-0.2163023,10.85149,77.51048,0.1482333,0.2260359,0,0,7.854609
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,47.14722,47.14722,0.171747,0.171747,0,0,0,0.171747,0,0,0,0,0.1807863,0.171747,0,0,3.318852,7.638307,0,0.1807863,-0.1807863,10.66092,76.1493,0.1482333,0.1889217,0,0,7.638307
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,46.55386,46.55386,0.2668133,0.2668133,0,0,0,0.2668133,0,0,5.551115E-17,0,0.2808561,0.2668133,0,0,3.519726,7.457521,0,0.2808561,-0.2808561,10.36487,74.03467,0.1482333,0.2934946,0,0,7.457521
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,46.08118,46.08118,0.6780388,0.6780388,0,0,0,0.6780388,0,0,0,0,0.713725,0.6780388,0,0,3.831788,7.176665,0,0.713725,-0.713725,9.612542,68.66088,0.1482333,0.7458426,0,0,7.176665
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,45.59844,45.59844,0.4604446,0.4604446,0,0,0,0.4604446,0,0,5.551115E-17,0,0.4846785,0.4604446,0,0,4.624816,6.46294,0,0.4846785,-0.4846785,9.101646,65.01163,0.1482333,0.506489,0,0,6.46294
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,45.1157,45.1157,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0.006822904,0.006481759,0,0,5.163348,5.978261,0,0.006822904,-0.006822904,9.094455,64.96026,0.1482333,0.007129935,0,0,5.978261
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,44.91457,44.91457,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0.4161178,0.395312,0,0,5.170928,5.971438,0,0.4161178,-0.4161178,8.655828,61.82722,0.1482333,0.4348432,0,0,5.971438
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.547088,56.71925,44.57263,0.9529511,0.9529511,0,0,0,0.9529511,162.347,0,0,1.547088,1.003106,0.9529511,0,0,5.633282,5.555321,0.5439812,0,0.5439812,9.171893,65.5134,0.1482022,1.048246,1.23767,0,7.102408
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.291078,64.45188,45.47776,0,0,0,0,0,0,0,0,0,2.291078,0,0,0,0,5.089301,6.044904,2.291078,0,2.291078,11.3454,81.03841,0.1480715,0,1.832862,0,8.335981
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.760606,71.34013,47.31819,0.5223607,0.5223607,0,0,0,0.5223607,528.4866,0,0,2.760606,0.5498534,0.5223607,0,0,2.798223,8.106874,2.210753,0,2.210753,13.44271,96.01913,0.1479456,0.5745968,2.208485,0,10.86748
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.019243,77.05553,49.64136,0.02807559,0.02807559,0,0,0,0.02807559,10753.98,2.40222,0,3.019243,0.02955325,0.02807559,0,0,0.5874696,10.09655,0.5874696,0,0.5874696,14.00003,100,0.1479121,0.03088315,2.415395,0,13.11579
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.089606,80.84274,51.96452,0.4959781,0.4959781,0,0,0,0.4959781,622.9318,2.567523,0,3.089606,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1479121,0.545576,2.471685,0,13.71488
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,2.991334,82.34464,54.05638,0,0,0,0,0,0,0,2.991334,0,2.991334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479121,0,2.393068,0,13.61661
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.726627,81.86759,56.17841,1.986311,1.986311,0,0,0,1.986311,137.2709,0.6357735,0,2.726627,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1479121,2.184942,2.181302,0,13.3519
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.313884,78.59137,57.33496,3.24625,3.24625,1.25,0,0.50625,3.24625,71.27868,0.2125681,0,2.313884,2.101316,1.99625,0,0,0,10.62527,0,0,0,14.00003,100,0.1479121,3.570875,1.851107,5,12.93916
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.73991,73.03745,57.70707,1.444724,1.444724,0,0,0,1.444724,120.432,0.2191484,0,1.73991,1.520762,1.444724,0,0,0,10.62527,0,0,0,14.00003,100,0.1479121,1.589196,1.391928,0,12.36518
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3650967,61.22654,58.27026,0,0,0,0,0,0,0,0.3650967,0,0.3650967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479121,0,0.2920774,0,10.99037
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,57.6769,57.6769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479121,0,0,0,10.62527
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,55.83647,55.83647,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,2.057493,1.954619,0,0,0,10.62527,0,2.057493,-2.057493,11.83124,84.50869,0.1479121,2.15008,0,0,10.62527
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,54.19718,54.19718,2.212594,2.212594,0,0,0,2.212594,0,0,4.440892E-16,0,2.329046,2.212594,0,0,2.286103,8.56778,0,2.329046,-2.329046,9.37621,66.97279,0.1479121,2.433853,0,0,8.56778
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,52.69868,52.69868,1.01305,1.01305,0,0,0,1.01305,0,0,2.220446E-16,0,1.066368,1.01305,0,0,4.873932,6.238735,0,1.066368,-1.066368,8.252159,58.94387,0.1479121,1.114355,0,0,6.238735
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,51.07951,51.07951,2.9866,2.9866,0,0,0,2.9866,0,0,0,0,3.14379,2.9866,0,0,6.058786,5.172367,0,3.14379,-3.14379,4.938313,35.2736,0.1479121,3.28526,0,0,5.172367
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,49.64136,49.64136,0.5276124,0.5276124,0,0,0,0.5276124,0,0,1.110223E-16,0,0.5553815,0.5276124,0,0,9.551886,2.028577,0,0.5553815,-0.5553815,4.35289,31.09201,0.1479121,0.5803737,0,0,2.028577
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,48.67588,48.67588,0.6117606,0.6117606,0,0,0,0.6117606,0,0,0,0,0.6439586,0.6117606,0,0,10.16898,1.473195,0,0.6439586,-0.6439586,3.674098,26.2435,0.1479121,0.6729367,0,0,1.473195
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,47.94172,47.94172,0.1203002,0.1203002,0,0,0,0.1203002,0,0,1.387779E-17,0,0.1266318,0.1203002,0,0,10.88449,0.8292367,0,0.1266318,-0.1266318,3.540616,25.29007,0.1479121,0.1323302,0,0,0.8292367
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,47.17739,47.17739,0.09384342,0.09384342,0,0,0,0.09384342,0,0,0,0,0.09878254,0.09384342,0,0,11.02519,0.7026049,0,0.09878254,-0.09878254,3.43649,24.54631,0.1479121,0.1032278,0,0,0.7026049
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,46.58403,46.58403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13495,0.6038224,0,0,0,3.43649,24.54631,0.1479121,0,0,0,0.6038224
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,46.10129,46.10129,0.4354213,0.4354213,0,0,0,0.4354213,0,0,5.551115E-17,0,0.4583382,0.4354213,0,0,11.13495,0.6038224,0,0.4583382,-0.4583382,2.953359,21.09538,0.1479121,0.4789634,0,0,0.6038224
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,45.59844,45.59844,0.4843091,0.4843091,3.989572,0,1.254153,0.4843091,0,0,0,0,0,0,3.505263,3.33,11.64421,0.1454842,3.33,0,3.33,6.112475,43.66045,0.1480421,0.53274,0,5,0.1454842
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,45.14588,45.14588,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,3.505263,3.33,8.314211,3.142484,3.33,0,3.33,9.27159,66.22551,0.1481633,0.4526995,0,5,3.142484
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,44.91457,44.91457,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.984211,6.139484,3.33,0,3.33,12.43071,88.79057,0.1482603,0.2264684,0,5,6.139484
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.613326,57.32124,44.6028,2.983531,2.983531,0,0,0,2.983531,54.07438,0,4.440892E-16,1.613326,3.140559,2.983531,0,0,1.654211,9.136484,0,1.527233,-1.527233,10.82086,77.2917,0.1482603,3.281884,1.290661,0,10.74981
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.298923,64.56178,45.50793,0.6208793,0.6208793,0,0,0,0.6208793,370.269,0,0,2.298923,0.6535571,0.6208793,0,0,3.351137,7.609251,1.645366,0,1.645366,12.38179,88.44119,0.1481669,0.6829672,1.839139,0,9.908174
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.767048,71.48146,47.37853,0.2948042,0.2948042,0,0,0,0.2948042,938.6053,0.7509567,0,2.767048,0.3103202,0.2948042,0,0,1.705771,9.09008,1.705771,0,1.705771,14.00003,100,0.1480702,0.3242846,2.213638,0,11.85713
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.023593,77.2451,49.75198,0,0,0,0,0,0,0,3.023593,0,3.023593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480702,0,2.418875,0,13.64887
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.092903,81.02505,52.07515,2.235327,2.235327,0,0,0,2.235327,138.3647,0.7399279,0,3.092903,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1480702,2.458859,2.474323,0,13.71818
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,2.992441,82.57771,54.22735,0,0,0,0,0,0,0,2.992441,0,2.992441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480702,0,2.393953,0,13.61771
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.727268,82.07641,56.33932,2.39947,2.39947,0,0,0,2.39947,113.6612,0.2015095,0,2.727268,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1480702,2.639417,2.181814,0,13.35254
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.314784,78.73334,57.44559,0.4388735,0.4388735,0,0,0,0.4388735,527.4376,1.852812,0,2.314784,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1480702,0.4827608,1.851827,0,12.94006
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.739773,73.19489,57.84787,0.7835553,0.7835553,0,0,0,0.7835553,222.0358,0.9149781,0,1.739773,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1480702,0.8619108,1.391819,0,12.36505
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4159191,61.69941,58.32055,1.054208,1.054208,0,0,0,1.054208,39.45322,0,0,0.4159191,1.109693,1.054208,0,0,0,10.62527,0,0.6937738,-0.6937738,13.26873,94.77643,0.1480702,1.159629,0.3327353,0,11.04119
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,57.75735,57.75735,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0.1714988,0.1629238,0,0,0.7708598,9.9315,0,0.1714988,-0.1714988,13.08795,93.48518,0.1480702,0.1792162,0,0,9.9315
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,55.91692,55.91692,3.798826,3.798826,4.810841,0,1.478359,3.798826,0,0,0,0,0,0,1.012015,0.961414,0.961414,9.760001,0.961414,0,0.961414,14.00003,100,0.1481332,4.178709,0,5,9.760001
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,54.24746,54.24746,1.488631,1.488631,0,0,0,1.488631,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1481332,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,52.74897,52.74897,3.935313,3.935313,5,0,1.53,3.935313,0,0,0,0,0,0,1.064687,1.011453,1.741089,9.058294,1.011453,0,1.011453,13.30783,95.05577,0.1481994,4.328844,0,5,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,51.13985,51.13985,1.114296,1.114296,0,0,0,1.114296,0,0,2.220446E-16,0,1.172943,1.114296,0,0,0.7296354,9.968602,0,1.172943,-1.172943,12.07144,86.22443,0.1481994,1.225726,0,0,9.968602
