Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,49.67153,49.67153,0.6681176,0.6681176,0,0,0,0.6681176,0,0,0,0,0.7032818,0.6681176,0,0,2.032906,8.795659,0,0.7032818,-0.7032818,11.33012,80.92927,0.1481994,0.7349294,0,0,8.795659
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,48.70605,48.70605,0.4123933,0.4123933,0,0,0,0.4123933,0,0,5.551115E-17,0,0.4340982,0.4123933,0,0,2.81433,8.092378,0,0.4340982,-0.4340982,10.87254,77.66085,0.1481994,0.4536327,0,0,8.092378
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,48.00206,48.00206,0.5042735,0.5042735,0,0,0,0.5042735,0,0,0,0,0.5308142,0.5042735,0,0,3.296661,7.658279,0,0.5308142,-0.5308142,10.31301,73.66423,0.1481994,0.5547009,0,0,7.658279
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,47.20756,47.20756,0.1551983,0.1551983,0,0,0,0.1551983,0,0,0,0,0.1633666,0.1551983,0,0,3.886455,7.127465,0,0.1633666,-0.1633666,10.14081,72.43421,0.1481994,0.1707181,0,0,7.127465
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,46.64437,46.64437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.067973,6.964098,0,0,0,10.14081,72.43421,0.1481994,0,0,0,6.964098
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,46.13146,46.13146,0.02010522,0.02010522,0,0,0,0.02010522,0,0,3.469447E-18,0,0.02116339,0.02010522,0,0,4.067973,6.964098,0,0.02116339,-0.02116339,10.1185,72.27486,0.1481994,0.02211574,0,0,6.964098
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,45.64873,45.64873,0.3289809,0.3289809,0,0,0,0.3289809,0,0,5.551115E-17,0,0.3462957,0.3289809,0,0,4.091488,6.942935,0,0.3462957,-0.3462957,9.753474,69.66753,0.1481994,0.361879,0,0,6.942935
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,45.17605,45.17605,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0.3457817,0.3284926,0,0,4.476261,6.596639,0,0.3457817,-0.3457817,9.388988,67.06406,0.1481994,0.3613419,0,0,6.596639
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,44.94474,44.94474,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1481994,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.622012,57.42926,44.63297,0.8076981,0.8076981,0,0,0,0.8076981,200.8191,0,0,1.622012,0.8502085,0.8076981,0,0,4.874869,6.237892,0.7718034,0,0.7718034,10.10752,72.19641,0.1481556,0.8884679,1.29761,0,7.859904
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.306786,64.67197,45.5381,0.7291949,0.7291949,0,0,0,0.7291949,316.3469,0,0,2.306786,0.7675735,0.7291949,0,0,4.103065,6.932515,1.539212,0,1.539212,11.56774,82.62657,0.1480685,0.8021144,1.845428,0,9.239301
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.773473,71.62281,47.43887,0.9384359,0.9384359,0,0,0,0.9384359,295.5421,0,0,2.773473,0.9878272,0.9384359,0,0,2.563854,8.317806,1.785646,0,1.785646,13.26175,94.72663,0.1479676,1.032279,2.218778,0,11.09128
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.028949,77.38292,49.81232,0,0,0,0,0,0,0,2.250741,0,3.028949,0,0,0,0,0.7782078,9.924887,0.7782078,0,0.7782078,14.00003,100,0.1479237,0,2.423159,0,12.95384
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.096793,81.17583,52.15561,0.5244735,0.5244735,0,0,0,0.5244735,590.4575,2.544716,0,3.096793,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1479237,0.5769209,2.477435,0,13.72207
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,2.995402,82.71724,54.3078,0.7230501,0.7230501,0,0,0,0.7230501,414.2731,2.234297,0,2.995402,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1479237,0.7953551,2.396322,0,13.62068
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.728584,82.24303,56.46,0.3409115,0.3409115,0,0,0,0.3409115,800.379,2.36973,0,2.728584,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1479237,0.3750027,2.182867,0,13.35386
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.315562,78.87406,57.55622,1.223994,1.223994,0,0,0,1.223994,189.1809,1.027148,0,2.315562,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1479237,1.346393,1.85245,0,12.94084
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.740073,73.3,57.93838,0.6416963,0.6416963,0,0,0,0.6416963,271.1677,1.064603,0,1.740073,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1479237,0.7058659,1.392059,0,12.36535
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4697545,62.27269,58.44123,0.4734647,0.4734647,0,0,0,0.4734647,99.21638,0,0,0.4697545,0.4983839,0.4734647,0,0,0,10.62527,0,0.02862936,-0.02862936,13.96985,99.78445,0.1479237,0.5208112,0.3758036,0,11.09503
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,57.8177,57.8177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03181041,10.59664,0,0,0,13.96985,99.78445,0.1479237,0,0,0,10.59664
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,55.94709,55.94709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03181041,10.59664,0,0,0,13.96985,99.78445,0.1479237,0,0,0,10.59664
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,54.27763,54.27763,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0.03181041,10.59664,0,2.62042,-2.62042,11.20768,80.05473,0.1479237,2.738339,0,0,10.59664
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,52.74897,52.74897,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.943388,7.976225,0,2.30839,-2.30839,8.774428,62.67436,0.1479237,2.412268,0,0,7.976225
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,51.10968,51.10968,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.508266,5.667835,0,0.7371035,-0.7371035,7.997453,57.12455,0.1479237,0.7702731,0,0,5.667835
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,49.64136,49.64136,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.32727,4.930731,0,0.3757015,-0.3757015,7.601429,54.29581,0.1479237,0.3926081,0,0,4.930731
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,48.70605,48.70605,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.744716,4.55503,0,0.2975583,-0.2975583,7.287775,52.05543,0.1479237,0.3109484,0,0,4.55503
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,48.00206,48.00206,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.075336,4.257472,0,0.4030155,-0.4030155,6.862959,49.02104,0.1479237,0.4211512,0,0,4.257472
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,47.20756,47.20756,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.523131,3.854456,0,0.2541204,-0.2541204,6.595092,47.10771,0.1479237,0.2655559,0,0,3.854456
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,46.67454,46.67454,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.805488,3.600336,0,0.3357236,-0.3357236,6.241209,44.57998,0.1479237,0.3508311,0,0,3.600336
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,46.16163,46.16163,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.178514,3.264612,0,0.06629949,-0.06629949,6.171323,44.08079,0.1479237,0.06928297,0,0,3.264612
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,45.64873,45.64873,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.25218,3.198313,0,0.6130303,-0.6130303,5.525132,39.46515,0.1479237,0.6406167,0,0,3.198313
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,45.19616,45.19616,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.933325,2.585282,0,0.02494315,-0.02494315,5.49884,39.27735,0.1479237,0.02606559,0,0,2.585282
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,44.97491,44.97491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.96104,2.560339,0,0,0,5.49884,39.27735,0.1479237,0,0,0,2.560339
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.630697,57.53741,44.66314,0.3552448,0.3552448,0,0,0,0.3552448,459.0349,0,0,1.630697,0.3739418,0.3552448,0,0,8.96104,2.560339,1.256756,0,1.256756,6.691103,47.7935,0.1478528,0.3907692,1.304558,0,4.191037
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.315102,64.75177,45.5381,1.446882,1.446882,0,0,0,1.446882,160.0063,0,0,2.315102,1.523033,1.446882,0,0,7.704283,3.691419,0.7920688,0,0.7920688,7.442525,53.16079,0.1478081,1.59157,1.852082,0,6.006521
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.582016,80.9737,47.45899,3.12501,3.12501,5,0,1.53,3.12501,114.6241,0,0,3.582016,0,0,1.87499,1.78124,6.912215,4.404281,5.363256,0,5.363256,12.53056,89.5038,0.1479393,3.437511,2.865613,5,7.986298
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.034466,77.51009,49.86261,1.42318,1.42318,0,0,0,1.42318,213.2173,0,0,3.034466,1.498084,1.42318,0,0,1.548958,9.231212,1.536382,0,1.536382,13.9881,99.91478,0.1478529,1.565498,2.427573,0,12.26568
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.100388,81.33624,52.24612,0.4516822,0.4516822,0,0,0,0.4516822,686.4091,2.612357,0,3.100388,0.475455,0.4516822,0,0,0.01257635,10.61396,0.01257635,0,0.01257635,14.00003,100,0.1478522,0.4968505,2.48031,0,13.71434
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,2.997622,82.8867,54.41843,0.2650058,0.2650058,0,0,0,0.2650058,1131.153,2.718668,0,2.997622,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.1478522,0.2915064,2.398097,0,13.6229
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.729989,82.39823,56.57063,1.075893,1.075893,0,0,0,1.075893,253.7417,1.59747,0,2.729989,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1478522,1.183482,2.183991,0,13.35526
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.31557,79.05444,57.70707,0.02469007,0.02469007,0,0,0,0.02469007,9378.549,2.289581,0,2.31557,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1478522,0.02715908,1.852456,0,12.94084
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.740113,73.41389,58.03895,0.8099331,0.8099331,0,0,0,0.8099331,214.8466,0.8875521,0,1.740113,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1478522,0.8909264,1.392091,0,12.36539
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.526741,62.86592,58.55186,0.3415454,0.3415454,0,0,0,0.3415454,154.2228,0.1672195,0,0.526741,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1478522,0.3756999,0.4213928,0,11.15201
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,57.89816,57.89816,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1478522,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,56.03761,56.03761,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1478522,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,54.33797,54.33797,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1478522,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,52.80931,52.80931,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1478522,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,51.17002,51.17002,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1478522,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,49.7017,49.7017,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1478522,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,48.73623,48.73623,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1478522,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,48.03223,48.03223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1478522,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,47.23773,47.23773,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1478522,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,46.69466,46.69466,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1478522,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,46.1918,46.1918,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1478522,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,45.6789,45.6789,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1478522,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,45.22633,45.22633,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1478522,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,45.02519,45.02519,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1478522,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.639386,57.6457,44.69331,1.306265,1.306265,4.625875,0,1.427864,1.306265,125.5018,0,0,1.639386,0,0,3.319611,3.15363,10.92562,0.7922183,4.793016,0,4.793016,8.182132,58.44368,0.1479719,1.436891,1.311509,5,2.431604
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.322539,64.89307,45.59844,2.816929,2.816929,5,0,1.53,2.816929,82.44932,0,0,2.322539,0,0,2.183071,2.073917,6.132601,5.105933,4.396456,0,4.396456,12.35298,88.23537,0.1481564,3.098622,1.858031,5,7.428472
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.786436,71.89506,47.5495,1.753583,1.753583,0,0,0,1.753583,158.8996,0,0,2.786436,1.845877,1.753583,0,0,1.736145,9.062743,0.940559,0,0.940559,13.24527,94.60887,0.1481036,1.928941,2.229149,0,11.84918
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.038444,77.70882,49.98329,3.309009,3.309009,1.25,0,0.50625,3.309009,91.82338,0.07547997,0,3.038444,2.167378,2.059009,0,0,0.795586,9.909246,0.795586,0,0.795586,14.00003,100,0.148059,3.63991,2.430755,5,12.94769
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.828581,91.29478,52.38692,0.6646479,0.6646479,0,0,0,0.6646479,576.0314,3.128952,0,3.828581,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.148059,0.7311127,3.062865,0,14.45386
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,2.999092,83.08604,54.55923,0.9927695,0.9927695,0,0,0,0.9927695,302.0935,1.954072,0,2.999092,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.148059,1.092046,2.399274,0,13.62437
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.730103,82.6139,56.7416,1.388041,1.388041,0,0,0,1.388041,196.6875,1.269007,0,2.730103,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.148059,1.526845,2.184083,0,13.35538
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.315618,79.22332,57.84787,1.231051,1.231051,0,0,0,1.231051,188.1008,1.019774,0,2.315618,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.148059,1.354157,1.852494,0,12.94089
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.739194,73.59768,58.20992,0.4308988,0.4308988,0,0,0,0.4308988,403.62,1.285616,0,1.739194,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.148059,0.4739887,1.391355,0,12.36447
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.5867948,63.48941,58.66249,0,0,0,0,0,0,0,0.5867948,0,0.5867948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148059,0,0.4694358,0,11.21207
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,57.98867,57.98867,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.148059,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,56.08789,56.08789,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.148059,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,54.38826,54.38826,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1481579,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,52.80931,52.80931,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1481579,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,51.20019,51.20019,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1481579,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,49.72181,49.72181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1481579,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,48.7664,48.7664,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1481579,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,48.05235,48.05235,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1481579,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,47.28802,47.28802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1481579,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,46.72483,46.72483,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1481579,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,46.22197,46.22197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1481579,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,45.73924,45.73924,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1481579,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,45.2565,45.2565,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1481579,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,45.05536,45.05536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1481579,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.64808,57.75416,44.72348,2.402951,2.402951,0,0,0,2.402951,68.58566,0,0,1.64808,2.529422,2.402951,0,0,5.907756,5.308294,0,0.8813421,-0.8813421,7.466423,53.33148,0.1481579,2.643246,1.318464,0,6.956374
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.33012,65.02429,45.64873,2.33186,2.33186,0,0,0,2.33186,99.92539,4.440892E-16,0,2.33012,2.454589,2.33186,0,0,6.887025,4.426952,0,0.1244692,-0.1244692,7.33522,52.39433,0.1481579,2.565046,1.864096,0,6.757072
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.792964,72.02583,47.59978,2.266404,2.266404,0,0,0,2.266404,123.2333,0,0,2.792964,2.385688,2.266404,0,0,7.025324,4.302483,0.4072753,0,0.4072753,7.721596,55.15414,0.1481351,2.493044,2.234371,0,7.095446
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.042568,77.89677,50.09392,0.7455859,0.7455859,0,0,0,0.7455859,408.0775,0,0,3.042568,0.7848272,0.7455859,0,0,6.618049,4.66903,2.257741,0,2.257741,9.863477,70.45327,0.1480086,0.8201445,2.434055,0,7.711599
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.105775,81.72684,52.49754,0.07499833,0.07499833,0,0,0,0.07499833,4141.125,0,0,3.105775,0.07894561,0.07499833,0,0,4.360308,6.700997,3.026829,0,3.026829,12.73498,90.96396,0.1478394,0.08249817,2.48462,0,9.806772
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.000461,83.28436,54.70003,1.006668,1.006668,0,0,0,1.006668,298.0587,0.6073323,0,3.000461,1.05965,1.006668,0,0,1.333478,9.425143,1.333478,0,1.333478,14.00003,100,0.147765,1.107334,2.400369,0,12.4256
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.730695,82.79755,56.8824,0.3559821,0.3559821,0,0,0,0.3559821,767.0877,2.355977,0,2.730695,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.147765,0.3915803,2.184556,0,13.35597
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.315541,79.39091,57.98867,0.6720386,0.6720386,0,0,0,0.6720386,344.5548,1.608132,0,2.315541,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.147765,0.7392424,1.852433,0,12.94082
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.738135,73.78011,58.38089,0.3079211,0.3079211,0,0,0,0.3079211,564.4742,1.414007,0,1.738135,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.147765,0.3387132,1.390508,0,12.36341
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6496064,64.20395,58.83345,0.5177673,0.5177673,0,0,0,0.5177673,125.463,0.1045882,0,0.6496064,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.147765,0.569544,0.5196851,0,11.27488
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,58.14958,58.14958,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.147765,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,56.22869,56.22869,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.147765,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,54.47877,54.47877,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.147765,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,52.86965,52.86965,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.147765,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,51.25048,51.25048,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.147765,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,49.75198,49.75198,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.147765,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,48.79657,48.79657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.147765,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,48.08252,48.08252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.147765,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,47.28802,47.28802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.147765,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,46.755,46.755,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.147765,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,46.24209,46.24209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.147765,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,45.73924,45.73924,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1478869,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,45.28667,45.28667,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1479733,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,45.05536,45.05536,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1480453,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.72961,58.4874,44.7436,2.430658,2.430658,0,0,0,2.430658,71.1581,0,0,1.72961,2.558588,2.430658,0,0,1.317799,9.439255,0,0.8289775,-0.8289775,11.87603,84.82865,0.1480453,2.673724,1.383688,0,11.16887
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.678365,68.51131,45.6789,2.361721,2.361721,0,0,0,2.361721,113.4074,0,0,2.678365,2.486022,2.361721,0,0,2.238885,8.610277,0.1923435,0,0.1923435,12.05851,86.13203,0.1480346,2.597893,2.142692,0,11.28864
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.325717,78.13593,47.6903,1.41795,1.41795,0,0,0,1.41795,234.5441,0,0,3.325717,1.492578,1.41795,0,0,2.046542,8.783386,1.833139,0,1.833139,13.79758,98.55392,0.1479326,1.559744,2.660574,0,12.1091
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.047262,78.05331,50.17438,0,0,0,0,0,0,0,2.833859,0,3.047262,0,0,0,0,0.2134032,10.43321,0.2134032,0,0.2134032,14.00003,100,0.1479207,0,2.43781,0,13.48047
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.108671,81.90546,52.60817,0.620025,0.620025,0,0,0,0.620025,501.3784,2.456013,0,3.108671,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1479207,0.6820275,2.486937,0,13.73394
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.002162,83.46101,54.82071,0.2489247,0.2489247,0,0,0,0.2489247,1206.052,2.740136,0,3.002162,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1479207,0.2738172,2.40173,0,13.62744
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.297862,90.25002,57.02319,2.379965,2.379965,0,0,0,2.379965,138.5677,0.7926359,0,3.297862,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1479207,2.617961,2.638289,0,13.92314
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.482506,81.4043,58.09929,0.8291698,0.8291698,0,0,0,0.8291698,299.3966,1.609696,0,2.482506,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1479207,0.9120868,1.986005,0,13.10778
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.737642,73.90009,58.49152,1.396998,1.396998,0,0,0,1.396998,124.3841,0.2671185,0,1.737642,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1479207,1.536697,1.390114,0,12.36292
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7155682,64.88852,58.94408,0.7304082,0.7304082,0,0,0,0.7304082,97.96826,0,0,0.7155682,0.7688507,0.7304082,0,0,0,10.62527,0,0.0532825,-0.0532825,13.94386,99.59882,0.1479207,0.803449,0.5724546,0,11.34084
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,58.27026,58.27026,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0.05920278,10.57199,0,2.756759,-2.756759,11.03798,78.84259,0.1479207,2.880813,0,0,10.57199
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,56.3192,56.3192,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.122268,7.815233,0,0.7904165,-0.7904165,10.20481,72.89137,0.1479207,0.8259853,0,0,7.815233
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,54.52906,54.52906,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,4.000508,7.024817,0,2.605632,-2.605632,7.458236,53.27301,0.1479207,2.722885,0,0,7.024817
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,52.91994,52.91994,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.895655,4.419185,0,2.346849,-2.346849,4.984439,35.60307,0.1479207,2.452457,0,0,4.419185
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,51.28065,51.28065,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.503264,2.072336,1.781075,0,1.781075,6.674115,47.67216,0.1480353,3.437703,0,5,2.072336
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,49.78215,49.78215,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.72219,3.675303,3.33,0,3.33,9.833231,70.23722,0.148107,0,0,5,3.675303
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,48.84686,48.84686,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.39219,6.672303,3.33,0,3.33,12.99235,92.80228,0.1482215,0.4162833,0,5,6.672303
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,48.14286,48.14286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06219,9.669303,0,0,0,12.99235,92.80228,0.1482215,0,0,0,9.669303
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,47.34836,47.34836,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.06219,9.669303,0,0.2941795,-0.2941795,12.68225,90.58735,0.1482215,0.3074175,0,0,9.669303
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,46.78517,46.78517,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.389056,9.375124,0,0.05781447,-0.05781447,12.62131,90.15205,0.1482215,0.06041612,0,0,9.375124
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,46.27226,46.27226,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.453294,9.317309,0,0.1194331,-0.1194331,12.49542,89.25281,0.1482215,0.1248076,0,0,9.317309
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,45.78952,45.78952,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.585998,9.197876,0,0.2684157,-0.2684157,12.21248,87.23185,0.1482215,0.2804944,0,0,9.197876
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,45.31684,45.31684,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.884237,8.929461,0,0.02955135,-0.02955135,12.18133,87.00935,0.1482215,0.03088116,0,0,8.929461
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3593616,47.77506,45.1157,0.33652,0.33652,0,0,0,0.33652,106.7876,0,0,0.3593616,0.3542315,0.33652,0,0,1.917072,8.899909,0.005130107,0,0.005130107,12.1862,87.04411,0.1482212,0.370172,0.2874893,0,9.259271
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.920907,60.2201,44.77377,0.2182293,0.2182293,0,0,0,0.2182293,880.2244,0,0,1.920907,0.2297151,0.2182293,0,0,1.911942,8.904527,1.691192,0,1.691192,13.79061,98.50414,0.1481274,0.2400522,1.536726,0,10.82543
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,2.949728,71.38515,45.70907,1.865792,1.865792,0,0,0,1.865792,158.0952,0.7649868,0,2.949728,1.963991,1.865792,0,0,0.2207496,10.4266,0.2207496,0,0.2207496,14.00003,100,0.1481152,2.052371,2.359782,0,13.37633
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.805142,72.32766,47.74059,1.750291,1.750291,0,0,0,1.750291,160.2672,0.9627311,0,2.805142,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1481152,1.92532,2.244114,0,13.43042
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.453456,83.16375,50.29506,0.2873496,0.2873496,0,0,0,0.2873496,1201.831,3.150982,0,3.453456,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1481152,0.3160846,2.762764,0,14.07873
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.672219,89.57272,52.77914,0.2925505,0.2925505,0,0,0,0.2925505,1255.243,3.364271,0,3.672219,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1481152,0.3218055,2.937775,0,14.29749
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.002227,83.70863,55.0118,1.295283,1.295283,0,0,0,1.295283,231.7816,1.638771,0,3.002227,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1481152,1.424811,2.401781,0,13.6275
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.729752,83.25361,57.25451,0.9680844,0.9680844,0,0,0,0.9680844,281.9746,1.710716,0,2.729752,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1481152,1.064893,2.183802,0,13.35503
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.314203,79.77338,58.32055,2.319464,2.319464,0,0,0,2.319464,99.77319,0,0,2.314203,2.441541,2.319464,0,0,0,10.62527,0,0.1273379,-0.1273379,13.8658,99.04124,0.1481152,2.55141,1.851363,0,12.93948
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.73561,74.14097,58.72283,1.378073,1.378073,0,0,0,1.378073,125.9447,0.1435201,0,1.73561,1.450604,1.378073,0,0,0.1414865,10.49794,0.1414865,0,0.1414865,14.00003,100,0.1481073,1.515881,1.388488,0,12.23355
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.065503,68.24088,59.17539,1.410973,1.410973,0,0,0,1.410973,75.51546,0,0,1.065503,1.485235,1.410973,0,0,0,10.62527,0,0.419732,-0.419732,13.55759,96.83974,0.1481073,1.55207,0.8524022,0,11.69078
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,58.44123,58.44123,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.4663689,10.20554,0,1.41412,-1.41412,12.06698,86.19254,0.1481073,1.477755,0,0,10.20554
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,56.49017,56.49017,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,2.037613,8.791423,0,0.4442412,-0.4442412,11.59871,82.84775,0.1481073,0.464232,0,0,8.791423
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,54.64974,54.64974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531214,8.347181,0,0,0,11.59871,82.84775,0.1481073,0,0,0,8.347181
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,53.03057,53.03057,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.531214,8.347181,1.779593,0,1.779593,13.28698,94.90679,0.1482213,3.439418,0,5,8.347181
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,51.3611,51.3611,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.7516209,9.948815,0,2.005651,-2.005651,11.17284,79.80582,0.1482213,2.095905,0,0,9.948815
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,49.86261,49.86261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.980122,7.943165,0,0,0,11.17284,79.80582,0.1482213,0,0,0,7.943165
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,48.9072,48.9072,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.980122,7.943165,0,0.07587296,-0.07587296,11.09286,79.23455,0.1482213,0.07928724,0,0,7.943165
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,48.20321,48.20321,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,3.064425,7.867292,0,0.7110636,-0.7110636,10.34333,73.8808,0.1482213,0.7430615,0,0,7.867292
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,47.37853,47.37853,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.854496,7.156228,0,0.5831512,-0.5831512,9.728637,69.49013,0.1482213,0.6093929,0,0,7.156228
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,46.83545,46.83545,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.502441,6.573077,0,0.219937,-0.219937,9.496803,67.83418,0.1482213,0.2298342,0,0,6.573077
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,46.3326,46.3326,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.746816,6.35314,0,0.1463271,-0.1463271,9.342561,66.73244,0.1482213,0.1529118,0,0,6.35314
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,45.81969,45.81969,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.909401,6.206813,0,0.385087,-0.385087,8.936644,63.83304,0.1482213,0.402416,0,0,6.206813
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,45.36713,45.36713,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.337276,5.821726,0,0.3451886,-0.3451886,8.572783,61.23404,0.1482213,0.3607221,0,0,5.821726
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5598891,49.36229,45.17605,0,0,0,0,0,0,0,0,0,0.5598891,0,0,0,0,5.720819,5.476537,0.5598891,0,0.5598891,9.10394,65.02802,0.1481902,0,0.4479113,0,6.036427
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.673668,58.13129,44.86428,0.5300481,0.5300481,0,0,0,0.5300481,315.7578,0,0,1.673668,0.5579454,0.5300481,0,0,5.16093,5.980437,1.115723,0,1.115723,10.16241,72.58849,0.1481284,0.583053,1.338935,0,7.654106
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.352935,65.40798,45.78952,1.996523,1.996523,0,0,0,1.996523,117.8516,0,0,2.352935,2.101603,1.996523,0,0,4.045207,6.984588,0.2513321,0,0.2513321,10.40084,74.29158,0.1481145,2.196175,1.882348,0,9.337523
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.810209,72.52939,47.86127,0.5360361,0.5360361,0,0,0,0.5360361,524.2574,0,0,2.810209,0.5642486,0.5360361,0,0,3.793875,7.210787,2.245961,0,2.245961,12.53155,89.51088,0.1479903,0.5896398,2.248168,0,10.021
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.054286,78.46739,50.43586,0.1747766,0.1747766,0,0,0,0.1747766,1747.537,1.322397,0,3.054286,0.1839754,0.1747766,0,0,1.547914,9.232152,1.547914,0,1.547914,14.00003,100,0.1479048,0.1922543,2.443429,0,12.28644
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.111488,82.38358,52.95011,1.364517,1.364517,0,0,0,1.364517,228.0285,1.675154,0,3.111488,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1479048,1.500968,2.48919,0,13.73676
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.001959,83.96538,55.21293,0,0,0,0,0,0,0,3.001959,0,3.001959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479048,0,2.401567,0,13.62723
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.729598,83.45407,57.41542,0,0,0,0,0,0,0,2.729598,0,2.729598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479048,0,2.183678,0,13.35487
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.312287,80.02918,58.55186,0.4958524,0.4958524,0,0,0,0.4958524,466.3257,1.790337,0,2.312287,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1479048,0.5454376,1.84983,0,12.93756
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.733564,74.37036,58.94408,1.794871,1.794871,0,0,0,1.794871,96.58432,0,0,1.733564,1.889338,1.794871,0,0,0,10.62527,0,0.1557739,-0.1557739,13.83583,98.82714,0.1479048,1.974358,1.386851,0,12.35884
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8547106,66.58285,59.39665,1.537938,1.537938,0,0,0,1.537938,55.57509,0,2.220446E-16,0.8547106,1.618882,1.537938,0,0,0.1730821,10.4695,0,0.7641717,-0.7641717,13.03032,93.07353,0.1479048,1.691732,0.6837685,0,11.32421
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,58.60215,58.60215,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,1.022162,9.705329,0,1.194071,-1.194071,11.77166,84.08311,0.1479048,1.247804,0,0,9.705329
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,56.6008,56.6008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.348908,8.511257,0,0,0,11.77166,84.08311,0.1479048,0,0,0,8.511257
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,54.76037,54.76037,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.348908,8.511257,0,1.773771,-1.773771,9.901939,70.728,0.1479048,1.853591,0,0,8.511257
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,53.09091,53.09091,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.319764,6.737486,0.09858677,0,0.09858677,9.995467,71.39605,0.1479111,5.385847,0,5,6.737486
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,51.42144,51.42144,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.221178,6.826214,3.33,0,3.33,13.15458,93.96112,0.1479825,0,0,5,6.826214
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,49.92295,49.92295,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.8911775,9.823215,0,0.03012362,-0.03012362,13.12283,93.73431,0.1479825,0.03147918,0,0,9.823215
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,48.95748,48.95748,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.9246482,9.793091,0,0.05579878,-0.05579878,13.06401,93.31419,0.1479825,0.05830972,0,0,9.793091
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,48.25349,48.25349,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.9866469,9.737292,0,0.6503131,-0.6503131,12.37852,88.41784,0.1479825,0.6795772,0,0,9.737292
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,47.43887,47.43887,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.709217,9.086979,0,0.1911579,-0.1911579,12.17702,86.97857,0.1479825,0.19976,0,0,9.086979
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,46.89579,46.89579,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.921615,8.895821,0,0.3948372,-0.3948372,11.76083,84.00575,0.1479825,0.4126049,0,0,8.895821
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,46.41306,46.41306,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.360323,8.500984,0,0.149837,-0.149837,11.60289,82.8776,0.1479825,0.1565796,0,0,8.500984
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,45.91021,45.91021,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.526808,8.351147,0,0.4373257,-0.4373257,11.14191,79.58488,0.1479825,0.4570054,0,0,8.351147
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,45.42747,45.42747,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,3.012726,7.913821,0,0.4811008,-0.4811008,10.63478,75.96257,0.1479825,0.5027503,0,0,7.913821
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4654311,48.69115,45.22633,0.4117496,0.4117496,0,0,0,0.4117496,113.0374,0,0,0.4654311,0.4334206,0.4117496,0,0,3.547282,7.43272,0.03201046,0,0.03201046,10.66515,76.17948,0.1479807,0.4529245,0.3723449,0,7.898151
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.682464,58.23013,44.8844,0,0,0,0,0,0,0,0,0,1.682464,0,0,0,0,3.515272,7.46153,1.682464,0,1.682464,12.26127,87.58035,0.147888,0,1.345972,0,9.143994
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.360291,65.54939,45.84986,1.479898,1.479898,0,0,0,1.479898,159.4901,0,0,2.360291,1.557787,1.479898,0,0,1.832807,8.975748,0.8025036,0,0.8025036,13.0226,93.01836,0.1478438,1.627888,1.888233,0,11.33604
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.815402,72.72044,47.97189,1.377274,1.377274,0,0,0,1.377274,204.4185,0.3353364,0,2.815402,1.449762,1.377274,0,0,1.030304,9.698001,1.030304,0,1.030304,14.00003,100,0.1477871,1.515001,2.252321,0,12.5134
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.057455,78.68366,50.57666,3.627893,3.627893,1.25,0,0.50625,3.627893,84.27633,0.5544097,0,3.057455,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1477871,3.990683,2.445964,5,13.68273
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.113416,82.59029,53.09091,0,0,0,0,0,0,0,3.113416,0,3.113416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477871,0,2.490733,0,13.73869
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.003551,84.1283,55.32356,1.101509,1.101509,0,0,0,1.101509,272.6761,1.844069,0,3.003551,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1477871,1.21166,2.402841,0,13.62883
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.729722,83.6327,57.55622,0,0,0,0,0,0,0,2.729722,0,2.729722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477871,0,2.183777,0,13.355
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.312207,80.16087,58.66249,1.769954,1.769954,0,0,0,1.769954,130.6365,0.4490969,0,2.312207,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1477871,1.946949,1.849765,0,12.93748
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.732678,74.48646,59.05471,0.501609,0.501609,0,0,0,0.501609,345.424,1.204669,0,1.732678,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1477871,0.55177,1.386142,0,12.35795
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9287967,67.37049,59.51733,1.904446,1.904446,0,0,0,1.904446,48.7699,0,2.220446E-16,0.9287967,2.004681,1.904446,0,0,0,10.62527,0,1.075884,-1.075884,12.86595,91.89944,0.1477871,2.094891,0.7430373,0,11.55407
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,58.77311,58.77311,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.195426,9.549391,0,1.909956,-1.909956,10.85268,77.51896,0.1477871,1.995904,0,0,9.549391
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,56.71143,56.71143,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.3176,7.639434,0,2.221579,-2.221579,8.510926,60.79221,0.1477871,2.32155,0,0,7.639434
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,54.84083,54.84083,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.786021,5.417855,0,0.4015457,-0.4015457,8.08766,57.76889,0.1477871,0.4196152,0,0,5.417855
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,53.15125,53.15125,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.232183,5.01631,0,0.7957416,-0.7957416,7.248875,51.77758,0.1477871,0.8315499,0,0,5.01631
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,51.48178,51.48178,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,7.11634,4.220568,0,1.180285,-1.180285,6.004745,42.89095,0.1477871,1.233398,0,0,4.220568
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,49.95312,49.95312,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.427768,3.040283,0,0.4773084,-0.4773084,5.501618,39.29719,0.1477871,0.4987873,0,0,3.040283
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,48.98765,48.98765,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.958111,2.562975,0,0.2904675,-0.2904675,5.195438,37.1102,0.1477871,0.3035385,0,0,2.562975
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,48.28366,48.28366,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.280852,2.272507,0,0.6286344,-0.6286344,4.5328,32.37708,0.1477871,0.6569229,0,0,2.272507
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,47.45899,47.45899,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.979335,1.643873,0,0.07802117,-0.07802117,4.450558,31.78964,0.1477871,0.08153212,0,0,1.643873
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,46.92596,46.92596,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,10.06602,1.565852,0,0.4182051,-0.4182051,4.009731,28.64088,0.1477871,0.4370243,0,0,1.565852
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,46.41306,46.41306,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.5307,1.147646,0,0.1669232,-0.1669232,3.833779,27.38408,0.1477871,0.1744347,0,0,1.147646
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,45.94038,45.94038,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.71617,0.9807233,0,0.1461802,-0.1461802,3.679691,26.28346,0.1477871,0.1527583,0,0,0.9807233
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,45.47776,45.47776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.87859,0.8345432,0,0,0,3.679691,26.28346,0.1477871,0,0,0,0.8345432
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7615157,51.01212,45.2565,0.1544769,0.1544769,0,0,0,0.1544769,492.964,0,0,0.7615157,0.1626073,0.1544769,0,0,10.87859,0.8345432,0.5989084,0,0.5989084,4.247866,30.34184,0.1477541,0.1699246,0.6092126,0,1.596059
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.690841,58.36968,44.94474,0.3533895,0.3533895,0,0,0,0.3533895,478.464,0,0,1.690841,0.3719889,0.3533895,0,0,10.27968,1.373561,1.318852,0,1.318852,5.499039,39.27877,0.1476816,0.3887284,1.352673,0,3.064402
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.367612,65.69063,45.91021,1.773995,1.773995,0,0,0,1.773995,133.4621,0,0,2.367612,1.867363,1.773995,0,0,8.960829,2.560528,0.5002484,0,0.5002484,5.973616,42.6686,0.1476542,1.951395,1.894089,0,4.92814
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.821096,72.88021,48.05235,2.355904,2.355904,0,0,0,2.355904,119.7458,0,0,2.821096,2.479899,2.355904,0,0,8.460581,3.010751,0.3411975,0,0.3411975,6.297305,44.98066,0.1476354,2.591494,2.256877,0,5.831848
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.061179,78.86828,50.68728,1.773834,1.773834,0,0,0,1.773834,172.5742,0,0,3.061179,1.867194,1.773834,0,0,8.119383,3.317829,1.193985,0,1.193985,7.430019,53.07146,0.1475699,1.951217,2.448943,0,6.379008
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.115917,82.76504,53.20153,1.994358,1.994358,0,0,0,1.994358,156.2366,0,0,3.115917,2.099324,1.994358,0,0,6.925398,4.392416,1.016593,0,1.016593,8.394444,59.96019,0.1475142,2.193794,2.492734,0,7.508333
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.004373,84.32089,55.46436,0,0,0,0,0,0,0,0,0,3.004373,0,0,0,0,5.908805,5.30735,3.004373,0,3.004373,11.24464,80.31871,0.1473497,0,2.403498,0,8.311723
