Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.729528,83.82029,57.70707,0,0,0,0,0,0,0,0,0,2.729528,0,0,0,0,2.904432,8.011286,2.729528,0,2.729528,13.8341,98.8148,0.1472005,0,2.183623,0,10.74081
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.311023,80.35265,58.83345,0.5208659,0.5208659,0,0,0,0.5208659,443.6888,1.58784,0,2.311023,0.5482799,0.5208659,0,0,0.1749039,10.46786,0.1749039,0,0.1749039,14.00003,100,0.147191,0.5729525,1.848819,0,12.77888
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.730964,74.6624,59.22568,0.3913369,0.3913369,0,0,0,0.3913369,442.3207,1.31903,0,1.730964,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.147191,0.4304705,1.384771,0,12.35624
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,0.9819847,68.01988,59.67825,0.1531423,0.1531423,0,0,0,0.1531423,641.2239,0.8207824,0,0.9819847,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.147191,0.1684565,0.7855878,0,11.60726
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,58.8938,58.8938,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.147191,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,56.85223,56.85223,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.147191,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,54.96151,54.96151,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.147191,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,53.20153,53.20153,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.147191,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,51.53207,51.53207,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.147191,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,49.98329,49.98329,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.147191,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,49.04799,49.04799,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.147191,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,48.31383,48.31383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.147191,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,47.48916,47.48916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.147191,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,46.98631,46.98631,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.147191,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,46.4734,46.4734,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.147191,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,45.96049,45.96049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.147191,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,45.47776,45.47776,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.147191,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6655585,50.29337,45.28667,0.1562438,0.1562438,0,0,0,0.1562438,425.9744,0,0,0.6655585,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5010914,0,0.5010914,4.108113,29.34361,0.1471637,0.1718682,0.5324468,0,1.455556
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.699513,58.47876,44.97491,0.6935925,0.6935925,0,0,0,0.6935925,245.0305,0,0,1.699513,0.7300975,0.6935925,0,0,10.42699,1.24098,0.9694158,0,0.9694158,5.027782,35.91265,0.1471108,0.7629519,1.359611,0,2.940493
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.375348,65.80097,45.94038,0.3686122,0.3686122,0,0,0,0.3686122,644.4031,0,0,2.375348,0.3880128,0.3686122,0,0,9.457578,2.113454,1.987335,0,1.987335,6.913134,49.37943,0.1470025,0.4054734,1.900278,0,4.488802
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.826529,73.04971,48.14286,1.583973,1.583973,0,0,0,1.583973,178.4455,0,0,2.826529,1.66734,1.583973,0,0,7.470243,3.902056,1.159189,0,1.159189,8.012836,57.23443,0.1469395,1.74237,2.261223,0,6.728584
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.06481,79.05205,50.79791,0.9015213,0.9015213,0,0,0,0.9015213,339.9598,0,0,3.06481,0.9489698,0.9015213,0,0,6.311054,4.945326,2.11584,0,2.11584,10.0201,71.57199,0.1468245,0.9916734,2.451848,0,8.010136
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.117635,82.96962,53.34233,0.2880256,0.2880256,0,0,0,0.2880256,1082.416,0,0,3.117635,0.3031849,0.2880256,0,0,4.195213,6.849582,2.81445,0,2.81445,12.69012,90.64354,0.1466718,0.3168282,2.494108,0,9.967216
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.00552,84.49164,55.58504,0,0,0,0,0,0,0,1.624756,0,3.00552,0,0,0,0,1.380764,9.382586,1.380764,0,1.380764,14.00003,100,0.146597,0,2.404416,0,12.38811
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.729414,83.99628,57.84787,1.498441,1.498441,0,0,0,1.498441,182.1502,1.152107,0,2.729414,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.146597,1.648286,2.183531,0,13.35469
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.309718,80.54314,59.00443,0.1554996,0.1554996,0,0,0,0.1554996,1485.354,2.146035,0,2.309718,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.146597,0.1710495,1.847775,0,12.93499
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.729713,74.78619,59.34636,0,0,0,0,0,0,0,1.729713,0,1.729713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146597,0,1.383771,0,12.35499
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,0.9777659,68.1636,59.84921,0.005478989,0.005478989,0,0,0,0.005478989,17845.73,0.9719985,0,0.9777659,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.146597,0.006026888,0.7822127,0,11.60304
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,59.05471,59.05471,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.146597,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,56.96285,56.96285,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1466629,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,55.04197,55.04197,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1466629,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,53.29205,53.29205,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1466629,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,51.59241,51.59241,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1467002,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,50.03358,50.03358,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1468203,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,49.07816,49.07816,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1468203,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,48.36412,48.36412,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1468203,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,47.5495,47.5495,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1468203,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,47.03659,47.03659,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1468203,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,46.53374,46.53374,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1468203,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,45.99067,45.99067,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1468203,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,45.5381,45.5381,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1468203,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.7946718,51.35682,45.33696,0.2189269,0.2189269,0,0,0,0.2189269,362.985,0,0,0.7946718,0.2304494,0.2189269,0,0,3.990782,7.033571,0.5642225,0,0.5642225,10.74931,76.78062,0.1467898,0.2408196,0.6357375,0,7.828243
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.708167,58.5878,45.00508,2.128361,2.128361,0,0,0,2.128361,80.25739,0,0,1.708167,2.24038,2.128361,0,0,3.426559,7.541371,0,0.5322132,-0.5322132,10.18831,72.77348,0.1467898,2.341197,1.366534,0,9.249538
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.382733,65.93148,45.99067,1.520052,1.520052,0,0,0,1.520052,156.7534,0,0,2.382733,1.600055,1.520052,0,0,4.017907,7.009158,0.7826787,0,0.7826787,10.93082,78.07713,0.1467475,1.672057,1.906187,0,9.391891
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.831501,73.23913,48.25349,0,0,0,0,0,0,0,0,0,2.831501,0,0,0,0,3.235228,7.713569,2.831501,0,2.831501,13.61702,97.26422,0.1465945,0,2.265201,0,10.54507
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.067694,79.2658,50.93871,2.543765,2.543765,0,0,0,2.543765,120.5966,0,0,3.067694,2.677648,2.543765,0,0,0.4037275,10.26192,0.3900462,0,0.3900462,13.98705,99.90729,0.1465735,2.798142,2.454155,0,13.32961
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.118562,83.20397,53.5133,0.9069363,0.9069363,0,0,0,0.9069363,343.8567,2.15021,0,3.118562,0.9546698,0.9069363,0,0,0.01368132,10.61296,0.01368132,0,0.01368132,14.00003,100,0.1465728,0.9976299,2.494849,0,13.73152
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.004346,84.76408,55.8063,2.927931,2.927931,0,0,0,2.927931,102.6098,0,0,3.004346,3.082033,2.927931,0,0,0,10.62527,0,0.07768708,-0.07768708,13.91814,99.41508,0.1465728,3.220725,2.403477,0,13.62962
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.728185,84.22232,58.03895,0.6928887,0.6928887,0,0,0,0.6928887,393.7407,1.912509,0,2.728185,0.7293565,0.6928887,0,0,0.08631898,10.54759,0.08631898,0,0.08631898,14.00003,100,0.1465681,0.7621775,2.182548,0,13.27577
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.307473,80.7835,59.22568,0.6612912,0.6612912,0,0,0,0.6612912,348.9345,1.611377,0,2.307473,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1465681,0.7274203,1.845979,0,12.93275
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.727171,75.01063,59.56762,0.4329204,0.4329204,0,0,0,0.4329204,398.958,1.271465,0,1.727171,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1465681,0.4762124,1.381737,0,12.35244
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,0.975079,68.38529,60.08052,0.2718149,0.2718149,0,0,0,0.2718149,358.7291,0.6889581,0,0.975079,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1465681,0.2989964,0.7800632,0,11.60035
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,59.22568,59.22568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465681,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,57.13382,57.13382,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1465681,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,55.18276,55.18276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1465681,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,53.40268,53.40268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1465681,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,51.67287,51.67287,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1466808,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,50.12409,50.12409,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1466808,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,49.15862,49.15862,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1466808,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,48.42446,48.42446,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1466808,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,47.59978,47.59978,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1466808,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,47.09694,47.09694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1466808,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,46.58403,46.58403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1466808,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,46.05101,46.05101,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1466808,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,45.59844,45.59844,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1466808,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.006642,53.08012,45.36713,0.1871618,0.1871618,0,0,0,0.1871618,537.8463,0,0,1.006642,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8096301,0,0.8096301,12.25257,87.51817,0.1466371,0.2058779,0.805314,0,9.245464
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.716587,58.7171,45.05536,0,0,0,0,0,0,0,0,0,1.716587,0,0,0,0,1.841983,8.967489,1.716587,0,1.716587,13.88107,99.15028,0.1465447,0,1.37327,0,10.68408
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.389911,66.07185,46.05101,1.661157,1.661157,0,0,0,1.661157,143.8703,0.515929,0,2.389911,1.748587,1.661157,0,0,0.1253959,10.51242,0.1253959,0,0.1253959,14.00003,100,0.1465379,1.827273,1.911929,0,12.90233
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.836388,73.42789,48.36412,0.7625182,0.7625182,0,0,0,0.7625182,371.9764,2.033737,0,2.836388,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1465379,0.83877,2.26911,0,13.46166
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.070473,79.4786,51.07951,1.517828,1.517828,0,0,0,1.517828,202.2939,1.47276,0,3.070473,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1465379,1.669611,2.456379,0,13.69575
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.119372,83.43716,53.68427,0.6977481,0.6977481,0,0,0,0.6977481,447.0628,2.384901,0,3.119372,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1465379,0.7675229,2.495498,0,13.74465
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.004153,84.98373,55.97727,1.774283,1.774283,0,0,0,1.774283,169.3164,1.136486,0,3.004153,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1465379,1.951712,2.403322,0,13.62943
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.726036,84.4881,58.27026,0,0,0,0,0,0,0,2.726036,0,2.726036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465379,0,2.180829,0,13.35131
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.305927,80.9714,59.39665,1.02003,1.02003,0,0,0,1.02003,226.0646,1.232211,0,2.305927,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1465379,1.122033,1.844742,0,12.9312
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.724394,75.24406,59.79893,0.4614623,0.4614623,0,0,0,0.4614623,373.6805,1.238645,0,1.724394,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1465379,0.5076085,1.379515,0,12.34967
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,0.9726798,68.54539,60.25149,1.427032,1.427032,0,0,0,1.427032,68.16105,0,0,0.9726798,1.502139,1.427032,0,0,0,10.62527,0,0.5294589,-0.5294589,13.44193,96.01359,0.1465379,1.569735,0.7781438,0,11.59795
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,59.39665,59.39665,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.5882877,10.09582,0,1.509817,-1.509817,11.85044,84.64584,0.1465379,1.577759,0,0,10.09582
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,57.33496,57.33496,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.265862,8.585998,0,0.5416271,-0.5416271,11.27952,80.56782,0.1465379,0.5660003,0,0,8.585998
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,55.32356,55.32356,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.867671,8.044371,0,2.325342,-2.325342,8.828391,63.05981,0.1465379,2.429982,0,0,8.044371
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,53.5133,53.5133,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.451384,5.719029,0,0.6204144,-0.6204144,8.174417,58.38858,0.1465379,0.648333,0,0,5.719029
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,51.79355,51.79355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.140733,5.098615,0,0,0,8.174417,58.38858,0.1465379,0,0,0,5.098615
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,50.23472,50.23472,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.140733,5.098615,0,0.03907505,-0.03907505,8.133228,58.09437,0.1465379,0.04083343,0,0,5.098615
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,49.26925,49.26925,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.18415,5.059539,0,0.007214788,-0.007214788,8.125624,58.04005,0.1465379,0.007539453,0,0,5.059539
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,48.53509,48.53509,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.192166,5.052325,0,0.5304721,-0.5304721,7.566457,54.04601,0.1465379,0.5543433,0,0,5.052325
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,47.6903,47.6903,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.781579,4.521852,0,0.2439817,-0.2439817,7.309278,52.20902,0.1465379,0.2549609,0,0,4.521852
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,47.14722,47.14722,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,7.05267,4.277871,0,0.1134301,-0.1134301,7.189712,51.35498,0.1465379,0.1185344,0,0,4.277871
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,46.64437,46.64437,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.178704,4.164441,0,0.2495008,-0.2495008,6.926715,49.47644,0.1465379,0.2607283,0,0,4.164441
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,46.10129,46.10129,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.455927,3.91494,0,0.2339266,-0.2339266,6.680134,47.71515,0.1465379,0.2444533,0,0,3.91494
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,45.64873,45.64873,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.715845,3.681013,0,0.4800783,-0.4800783,6.174088,44.10054,0.1465379,0.5016818,0,0,3.681013
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8706789,52.05348,45.42747,0.5346411,0.5346411,0,0,0,0.5346411,162.853,0,0,0.8706789,0.5627801,0.5346411,0,0,8.249266,3.200935,0.3078987,0,0.3078987,6.466186,46.18695,0.1465213,0.5881053,0.6965431,0,4.071614
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.72487,58.85645,45.1157,0,0,0,0,0,0,0,0,0,1.72487,0,0,0,0,7.941367,3.478044,1.72487,0,1.72487,8.102541,57.87518,0.1464286,0,1.379896,0,5.202914
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.39672,66.23226,46.13146,0.6475422,0.6475422,0,0,0,0.6475422,370.1256,0,0,2.39672,0.6816235,0.6475422,0,0,6.216497,5.030427,1.715096,0,1.715096,9.729625,69.49718,0.1463364,0.7122965,1.917376,0,7.427147
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.840992,73.62618,48.4848,3.085278,3.085278,4.662667,0,1.437908,3.085278,92.08219,0,0,2.840992,0,0,1.577388,1.498519,4.5014,6.574014,4.339511,0,4.339511,13.84645,98.90298,0.146483,3.393806,2.272793,5,9.415006
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.072492,79.72128,51.25048,1.628652,1.628652,0,0,0,1.628652,188.6525,1.196231,0,3.072492,1.71437,1.628652,0,0,0.1618899,10.47957,0.1618899,0,0.1618899,14.00003,100,0.1464743,1.791517,2.457993,0,13.55206
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.119382,83.70006,53.88541,2.094289,2.094289,0,0,0,2.094289,148.9471,0.9148675,0,3.119382,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1464743,2.303718,2.495506,0,13.74466
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.003174,85.23294,56.17841,0,0,0,0,0,0,0,3.003174,0,3.003174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464743,0,2.402539,0,13.62845
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.724962,84.69088,58.44123,0.9715207,0.9715207,0,0,0,0.9715207,280.4841,1.702308,0,2.724962,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1464743,1.068673,2.179969,0,13.35024
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.303279,81.21941,59.62796,1.004309,1.004309,0,0,0,1.004309,229.3397,1.246112,0,2.303279,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1464743,1.104739,1.842623,0,12.92855
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.721622,75.46618,60.02018,0.3519266,0.3519266,0,0,0,0.3519266,489.1993,1.351173,0,1.721622,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1464743,0.3871193,1.377298,0,12.3469
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,0.969828,68.75482,60.47275,0.7032238,0.7032238,0,0,0,0.7032238,137.9117,0.2295924,0,0.969828,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1464743,0.7735462,0.7758624,0,11.5951
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,59.62796,59.62796,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1464743,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,57.50593,57.50593,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1464743,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,55.49453,55.49453,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1464743,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,53.62393,53.62393,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1464743,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,51.90418,51.90418,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1464743,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,50.31518,50.31518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1464743,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,49.35976,49.35976,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1464743,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,48.59543,48.59543,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1464743,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,47.74059,47.74059,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1464743,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,47.20756,47.20756,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1464743,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,46.69466,46.69466,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1464743,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,46.16163,46.16163,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1464743,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,45.70907,45.70907,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1464743,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8692654,52.09481,45.47776,0.1096554,0.1096554,0,0,0,0.1096554,792.7247,0,0,0.8692654,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7538386,0,0.7538386,7.667216,54.76572,0.1464339,0.1206209,0.6954123,0,4.808252
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.733113,58.99561,45.17605,2.300917,2.300917,0,0,0,2.300917,75.32272,0,4.440892E-16,1.733113,2.422018,2.300917,0,0,6.67537,4.617442,0,0.6889046,-0.6889046,6.941047,49.57881,0.1464339,2.531009,1.386491,0,6.350554
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.403768,66.37173,46.1918,1.619119,1.619119,0,0,0,1.619119,148.4615,0,0,2.403768,1.704336,1.619119,0,0,7.440819,3.928537,0.6994323,0,0.6994323,7.604587,54.31837,0.1463964,1.781031,1.923014,0,6.332305
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.845692,73.81342,48.59543,0,0,0,0,0,0,0,0,0,2.845692,0,0,0,0,6.741387,4.558026,2.845692,0,2.845692,10.30425,73.60162,0.146244,0,2.276554,0,7.403718
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.075049,79.93203,51.39127,0.9119567,0.9119567,0,0,0,0.9119567,337.1925,0,0,3.075049,0.9599544,0.9119567,0,0,3.895695,7.119149,2.115095,0,2.115095,12.3108,87.93413,0.146131,1.003152,2.46004,0,10.1942
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.119952,83.93079,54.05638,2.167592,2.167592,0,0,0,2.167592,143.9364,0,0,3.119952,2.281675,2.167592,0,0,1.7806,9.022735,0.8382768,0,0.8382768,13.10606,93.61454,0.1460863,2.384351,2.495962,0,12.14269
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.002293,85.4705,56.36949,0.2140102,0.2140102,0,0,0,0.2140102,1402.874,1.834696,0,3.002293,0.2252739,0.2140102,0,0,0.9423229,9.777184,0.9423229,0,0.9423229,14.00003,100,0.146036,0.2354112,2.401834,0,12.77948
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.721568,85.00532,58.72283,0.4839551,0.4839551,0,0,0,0.4839551,562.3597,2.212142,0,2.721568,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.146036,0.5323507,2.177255,0,13.34684
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.299692,81.51734,59.90955,1.938283,1.938283,0,0,0,1.938283,118.6458,0.2593937,0,2.299692,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.146036,2.132112,1.839754,0,12.92497
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.718624,75.69735,60.25149,1.684788,1.684788,0,0,0,1.684788,102.0083,0,0,1.718624,1.773461,1.684788,0,0,0,10.62527,0,0.05483715,-0.05483715,13.94222,99.58712,0.146036,1.853267,1.374899,0,12.3439
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,0.96679,68.97321,60.70406,1.070287,1.070287,0,0,0,1.070287,90.33001,0,0,0.96679,1.126618,1.070287,0,0,0.06093016,10.57044,0,0.1598275,-0.1598275,13.77375,98.38374,0.146036,1.177315,0.773432,0,11.53723
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,59.79893,59.79893,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.2385163,10.41061,0,1.786491,-1.786491,11.89062,84.93286,0.146036,1.866883,0,0,10.41061
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,57.6769,57.6769,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.223506,8.624119,0,0.306315,-0.306315,11.56774,82.62655,0.146036,0.3200991,0,0,8.624119
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,55.60516,55.60516,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.563856,8.317803,0,0.004610046,-0.004610046,11.56288,82.59184,0.146036,0.004817498,0,0,8.317803
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,53.71444,53.71444,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.568979,8.313193,0,2.329024,-2.329024,9.107874,65.05611,0.146036,2.43383,0,0,8.313193
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,51.98464,51.98464,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,5.156783,5.984169,0,1.204157,-1.204157,7.838581,55.98975,0.146036,1.258344,0,0,5.984169
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,50.37552,50.37552,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.494736,4.780012,0,0.2555958,-0.2555958,7.569159,54.06531,0.146036,0.2670977,0,0,4.780012
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,49.41005,49.41005,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.778731,4.524416,0,0.4974295,-0.4974295,7.044822,50.32006,0.146036,0.5198138,0,0,4.524416
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,48.65577,48.65577,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.33143,4.026987,0,0.2924484,-0.2924484,6.736555,48.11815,0.146036,0.3056086,0,0,4.026987
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,47.80093,47.80093,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.656373,3.734538,0,0.4816447,-0.4816447,6.228857,44.49174,0.146036,0.5033187,0,0,3.734538
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,47.23773,47.23773,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,8.191534,3.252893,0,0.5027121,-0.5027121,5.698951,40.70671,0.146036,0.5253341,0,0,3.252893
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,46.72483,46.72483,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.750103,2.750181,0,0.4981672,-0.4981672,5.173837,36.95591,0.146036,0.5205848,0,0,2.750181
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,46.1918,46.1918,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.303622,2.252014,0,0.2978891,-0.2978891,4.859834,34.71303,0.146036,0.3112941,0,0,2.252014
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,45.70907,45.70907,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.63461,1.954125,0,0.1899375,-0.1899375,4.659623,33.28295,0.146036,0.1984847,0,0,1.954125
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.874522,52.13667,45.47776,0.4551477,0.4551477,0,0,0,0.4551477,192.1402,0,0,0.874522,0.4791029,0.4551477,0,0,9.845652,1.764188,0.3954191,0,0.3954191,5.03475,35.96243,0.1460149,0.5006625,0.6996176,0,2.63871
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.741951,59.07349,45.17605,0.2268297,0.2268297,0,0,0,0.2268297,767.9557,0,0,1.741951,0.2387681,0.2268297,0,0,9.450233,2.120065,1.503183,0,1.503183,6.460795,46.14845,0.1459348,0.2495127,1.393561,0,3.862016
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.410898,66.50044,46.24209,1.688829,1.688829,0,0,0,1.688829,142.7556,0,0,2.410898,1.777715,1.688829,0,0,7.947049,3.47293,0.6331835,0,0.6331835,7.061486,50.43908,0.1459011,1.857712,1.928719,0,5.883828
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.850292,73.99982,48.70605,2.031845,2.031845,0,0,0,2.031845,140.281,0,0,2.850292,2.138784,2.031845,0,0,7.313866,4.042795,0.7115082,0,0.7115082,7.736482,55.26047,0.1458632,2.23503,2.280234,0,6.893087
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.07618,80.20345,51.59241,1.889219,1.889219,0,0,0,1.889219,162.8282,0,0,3.07618,1.988651,1.889219,0,0,6.602357,4.683152,1.087529,0,1.087529,8.768202,62.62989,0.1458054,2.07814,2.460944,0,7.759332
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.118572,84.24268,54.3078,3.770354,3.770354,5,0,1.53,3.770354,82.71299,0,0,3.118572,0,0,1.229646,1.168164,5.514829,5.661928,4.286736,0,4.286736,12.83496,91.67808,0.145992,4.147389,2.494858,5,8.7805
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,2.999733,85.77877,56.63097,1.968956,1.968956,0,0,0,1.968956,152.3515,0,0,2.999733,2.072585,1.968956,0,0,1.228093,9.519991,0.9271485,0,0.9271485,13.71453,97.96072,0.1459427,2.165851,2.399787,0,12.51972
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.718051,85.31839,59.00443,0.9867274,0.9867274,0,0,0,0.9867274,275.4612,1.378446,0,2.718051,1.03866,0.9867274,0,0,0.3009442,10.35442,0.3009442,0,0.3009442,14.00003,100,0.1459267,1.0854,2.174441,0,13.07248
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.295989,81.814,60.19115,1.084708,1.084708,0,0,0,1.084708,211.6689,1.154191,0,2.295989,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1459267,1.193179,1.836791,0,12.92126
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.714934,75.97836,60.53309,0.3163066,0.3163066,0,0,0,0.3163066,542.1747,1.38198,0,1.714934,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1459267,0.3479372,1.371947,0,12.34021
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,0.9637035,69.18042,60.92531,0.224823,0.224823,0,0,0,0.224823,428.6499,0.7270477,0,0.9637035,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1459267,0.2473053,0.7709628,0,11.58898
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,60.02018,60.02018,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1459267,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,57.89816,57.89816,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1459267,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,55.8063,55.8063,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1460256,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,53.88541,53.88541,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.146168,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,52.10532,52.10532,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.146224,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,50.48615,50.48615,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.146224,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,49.53073,49.53073,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.146224,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,48.73623,48.73623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.146224,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,47.86127,47.86127,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.146224,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,47.28802,47.28802,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.146224,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,46.78517,46.78517,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.146224,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,46.22197,46.22197,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.146224,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,45.73924,45.73924,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.146224,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.8835523,52.24021,45.50793,0,0,0,0,0,0,0,0,0,0.8835523,0,0,0,0,4.072919,6.959647,0.8835523,0,0.8835523,10.97433,78.3879,0.1461771,0,0.7068418,0,7.843199
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.75053,59.17141,45.19616,2.807534,2.807534,0,0,0,2.807534,62.35114,0,0,1.75053,2.955299,2.807534,0,0,3.189367,7.754844,0,1.20477,-1.20477,9.70439,69.31693,0.1461771,3.088288,1.400424,0,9.505374
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.417794,66.63876,46.30243,0.07292561,0.07292561,0,0,0,0.07292561,3315.425,0,0,2.417794,0.0767638,0.07292561,0,0,4.528,6.550074,2.34103,0,2.34103,11.92529,85.18044,0.1460529,0.08021817,1.934235,0,8.967868
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.854204,74.21611,48.84686,2.552814,2.552814,0,0,0,2.552814,111.8062,0,0,2.854204,2.687173,2.552814,0,0,2.18697,8.657001,0.1670314,0,0.1670314,12.08375,86.3123,0.1460441,2.808096,2.283364,0,11.51121
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.077185,80.4737,51.79355,0,0,0,0,0,0,0,1.057247,0,3.077185,0,0,0,0,2.019939,8.807329,2.019939,0,2.019939,14.00003,100,0.1459371,0,2.461748,0,11.88451
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.118205,84.50172,54.50895,0.744884,0.744884,0,0,0,0.744884,418.6162,2.334117,0,3.118205,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1459371,0.8193725,2.494564,0,13.74348
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,2.997267,86.07536,56.8824,0,0,0,0,0,0,0,2.997267,0,2.997267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459371,0,2.397813,0,13.62254
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.71561,85.56845,59.22568,2.162479,2.162479,0,0,0,2.162479,125.5785,0.4393159,0,2.71561,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1459371,2.378727,2.172487,0,13.34088
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.292171,82.10942,60.47275,0.433082,0.433082,0,0,0,0.433082,529.2695,1.836295,0,2.292171,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1459371,0.4763902,1.833737,0,12.91745
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.711143,76.25832,60.81468,0.9396089,0.9396089,0,0,0,0.9396089,182.1122,0.7220806,0,1.711143,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1459371,1.03357,1.368914,0,12.33642
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.9601412,69.44741,61.20691,0.8797505,0.8797505,0,0,0,0.8797505,109.1379,0.03408803,0,0.9601412,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1459371,0.9677255,0.768113,0,11.58542
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,60.25149,60.25149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459371,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,58.09929,58.09929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459371,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,55.97727,55.97727,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1459371,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,53.99604,53.99604,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1460495,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,52.24612,52.24612,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.1460972,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,50.60683,50.60683,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.1460972,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,49.61119,49.61119,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.1460972,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,48.81668,48.81668,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.1460972,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,47.94172,47.94172,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.1460972,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,47.34836,47.34836,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.1460972,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,46.81534,46.81534,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.1460972,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,46.24209,46.24209,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.1460972,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,45.78952,45.78952,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.1460972,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.8926643,52.3761,45.56827,0.8575699,0.8575699,0,0,0,0.8575699,104.0923,0,0,0.8926643,0.9027052,0.8575699,0,0,3.375214,7.587582,0,0.01004085,-0.01004085,10.78743,77.05295,0.1460972,0.9433269,0.7141315,0,8.480246
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.758946,59.27914,45.22633,2.69645,2.69645,0,0,0,2.69645,65.23192,0,4.440892E-16,1.758946,2.838369,2.69645,0,0,3.386371,7.57754,0,1.079422,-1.079422,9.649624,68.92574,0.1460972,2.966095,1.407157,0,9.336487
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.424603,66.77641,46.36277,2.28965,2.28965,0,0,0,2.28965,105.894,0,0,2.424603,2.410158,2.28965,0,0,4.585729,6.498118,0.01444498,0,0.01444498,9.663327,69.02363,0.1460965,2.518615,1.939683,0,8.922722
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.858003,74.43144,48.98765,1.16679,1.16679,0,0,0,1.16679,244.9457,0,0,2.858003,1.2282,1.16679,0,0,4.571284,6.511118,1.629803,0,1.629803,11.20949,80.06765,0.1460103,1.283469,2.286402,0,9.369122
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.078283,80.73248,51.98464,2.367144,2.367144,0,0,0,2.367144,130.0421,0,0,3.078283,2.49173,2.367144,0,0,2.941481,7.977941,0.5865523,0,0.5865523,11.76595,84.0423,0.1459793,2.603858,2.462626,0,11.05622
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.117251,84.78003,54.7302,1.650155,1.650155,0,0,0,1.650155,188.9066,0,0,3.117251,1.737005,1.650155,0,0,2.354929,8.505838,1.380246,0,1.380246,13.07536,93.39526,0.1459064,1.81517,2.493801,0,11.62309
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,2.995338,86.33963,57.10365,1.018941,1.018941,0,0,0,1.018941,293.9658,0.9480855,0,2.995338,1.07257,1.018941,0,0,0.974683,9.748059,0.974683,0,0.974683,14.00003,100,0.145855,1.120835,2.396271,0,12.7434
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.712847,85.82742,59.45699,2.218617,2.218617,0,0,0,2.218617,122.2765,0.3774609,0,2.712847,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.145855,2.440479,2.170278,0,13.33812
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.289062,82.35243,60.70406,1.430551,1.430551,0,0,0,1.430551,160.0126,0.7832191,0,2.289062,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.145855,1.573606,1.83125,0,12.91434
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.707956,76.47614,61.03594,0.3107182,0.3107182,0,0,0,0.3107182,549.6802,1.380885,0,1.707956,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.145855,0.3417901,1.366365,0,12.33323
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.9568009,69.66289,61.43822,2.539015,2.539015,0,0,0,2.539015,37.68394,0,0,0.9568009,2.672647,2.539015,0,0,0,10.62527,0,1.715846,-1.715846,12.19137,87.08102,0.145855,2.792916,0.7654408,0,11.58208
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,60.47275,60.47275,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.906496,8.909428,0,2.47419,-2.47419,9.583342,68.45231,0.145855,2.585529,0,0,8.909428
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,58.32055,58.32055,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.655596,6.435238,0,1.084122,-1.084122,8.440578,60.28972,0.145855,1.132907,0,0,6.435238
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,56.14824,56.14824,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.860176,5.351116,0,2.441118,-2.441118,5.867413,41.91001,0.145855,2.550968,0,0,5.351116
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,54.13684,54.13684,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.572529,2.909998,0,0.3190284,-0.3190284,5.531127,39.50797,0.145855,0.3333847,0,0,2.909998
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,52.35675,52.35675,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.927005,2.59097,0,0.09112174,-0.09112174,5.435077,38.8219,0.145855,0.09522222,0,0,2.59097
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,50.71745,50.71745,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,9.028252,2.499848,0,0.4175063,-0.4175063,4.994986,35.6784,0.145855,0.4362941,0,0,2.499848
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,49.72181,49.72181,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.492147,2.082341,0,0.7401507,-0.7401507,4.214799,30.10565,0.145855,0.7734575,0,0,2.082341
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,48.9072,48.9072,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.31454,1.342191,0,0.3453515,-0.3453515,3.850766,27.50542,0.145855,0.3608924,0,0,1.342191
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,48.00206,48.00206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69826,0.9968393,0,0,0,3.850766,27.50542,0.145855,0,0,0,0.9968393
