Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,47.4087,47.4087,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.69826,0.9968393,0,0.3577016,-0.3577016,3.473716,24.81221,0.145855,0.3737982,0,0,0.9968393
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,46.83545,46.83545,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,11.09571,0.6391377,0,0.5718071,-0.5718071,2.870978,20.50695,0.145855,0.5975384,0,0,0.6391377
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,46.27226,46.27226,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.73105,0.06733055,3.33,0,3.33,6.030094,43.07201,0.145972,0.4553837,0,5,0.06733055
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,45.78952,45.78952,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.401049,3.064331,3.33,0,3.33,9.189209,65.63708,0.1460434,0,0,5,3.064331
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.170895,54.63316,45.56827,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,244.1627,0,0,1.170895,0,0,3.505263,3.33,5.071048,6.06133,4.500895,0,4.500895,13.45913,96.13647,0.1461055,0.5275109,0.9367162,5,7.232226
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.7673,59.38646,45.2565,0,0,0,0,0,0,0,1.197147,0,1.7673,0,0,0,0,0.5701532,10.11214,0.5701532,0,0.5701532,14.00003,100,0.1460755,0,1.41384,0,11.87944
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.098261,73.85831,46.39294,0.5061381,0.5061381,0,0,0,0.5061381,612.1374,2.565484,0,3.098261,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1460755,0.5567519,2.478608,0,13.72353
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.862271,74.61495,49.09828,1.258505,1.258505,0,0,0,1.258505,227.4342,1.537529,0,2.862271,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1460755,1.384355,2.289816,0,13.48755
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.079691,80.96941,52.15561,1.334195,1.334195,0,0,0,1.334195,230.8277,1.675276,0,3.079691,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1460755,1.467614,2.463753,0,13.70497
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.691852,92.97971,54.93134,2.821804,2.821804,0,0,0,2.821804,130.8331,0.7215326,0,3.691852,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1460755,3.103984,2.953482,0,14.31713
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.637544,95.64843,57.30479,2.434454,2.434454,0,0,0,2.434454,149.4193,1.074961,0,3.637544,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1460755,2.6779,2.910035,0,14.26282
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.343368,94.61192,59.67825,1.457307,1.457307,0,0,0,1.457307,229.421,1.809361,0,3.343368,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1460755,1.603037,2.674694,0,13.96864
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.864517,89.7215,60.98565,2.53125,2.53125,0,0,0,2.53125,113.1661,0.2000437,0,2.864517,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1460755,2.784375,2.291614,0,13.48979
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.704559,76.70316,61.26725,0.9321032,0.9321032,0,0,0,0.9321032,182.8724,0.723398,0,1.704559,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1460755,1.025313,1.363647,0,12.32983
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.143702,71.63299,61.65947,1.239301,1.239301,0,0,0,1.239301,92.28608,0,2.220446E-16,1.143702,1.304527,1.239301,0,0,0,10.62527,0,0.160825,-0.160825,13.8305,98.78912,0.1460755,1.363231,0.9149617,0,11.76898
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,60.70406,60.70406,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.1786944,10.46445,0,2.741184,-2.741184,10.94104,78.15015,0.1460755,2.864537,0,0,10.46445
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,58.49152,58.49152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.224454,7.723265,0,0,0,10.94104,78.15015,0.1460755,0,0,0,7.723265
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,56.33932,56.33932,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.224454,7.723265,0,1.711899,-1.711899,9.136541,65.26088,0.1460755,1.788935,0,0,7.723265
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,54.24746,54.24746,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,5.126565,6.011366,0,2.253762,-2.253762,6.760868,48.29182,0.1460755,2.355181,0,0,6.011366
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,52.4372,52.4372,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.630745,3.757604,0,2.789311,-2.789311,3.820675,27.29048,0.1460755,2.91483,0,0,3.757604
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,50.76774,50.76774,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.72998,0.9682924,0,0.558709,-0.558709,3.231744,23.08384,0.1460755,0.5838509,0,0,0.9682924
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35077,0.4095834,0,0,0,3.231744,23.08384,0.1460755,0,0,0,0.4095834
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,48.95748,48.95748,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.35077,0.4095834,0,0.03338277,-0.03338277,3.196556,22.8325,0.1460755,0.03488499,0,0,0.4095834
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,48.05235,48.05235,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.38786,0.3762006,3.33,0,3.33,6.355671,45.39756,0.1462087,0.626774,0,5,0.3762006
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,47.43887,47.43887,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,8.057859,3.373201,3.33,0,3.33,9.514787,67.96262,0.1463079,0.2865707,0,5,3.373201
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,46.86562,46.86562,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.727859,6.370201,3.33,0,3.33,12.6739,90.52769,0.1463902,0.1182098,0,5,6.370201
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,46.30243,46.30243,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.39786,9.367201,0,0.2701266,-0.2701266,12.38916,88.49385,0.1463902,0.2822823,0,0,9.367201
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,45.81969,45.81969,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.698,9.097074,0,0.8174418,-0.8174418,11.5275,82.33915,0.1463902,0.8542267,0,0,9.097074
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9111876,52.55581,45.59844,0,0,0,0,0,0,0,0,0,0.9111876,0,0,0,0,2.606269,8.279633,0.9111876,0,0.9111876,12.39193,88.51363,0.1463424,0,0.7289501,0,9.19082
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.775586,59.49327,45.28667,0.8401237,0.8401237,0,0,0,0.8401237,211.3481,0,0,1.775586,0.8843407,0.8401237,0,0,1.695081,9.099701,0.891245,0,0.891245,13.23744,94.55297,0.1462957,0.924136,1.420469,0,10.87529
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.438099,67.03922,46.4734,0,0,0,0,0,0,0,1.634262,0,2.438099,0,0,0,0,0.8038363,9.901821,0.8038363,0,0.8038363,14.00003,100,0.1462535,0,1.950479,0,12.33992
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.865635,74.83846,49.24913,0.6201016,0.6201016,0,0,0,0.6201016,462.1235,2.212897,0,2.865635,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1462535,0.6821117,2.292508,0,13.49091
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.080969,81.20506,52.32658,0.6648028,0.6648028,0,0,0,0.6648028,463.441,2.381176,0,3.080969,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1462535,0.7312831,2.464775,0,13.70624
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.821106,95.28739,55.13248,0.7931749,0.7931749,0,0,0,0.7931749,481.7482,2.986185,0,3.821106,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1462535,0.8724924,3.056885,0,14.44638
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,2.991322,86.85358,57.5361,0.8061192,0.8061192,0,0,0,0.8061192,371.0768,2.142775,0,2.991322,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1462535,0.8867311,2.393057,0,13.6166
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.705961,86.39262,59.96989,3.41349,3.41349,1.25,0,0.50625,3.41349,79.27255,0.4286027,0,2.705961,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1462535,3.754839,2.164768,5,13.33123
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.282683,82.8246,61.15662,0.8088408,0.8088408,0,0,0,0.8088408,282.2167,1.431272,0,2.282683,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1462535,0.8897249,1.826147,0,12.90796
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.701189,76.91906,61.4885,0.6127133,0.6127133,0,0,0,0.6127133,277.6485,1.056228,0,1.701189,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1462535,0.6739846,1.360952,0,12.32646
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.949944,70.08135,61.89078,1.728551,1.728551,0,0,0,1.728551,54.9561,0,0,0.949944,1.819527,1.728551,0,0,0,10.62527,0,0.869583,-0.869583,13.08341,93.45272,0.1462535,1.901406,0.7599552,0,11.57522
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,60.86497,60.86497,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.9662033,9.755692,0,0.475788,-0.475788,12.58188,89.87041,0.1462535,0.4971984,0,0,9.755692
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,58.72283,58.72283,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.494857,9.279903,0,1.538067,-1.538067,10.96062,78.28997,0.1462535,1.60728,0,0,9.279903
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,56.51029,56.51029,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.20382,7.741837,0,1.528985,-1.528985,9.348927,66.77791,0.1462535,1.597789,0,0,7.741837
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,54.41843,54.41843,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.902691,6.212852,0,1.32392,-1.32392,7.953392,56.80983,0.1462535,1.383496,0,0,6.212852
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,52.55788,52.55788,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.373714,4.888932,1.218745,0,1.218745,9.109595,65.06841,0.1463291,4.088822,0,5,4.888932
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,50.85825,50.85825,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.154969,5.985802,3.33,0,3.33,12.26871,87.63347,0.1464151,0.1586652,0,5,5.985802
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,49.81232,49.81232,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.824969,8.982802,0,0.3633933,-0.3633933,11.88566,84.89741,0.1464151,0.379746,0,0,8.982802
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,48.98765,48.98765,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.228739,8.619409,0,0.4031722,-0.4031722,11.46068,81.86183,0.1464151,0.421315,0,0,8.619409
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,48.08252,48.08252,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.676708,8.216237,0,0.3313159,-0.3313159,11.11144,79.36729,0.1464151,0.3462252,0,0,8.216237
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,47.48916,47.48916,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,3.044837,7.884921,0,0.7499875,-0.7499875,10.32089,73.72047,0.1464151,0.7837369,0,0,7.884921
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,46.92596,46.92596,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.878157,7.134933,0,0.07362009,-0.07362009,10.24328,73.16616,0.1464151,0.07693299,0,0,7.134933
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,46.36277,46.36277,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.959957,7.061313,0,0.7286965,-0.7286965,9.475169,67.67965,0.1464151,0.7614879,0,0,7.061313
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,45.88004,45.88004,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.769619,6.332617,0,0.8653872,-0.8653872,8.562971,61.16396,0.1464151,0.9043297,0,0,6.332617
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9201781,52.68055,45.64873,0.3039379,0.3039379,0,0,0,0.3039379,302.7521,0,0,0.9201781,0.3199346,0.3039379,0,0,5.731161,5.467229,0.6002436,0,0.6002436,9.132412,65.23138,0.1463837,0.3343316,0.7361425,0,6.387407
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.783576,59.6199,45.33696,0.7338361,0.7338361,0,0,0,0.7338361,243.0483,0,0,1.783576,0.772459,0.7338361,0,0,5.130918,6.007449,1.011117,0,1.011117,10.09164,72.08302,0.1463308,0.8072196,1.426861,0,7.791025
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.444615,67.17448,46.53374,0.5199965,0.5199965,0,0,0,0.5199965,470.1215,0,0,2.444615,0.5473647,0.5199965,0,0,4.1198,6.917454,1.897251,0,1.897251,11.89153,84.93935,0.1462315,0.5719961,1.955692,0,9.362069
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.869658,75.01975,49.35976,0.7961847,0.7961847,0,0,0,0.7961847,360.4262,0,0,2.869658,0.8380892,0.7961847,0,0,2.222549,8.62498,2.031569,0,2.031569,13.81885,98.70586,0.1461255,0.8758032,2.295727,0,11.49464
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.082114,81.43938,52.49754,0,0,0,0,0,0,0,2.891133,0,3.082114,0,0,0,0,0.1909803,10.45339,0.1909803,0,0.1909803,14.00003,100,0.1461155,0,2.465691,0,13.53551
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.115202,85.53437,55.32356,1.108264,1.108264,0,0,0,1.108264,281.0885,1.948609,0,3.115202,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1461155,1.21909,2.492162,0,13.74048
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,2.989011,87.11354,57.75735,0,0,0,0,0,0,0,2.989011,0,2.989011,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461155,0,2.391208,0,13.61428
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.703041,86.63723,60.19115,0,0,0,0,0,0,0,2.703041,0,2.703041,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461155,0,2.162433,0,13.32832
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.278433,83.11522,61.43822,0,0,0,0,0,0,0,2.278433,0,2.278433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461155,0,1.822746,0,12.90371
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.697617,77.14422,61.71981,1.308877,1.308877,0,0,0,1.308877,129.7003,0.3198519,0,1.697617,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1461155,1.439764,1.358094,0,12.32289
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.946443,70.28448,62.11204,1.092566,1.092566,0,0,0,1.092566,86.62569,0,0,0.946443,1.15007,1.092566,0,0,0,10.62527,0,0.2036268,-0.2036268,13.78539,98.46685,0.1461155,1.201823,0.7571544,0,11.57172
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,61.09628,61.09628,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.2262519,10.42165,0,2.284577,-2.284577,11.37723,81.26577,0.1461155,2.387383,0,0,10.42165
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,58.8938,58.8938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.764671,8.137071,0,0,0,11.37723,81.26577,0.1461155,0,0,0,8.137071
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,56.68126,56.68126,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.764671,8.137071,0,0.3762978,-0.3762978,10.98058,78.43255,0.1461155,0.3932312,0,0,8.137071
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,54.52906,54.52906,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.18278,7.760773,0,2.030681,-2.030681,8.840053,63.1431,0.1461155,2.122062,0,0,7.760773
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,52.66851,52.66851,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.439092,5.730092,1.399929,0,1.399929,10.16814,72.62943,0.146202,3.87903,0,5,5.730092
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,50.93871,50.93871,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,4.039163,6.990027,3.33,0,3.33,13.32726,95.1945,0.1463167,0.45082,0,5,6.990027
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,49.86261,49.86261,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.7091631,9.987027,0,0.4729335,-0.4729335,12.82874,91.63368,0.1463167,0.4942155,0,0,9.987027
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,49.04799,49.04799,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.234645,9.514093,0,0.4692469,-0.4692469,12.33411,88.10062,0.1463167,0.490363,0,0,9.514093
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,48.11269,48.11269,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.75603,9.044847,0,0.5015285,-0.5015285,11.80545,84.3245,0.1463167,0.5240973,0,0,9.044847
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,47.51933,47.51933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.313284,8.543319,0,0,0,11.80545,84.3245,0.1463167,0,0,0,8.543319
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,46.95613,46.95613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.313284,8.543319,0,0,0,11.80545,84.3245,0.1463167,0,0,0,8.543319
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,46.36277,46.36277,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.313284,8.543319,0,0.1480597,-0.1480597,11.64939,83.20973,0.1463167,0.1547224,0,0,8.543319
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,45.88004,45.88004,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.477795,8.395259,0,0.5694311,-0.5694311,11.04915,78.92236,0.1463167,0.5950555,0,0,8.395259
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.251753,55.38883,45.64873,0.175726,0.175726,0,0,0,0.175726,712.3322,0,0,1.251753,0.1849747,0.175726,0,0,3.110496,7.825828,1.066778,0,1.066778,12.06119,86.15116,0.146261,0.1932986,1.001402,0,9.07758
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.792033,59.69504,45.33696,0.8396323,0.8396323,0,0,0,0.8396323,213.4307,0,0,1.792033,0.8838235,0.8396323,0,0,2.043718,8.785928,0.90821,0,0.90821,12.92279,92.30546,0.1462137,0.9235955,1.433627,0,10.57796
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.451659,67.26791,46.55386,1.534985,1.534985,0,0,0,1.534985,159.7187,0,0,2.451659,1.615774,1.534985,0,0,1.135508,9.603316,0.8358849,0,0.8358849,13.71578,97.96967,0.1461702,1.688484,1.961327,0,12.05498
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.872964,75.23068,49.50056,0,0,0,0,0,0,0,2.57334,0,2.872964,0,0,0,0,0.2996235,10.35561,0.2996235,0,0.2996235,14.00003,100,0.1461546,0,2.298371,0,13.22858
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.082458,81.70321,52.69868,1.187799,1.187799,0,0,0,1.187799,259.5102,1.832144,0,3.082458,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1461546,1.306578,2.465967,0,13.70773
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.113484,85.81727,55.55487,0,0,0,0,0,0,0,3.113484,0,3.113484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461546,0,2.490788,0,13.73876
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,2.986349,87.38233,57.98867,0.5877457,0.5877457,0,0,0,0.5877457,508.1022,2.367669,0,2.986349,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1461546,0.6465203,2.389079,0,13.61162
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.700006,86.88048,60.41241,0.8970273,0.8970273,0,0,0,0.8970273,300.9949,1.755767,0,2.700006,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1461546,0.9867301,2.160005,0,13.32528
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.275067,83.34328,61.65947,1.401653,1.401653,0,0,0,1.401653,162.3131,0.7996428,0,2.275067,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1461546,1.541818,1.820054,0,12.90034
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.693379,77.41943,62.00141,0.5960885,0.5960885,0,0,0,0.5960885,284.0818,1.065917,0,1.693379,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1461546,0.6556974,1.354703,0,12.31865
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9428211,70.49713,62.34335,1.945122,1.945122,0,0,0,1.945122,48.47105,4.440892E-16,0,0.9428211,2.047497,1.945122,0,0,0,10.62527,0,1.104676,-1.104676,12.8356,91.68266,0.1461546,2.139635,0.7542569,0,11.5681
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,61.26725,61.26725,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.227418,9.520598,0,2.050423,-2.050423,10.67426,76.24458,0.1461546,2.142692,0,0,9.520598
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,59.11505,59.11505,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.505666,7.470175,0,0.4223014,-0.4223014,10.22912,73.06497,0.1461546,0.441305,0,0,7.470175
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,56.8824,56.8824,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.97489,7.047873,0,1.178479,-1.178479,8.986891,64.19195,0.1461546,1.231511,0,0,7.047873
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,54.70003,54.70003,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.284311,5.869394,0,0.906387,-0.906387,8.031475,57.36756,0.1461546,0.9471744,0,0,5.869394
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,52.80931,52.80931,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.291408,4.963007,0,1.61811,-1.61811,6.325838,45.18446,0.1461546,1.690925,0,0,4.963007
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,51.05939,51.05939,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,8.089307,3.344898,0,0.407928,-0.407928,5.895844,42.11308,0.1461546,0.4262848,0,0,3.344898
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,49.98329,49.98329,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.542561,2.93697,0,0.5097843,-0.5097843,5.358484,38.27481,0.1461546,0.5327246,0,0,2.93697
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,49.12845,49.12845,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,9.108988,2.427186,0,0.3932797,-0.3932797,4.943931,35.31372,0.1461546,0.4109773,0,0,2.427186
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,48.20321,48.20321,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.545965,2.033906,0,0.1351226,-0.1351226,4.801499,34.29635,0.1461546,0.1412031,0,0,2.033906
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,47.57967,47.57967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.696101,1.898783,0,0,0,4.801499,34.29635,0.1461546,0,0,0,1.898783
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,47.00642,47.00642,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.696101,1.898783,0,0.4044904,-0.4044904,4.375129,31.25086,0.1461546,0.4226924,0,0,1.898783
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,46.39294,46.39294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14553,1.494293,0,0,0,4.375129,31.25086,0.1461546,0,0,0,1.494293
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,45.94038,45.94038,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.14553,1.494293,0,0.3693112,-0.3693112,3.98584,28.47023,0.1461546,0.3859302,0,0,1.494293
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.938356,52.85808,45.6789,0.1839365,0.1839365,0,0,0,0.1839365,510.1522,0,0,0.938356,0.1936174,0.1839365,0,0,10.55588,1.124982,0.7447387,0,0.7447387,4.692361,33.5168,0.1461158,0.2023301,0.7506849,0,2.063338
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.800405,59.76949,45.33696,0.8339738,0.8339738,0,0,0,0.8339738,215.8827,0,0,1.800405,0.8778671,0.8339738,0,0,9.811142,1.795246,0.922538,0,0.922538,5.567558,39.76819,0.1460679,0.9173712,1.440324,0,3.595652
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.458432,67.37057,46.58403,0,0,0,0,0,0,0,0,0,2.458432,0,0,0,0,8.888604,2.625531,2.458432,0,2.458432,7.899831,56.42725,0.1459402,0,1.966745,0,5.083962
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.876727,75.40956,49.61119,1.223562,1.223562,0,0,0,1.223562,235.1108,0,0,2.876727,1.287961,1.223562,0,0,6.430172,4.83812,1.588767,0,1.588767,9.407067,67.19321,0.1458578,1.345919,2.301382,0,7.714847
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.082885,81.95534,52.88977,1.900293,1.900293,0,0,0,1.900293,162.2321,0,0,3.082885,2.000308,1.900293,0,0,4.841405,6.268009,1.082577,0,1.082577,10.43409,74.52906,0.1458017,2.090322,2.466308,0,9.350894
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.111861,86.08837,55.77613,1.768794,1.768794,0,0,0,1.768794,175.9312,0,0,3.111861,1.861888,1.768794,0,0,3.758829,7.242328,1.249972,0,1.249972,11.61992,82.99924,0.145737,1.945673,2.489489,0,10.35419
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,2.983783,87.63936,58.20992,1.029731,1.029731,0,0,0,1.029731,289.7634,0,0,2.983783,1.083927,1.029731,0,0,2.508857,8.367303,1.899856,0,1.899856,13.42228,95.87323,0.1456387,1.132704,2.387027,0,11.35109
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.696657,87.13267,60.64371,0,0,0,0,0,0,0,2.087656,0,2.696657,0,0,0,0,0.6090006,10.07717,0.6090006,0,0.6090006,14.00003,100,0.1456072,0,2.157325,0,12.77383
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.270617,83.63163,61.94107,1.336364,1.336364,0,0,0,1.336364,169.91,0.8639171,0,2.270617,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1456072,1.470001,1.816493,0,12.89589
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.689649,77.64289,62.23272,1.165897,1.165897,0,0,0,1.165897,144.9227,0.4623893,0,1.689649,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1456072,1.282486,1.351719,0,12.31492
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9392093,70.69912,62.5646,0.4247555,0.4247555,0,0,0,0.4247555,221.1176,0.4920982,0,0.9392093,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1456072,0.467231,0.7513674,0,11.56448
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,61.4885,61.4885,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1456072,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,59.28602,59.28602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1456072,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,57.05336,57.05336,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1456072,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,54.84083,54.84083,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1456072,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,52.91994,52.91994,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1457149,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,51.13985,51.13985,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1457149,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,50.06375,50.06375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1457149,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,49.18879,49.18879,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1457149,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,48.25349,48.25349,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1457149,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,47.62996,47.62996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1457149,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,47.03659,47.03659,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1457149,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,46.41306,46.41306,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1457149,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,45.94038,45.94038,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1457149,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9474307,52.93102,45.6789,0.5502263,0.5502263,0,0,0,0.5502263,172.1893,0,0,0.9474307,0.5791855,0.5502263,0,0,4.684122,6.409565,0.3682452,0,0.3682452,9.905628,70.75435,0.1456959,0.6052489,0.7579446,0,7.356996
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.808684,59.84321,45.33696,0.2380894,0.2380894,0,0,0,0.2380894,759.6661,0,0,1.808684,0.2506204,0.2380894,0,0,4.315876,6.740985,1.558064,0,1.558064,11.38374,81.31225,0.1456154,0.2618983,1.446948,0,8.54967
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.465088,67.47219,46.6142,1.165248,1.165248,0,0,0,1.165248,211.5505,0,0,2.465088,1.226577,1.165248,0,0,2.757812,8.143243,1.238511,0,1.238511,12.55869,89.70477,0.1455516,1.281773,1.97207,0,10.60833
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.880356,75.58715,49.72181,2.027536,2.027536,0,0,0,2.027536,142.0619,0,0,2.880356,2.134248,2.027536,0,0,1.519302,9.257903,0.7461076,0,0.7461076,13.26651,94.76061,0.1455131,2.230289,2.304285,0,12.13826
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.083614,82.18542,53.06074,1.053665,1.053665,0,0,0,1.053665,292.656,1.201299,0,3.083614,1.109121,1.053665,0,0,0.7731939,9.929399,0.7731939,0,0.7731939,14.00003,100,0.1454733,1.159032,2.466891,0,13.01301
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.110563,86.33734,55.97727,1.108526,1.108526,0,0,0,1.108526,280.6036,1.943694,0,3.110563,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1454733,1.219378,2.48845,0,13.73584
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,2.980868,87.9052,58.44123,0.4124856,0.4124856,0,0,0,0.4124856,722.66,2.546673,0,2.980868,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1454733,0.4537341,2.384695,0,13.60614
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.693395,87.37325,60.86497,0.5663415,0.5663415,0,0,0,0.5663415,475.578,2.097246,0,2.693395,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1454733,0.6229756,2.154716,0,13.31867
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.266893,83.86771,62.17238,1.515797,1.515797,0,0,0,1.515797,149.5512,0.6713172,0,2.266893,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1454733,1.667377,1.813514,0,12.89217
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.685964,77.85538,62.45398,2.412987,2.412987,0,0,0,2.412987,69.87038,0,0,1.685964,2.539987,2.412987,0,0,0,10.62527,0,0.8540231,-0.8540231,13.09981,93.56988,0.1454733,2.654286,1.348771,0,12.31124
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9358599,70.85001,62.73557,0,0,0,0,0,0,0,0,0,0.9358599,0,0,0,0,0.9489146,9.771251,0.9358599,0,0.9358599,13.98764,99.91154,0.1454251,0,0.7486879,0,10.70711
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,61.65947,61.65947,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0.01305472,10.61353,0,1.485665,-1.485665,12.42161,88.72564,0.1454251,1.55252,0,0,10.61353
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,59.45699,59.45699,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.663794,9.12786,0,2.261305,-2.261305,10.03799,71.69979,0.1454251,2.363063,0,0,9.12786
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,57.19416,57.19416,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.176354,6.866555,0,1.051144,-1.051144,8.929988,63.7855,0.1454251,1.098445,0,0,6.866555
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,54.96151,54.96151,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.344292,5.815412,0,1.421363,-1.421363,7.431739,53.08374,0.1454251,1.485325,0,0,5.815412
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,53.03057,53.03057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.923584,4.394048,0,0,0,7.431739,53.08374,0.1454251,0,0,0,4.394048
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,51.22031,51.22031,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.923584,4.394048,0,0.1683108,-0.1683108,7.254324,51.8165,0.1454251,0.1758848,0,0,4.394048
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,50.12409,50.12409,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.110596,4.225738,0,0.3328074,-0.3328074,6.903514,49.31072,0.1454251,0.3477837,0,0,4.225738
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,49.26925,49.26925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.480382,3.89293,0,0,0,6.903514,49.31072,0.1454251,0,0,0,3.89293
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,48.31383,48.31383,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.480382,3.89293,0,0.29074,-0.29074,6.597047,47.12167,0.1454251,0.3038233,0,0,3.89293
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,47.66013,47.66013,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.803427,3.60219,0,0.1170824,-0.1170824,6.473632,46.24014,0.1454251,0.1223511,0,0,3.60219
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,47.06676,47.06676,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.933518,3.485108,0,0.0983094,-0.0983094,6.370005,45.49994,0.1454251,0.1027333,0,0,3.485108
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,46.44323,46.44323,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.042751,3.386798,0,0.3046007,-0.3046007,6.048927,43.20654,0.1454251,0.3183078,0,0,3.386798
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,45.96049,45.96049,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.381196,3.082198,0,0.2549085,-0.2549085,5.78023,41.28727,0.1454251,0.2663794,0,0,3.082198
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9562655,53.03381,45.70907,0.2407016,0.2407016,0,0,0,0.2407016,397.2825,0,0,0.9562655,0.2533702,0.2407016,0,0,8.664428,2.827289,0.7028954,0,0.7028954,6.447055,46.0503,0.1453889,0.2647718,0.7650124,0,3.783555
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.816528,59.94666,45.36713,1.526593,1.526593,0,0,0,1.526593,118.9923,0,0,1.816528,1.60694,1.526593,0,0,7.961533,3.459895,0.2095886,0,0.2095886,6.645888,47.47054,0.1453782,1.679252,1.453223,0,5.276423
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.471621,67.57271,46.64437,0.5429274,0.5429274,0,0,0,0.5429274,455.2397,0,0,2.471621,0.5715025,0.5429274,0,0,7.751944,3.648525,1.900119,0,1.900119,8.448499,60.3463,0.1452805,0.5972201,1.977297,0,6.120146
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.653125,85.1943,49.86261,1.350999,1.350999,0,0,0,1.350999,270.4018,0,0,3.653125,1.422104,1.350999,0,0,5.851825,5.358632,2.231021,0,2.231021,10.56503,75.46436,0.145166,1.486099,2.9225,0,9.011757
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.084202,82.41401,53.2317,2.436467,2.436467,0,0,0,2.436467,126.585,0,0,3.084202,2.564703,2.436467,0,0,3.620804,7.36655,0.5194994,0,0.5194994,11.05787,78.98464,0.1451394,2.680114,2.467361,0,10.45075
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.108666,86.60539,56.19852,1.574373,1.574373,0,0,0,1.574373,197.4542,0,0,3.108666,1.657235,1.574373,0,0,3.101305,7.8341,1.451432,0,1.451432,12.43482,88.81997,0.145065,1.73181,2.486933,0,10.94277
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,2.978051,88.15927,58.66249,0.5320669,0.5320669,0,0,0,0.5320669,559.7137,0.7681074,0,2.978051,0.5600705,0.5320669,0,0,1.649873,9.140388,1.649873,0,1.649873,14.00003,100,0.1449806,0.5852736,2.382441,0,12.11844
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.688615,87.68444,61.15662,2.757854,2.757854,0,0,0,2.757854,97.48941,0,0,2.688615,2.903004,2.757854,0,0,0,10.62527,0,0.2143885,-0.2143885,13.77404,98.38582,0.1449806,3.033639,2.150892,0,13.31389
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.263242,84.09249,62.39363,1.515648,1.515648,0,0,0,1.515648,149.325,0.4296125,0,2.263242,1.595419,1.515648,0,0,0.2382095,10.41089,0.2382095,0,0.2382095,14.00003,100,0.1449684,1.667213,1.810593,0,12.67413
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.68221,78.06713,62.67523,0.6521651,0.6521651,0,0,0,0.6521651,257.9424,0.9957206,0,1.68221,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1449684,0.7173815,1.345768,0,12.30748
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9321029,71.06123,62.96688,2.0482,2.0482,0,0,0,2.0482,45.5084,0,4.440892E-16,0.9321029,2.156,2.0482,0,0,0,10.62527,0,1.223897,-1.223897,12.70993,90.78501,0.1449684,2.25302,0.7456824,0,11.55738
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2540082,63.98755,61.89078,1.541731,1.541731,0,0,0,1.541731,16.47552,0,0,0.2540082,1.622874,1.541731,0,0,1.359885,9.401378,0,1.368866,-1.368866,11.26702,80.47852,0.1449684,1.695904,0.2032065,0,9.655386
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,59.67825,59.67825,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.880847,8.032512,0,2.247708,-2.247708,8.897724,63.55505,0.1449684,2.348855,0,0,8.032512
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,57.36513,57.36513,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.378301,5.784804,0,1.555968,-1.555968,7.257589,51.83982,0.1449684,1.625987,0,0,5.784804
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,55.13248,55.13248,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,7.107154,4.228835,0,0.972464,-0.972464,6.232522,44.51793,0.1449684,1.016225,0,0,4.228835
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,53.20153,53.20153,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.18767,3.256371,0,0.4760671,-0.4760671,5.730703,40.93351,0.1449684,0.4974901,0,0,3.256371
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,51.3611,51.3611,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.716633,2.780304,0,0.1498872,-0.1498872,5.572709,39.80498,0.1449684,0.1566322,0,0,2.780304
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,50.26489,50.26489,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.883175,2.630417,0,0.8888128,-0.8888128,4.635818,33.11292,0.1449684,0.9288094,0,0,2.630417
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,49.38993,49.38993,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.870745,1.741604,0,0.5671352,-0.5671352,4.038004,28.84283,0.1449684,0.5926563,0,0,1.741604
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,48.42446,48.42446,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.50089,1.174469,0,0.5041115,-0.5041115,3.506624,25.04727,0.1449684,0.5267965,0,0,1.174469
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,47.72047,47.72047,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,11.06102,0.6703575,0,0.2292094,-0.2292094,3.265017,23.3215,0.1449684,0.2395238,0,0,0.6703575
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,47.12711,47.12711,0.3873837,0.3873837,3.892647,0,1.227693,0.3873837,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.3157,0.4411481,3.33,0,3.33,6.424132,45.88657,0.1450808,0.426122,0,5,0.4411481
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,46.50357,46.50357,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.985696,3.438148,3.33,0,3.33,9.583247,68.45163,0.1451833,0.3276771,0,5,3.438148
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,45.99067,45.99067,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,4.655695,6.435148,3.33,0,3.33,12.74236,91.01669,0.1452717,0.1846527,0,5,6.435148
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9650198,53.13606,45.73924,0.3370747,0.3370747,0,0,0,0.3370747,286.2925,0,0,0.9650198,0.3548155,0.3370747,0,0,1.325696,9.432148,0.6102042,0,0.6102042,13.32125,95.15162,0.1452406,0.3707822,0.7720158,0,10.39717
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.824601,60.01871,45.36713,2.214974,2.214974,0,0,0,2.214974,82.37572,0,0,1.824601,2.331552,2.214974,0,0,0.7154914,9.981332,0,0.5069507,-0.5069507,12.78688,91.33468,0.1452406,2.436472,1.459681,0,11.80593
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.477704,67.69254,46.69466,0.5287774,0.5287774,0,0,0,0.5287774,468.5723,0.6423267,0,2.477704,0.5566077,0.5287774,0,0,1.27877,9.474381,1.27877,0,1.27877,14.00003,100,0.1451753,0.5816551,1.982164,0,11.95209
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.886399,75.97937,49.98329,0.1565273,0.1565273,0,0,0,0.1565273,1844.022,2.721633,0,2.886399,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1451753,0.1721801,2.309119,0,13.51167
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.084646,82.64108,53.40268,1.159143,1.159143,0,0,0,1.159143,266.1143,1.864496,0,3.084646,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1451753,1.275058,2.467717,0,13.70992
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.107096,86.85126,56.39966,0.08522251,0.08522251,0,0,0,0.08522251,3645.863,3.017388,0,3.107096,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1451753,0.09374475,2.485677,0,13.73237
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,2.974886,88.42216,58.8938,0.1701199,0.1701199,0,0,0,0.1701199,1748.7,2.795812,0,2.974886,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1451753,0.1871319,2.379909,0,13.60016
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.685135,87.92241,61.37788,0.7259302,0.7259302,0,0,0,0.7259302,369.8889,1.920998,0,2.685135,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1451753,0.7985231,2.148108,0,13.31041
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.259337,84.32648,62.62494,1.044351,1.044351,0,0,0,1.044351,216.3388,1.16002,0,2.259337,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1451753,1.148787,1.80747,0,12.88461
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.678277,78.28836,62.90654,0,0,0,0,0,0,0,1.678277,0,1.678277,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451753,0,1.342622,0,12.30355
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9283761,71.26196,63.18814,1.32465,1.32465,0,0,0,1.32465,70.08461,0,0,0.9283761,1.394369,1.32465,0,0,0,10.62527,0,0.4659928,-0.4659928,13.50883,96.49144,0.1451753,1.457116,0.7427009,0,11.55365
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.09707394,62.85675,62.06175,0,0,0,0,0,0,0,0,0,0.09707394,0,0,0,0,0.5177698,10.15928,0.09707394,0,0.09707394,13.60092,97.14924,0.1451704,0,0.07765915,0,10.25636
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,59.84921,59.84921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4206958,10.24665,0,0,0,13.60092,97.14924,0.1451704,0,0,0,10.24665
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,57.5361,57.5361,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.4206958,10.24665,0,0.05840055,-0.05840055,13.53936,96.70953,0.1451704,0.06102857,0,0,10.24665
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,55.27328,55.27328,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.4855853,10.18825,0,2.737239,-2.737239,10.65406,76.10027,0.1451704,2.860415,0,0,10.18825
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,53.32222,53.32222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.526962,7.451008,0,0,0,10.65406,76.10027,0.1451704,0,0,0,7.451008
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,51.48178,51.48178,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.526962,7.451008,0,0.2118714,-0.2118714,10.43073,74.50504,0.1451704,0.2214057,0,0,7.451008
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,50.37552,50.37552,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.762375,7.239137,0,0.3602524,-0.3602524,10.05099,71.79262,0.1451704,0.3764637,0,0,7.239137
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,49.47039,49.47039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.162655,6.878885,0,0,0,10.05099,71.79262,0.1451704,0,0,0,6.878885
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,48.4848,48.4848,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.162655,6.878885,0,0.5260963,-0.5260963,9.496432,67.83153,0.1451704,0.5497706,0,0,6.878885
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,47.77076,47.77076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.747207,6.352788,0,0,0,9.496432,67.83153,0.1451704,0,0,0,6.352788
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,47.17739,47.17739,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.747207,6.352788,0,0.336908,-0.336908,9.1413,65.29487,0.1451704,0.3520688,0,0,6.352788
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,46.53374,46.53374,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,5.121549,6.015881,0,0.5921867,-0.5921867,8.51708,60.83617,0.1451704,0.6188352,0,0,6.015881
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.00805781,46.11,46.05101,0.3537677,0.3537677,0,0,0,0.3537677,2.277712,0,5.551115E-17,0.00805781,0.372387,0.3537677,0,0,5.779534,5.423694,0,0.3643292,-0.3643292,8.133044,58.09306,0.1451704,0.3891445,0.006446248,0,5.431751
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.9736868,53.23771,45.76941,0.1968939,0.1968939,0,0,0,0.1968939,494.5237,0,0,0.9736868,0.2072567,0.1968939,0,0,6.184344,5.059364,0.7664301,0,0.7664301,8.860144,63.28661,0.1451313,0.2165833,0.7789495,0,6.033051
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.831883,60.15092,45.42747,3.209482,3.209482,4.949771,0,1.516288,3.209482,57.07721,0,0,1.831883,0,0,1.740289,1.653274,5.417914,5.749152,3.485157,0,3.485157,12.16645,86.90307,0.1453242,3.530431,1.465506,5,7.581035
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.483976,67.79069,46.72483,1.777117,1.777117,0,0,0,1.777117,139.7756,0,0,2.483976,1.87065,1.777117,0,0,1.932757,8.885793,0.6133265,0,0.6133265,12.74831,91.05915,0.1452929,1.954829,1.987181,0,11.36977
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.889601,76.15282,50.09392,0.4264638,0.4264638,0,0,0,0.4264638,677.5723,1.121261,0,2.889601,0.4489093,0.4264638,0,0,1.31943,9.437787,1.31943,0,1.31943,14.00003,100,0.1452257,0.4691102,2.311681,0,12.32739
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.084275,82.89751,53.60381,1.73109,1.73109,0,0,0,1.73109,178.1696,1.262076,0,3.084275,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1452257,1.904199,2.46742,0,13.70955
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.10539,87.09558,56.6008,0.9350735,0.9350735,0,0,0,0.9350735,332.1011,2.121102,0,3.10539,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1452257,1.028581,2.484312,0,13.73066
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,2.973168,88.61148,59.05471,0.564021,0.564021,0,0,0,0.564021,527.1379,2.379462,0,2.973168,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1452257,0.6204231,2.378535,0,13.59844
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.681347,88.16937,61.60918,1.618971,1.618971,0,0,0,1.618971,165.6204,0.9771667,0,2.681347,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1452257,1.780868,2.145077,0,13.30662
