Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.254526,84.61066,62.90654,2.940231,2.940231,0,0,0,2.940231,76.67852,0,0,2.254526,3.09498,2.940231,0,0,0,10.62527,0,0.8404543,-0.8404543,13.11411,93.67204,0.1452257,3.234254,1.80362,0,12.8798
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.674403,78.49876,63.1278,1.723887,1.723887,0,0,0,1.723887,97.12949,0,0,1.674403,1.814618,1.723887,0,0,0.9338381,9.78482,0,0.1402153,-0.1402153,12.96631,92.61633,0.1452257,1.896276,1.339522,0,11.45922
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9245636,71.47252,63.41945,1.813337,1.813337,0,0,0,1.813337,50.98687,0,0,0.9245636,1.908775,1.813337,0,0,1.089633,9.644605,0,0.9842118,-0.9842118,11.92886,85.20598,0.1452257,1.99467,0.7396509,0,10.56917
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06114569,62.78351,62.283,0.4824653,0.4824653,0,0,0,0.4824653,12.67359,0,0,0.06114569,0.5078582,0.4824653,0,0,2.183202,8.660393,0,0.4467125,-0.4467125,11.45798,81.84258,0.1452257,0.5307118,0.04891656,0,8.721539
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,60.02018,60.02018,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,2.679549,8.21368,0,3.073727,-3.073727,8.217992,58.69983,0.1452257,3.212045,0,0,8.21368
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,57.72718,57.72718,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,6.094801,5.139953,0,0.8852211,-0.8852211,7.284887,52.0348,0.1452257,0.925056,0,0,5.139953
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,55.44424,55.44424,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,7.07838,4.254732,0,0.3906225,-0.3906225,6.873135,49.09372,0.1452257,0.4082005,0,0,4.254732
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,53.46302,53.46302,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,7.512405,3.86411,0,1.015733,-1.015733,5.802458,41.44604,0.1452257,1.061441,0,0,3.86411
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,51.59241,51.59241,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,8.640998,2.848376,0,0.6116666,-0.6116666,5.157705,36.84068,0.1452257,0.6391916,0,0,2.848376
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,50.46603,50.46603,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,9.320627,2.23671,0,0.4954677,-0.4954677,4.635436,33.11019,0.1452257,0.5177638,0,0,2.23671
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,49.55085,49.55085,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.871147,1.741242,0,0.1583528,-0.1583528,4.468517,31.91792,0.1452257,0.1654787,0,0,1.741242
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,48.53509,48.53509,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,10.04709,1.582889,0,0.2901285,-0.2901285,4.162695,29.73348,0.1452257,0.3031843,0,0,1.582889
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,47.8311,47.8311,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,10.36946,1.292761,0,0.2761095,-0.2761095,3.87165,27.65459,0.1452257,0.2885344,0,0,1.292761
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,47.20756,47.20756,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,10.67625,1.016651,0,0.1285204,-0.1285204,3.736178,26.68693,0.1452257,0.1343038,0,0,1.016651
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,46.55386,46.55386,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.81905,0.8881308,0,0.5403829,-0.5403829,3.166564,22.61827,0.1452257,0.5647001,0,0,0.8881308
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009151053,46.11801,46.05101,0.2292369,0.2292369,0,0,0,0.2292369,3.991964,0,0,0.009151053,0.241302,0.2292369,0,0,11.41947,0.3477479,0,0.2321509,-0.2321509,2.921855,20.87036,0.1452257,0.2521605,0.007320842,0,0.356899
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,0.9824337,53.30833,45.76941,0.3778028,0.3778028,3.883066,0,1.225077,0.3778028,260.0388,0,0,0.9824337,0,0,3.505263,3.33,11.67742,0.115597,4.312434,0,4.312434,7.01299,50.09268,0.1452861,0.4155831,0.785947,5,1.098031
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.840062,60.19053,45.3973,2.020146,2.020146,5,0,1.53,2.020146,91.08559,0,0,1.840062,0,0,2.979854,2.830861,7.364985,3.996787,4.670923,0,4.670923,11.44422,81.74424,0.1454464,2.222161,1.47205,5,5.83685
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.489623,67.91827,46.78517,0.4317389,0.4317389,0,0,0,0.4317389,576.6503,0,0,2.489623,0.454462,0.4317389,0,0,2.694062,8.200618,2.035161,0,2.035161,13.37494,95.5351,0.1453431,0.4749128,1.991699,0,10.69024
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.892055,76.35561,50.23472,0.6965646,0.6965646,0,0,0,0.6965646,415.1883,1.499928,0,2.892055,0.7332259,0.6965646,0,0,0.6589007,10.03226,0.6589007,0,0.6589007,14.00003,100,0.1453096,0.766221,2.313644,0,12.92432
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.08398,83.14205,53.7949,1.20268,1.20268,0,0,0,1.20268,256.4257,1.818001,0,3.08398,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1453096,1.322948,2.467184,0,13.70925
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.103082,87.35892,56.82206,1.967198,1.967198,0,0,0,1.967198,157.7412,1.032347,0,3.103082,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1453096,2.163918,2.482466,0,13.72836
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,2.96841,88.93323,59.34636,1.744355,1.744355,0,0,0,1.744355,170.1724,1.132247,0,2.96841,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1453096,1.91879,2.374728,0,13.59368
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.677656,88.4048,61.83044,0.7008467,0.7008467,0,0,0,0.7008467,382.0602,1.939923,0,2.677656,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1453096,0.7709314,2.142125,0,13.30293
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.250619,84.83245,63.1278,0.6254599,0.6254599,0,0,0,0.6254599,359.8342,1.59224,0,2.250619,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1453096,0.6880059,1.800495,0,12.87589
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.670358,78.71873,63.3591,1.114036,1.114036,0,0,0,1.114036,149.9375,0.4976886,0,1.670358,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1453096,1.22544,1.336287,0,12.29563
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9207941,71.67271,63.6407,2.053663,2.053663,0,0,0,2.053663,44.83667,0,0,0.9207941,2.16175,2.053663,0,0,0,10.62527,0,1.240956,-1.240956,12.69195,90.65657,0.1453096,2.259029,0.7366352,0,11.54607
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04454927,62.87922,62.51432,1.476611,1.476611,0,0,0,1.476611,3.016995,0,4.440892E-16,0.04454927,1.554327,1.476611,0,0,1.37884,9.384317,0,1.509778,-1.509778,11.1005,79.28912,0.1453096,1.624272,0.03563942,0,9.428867
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,60.25149,60.25149,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,3.056371,7.87454,0,0.4805318,-0.4805318,10.59397,75.6711,0.1453096,0.5021557,0,0,7.87454
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,57.93838,57.93838,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.590296,7.394008,0,2.898896,-2.898896,7.53827,53.84467,0.1453096,3.029346,0,0,7.394008
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,55.60516,55.60516,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.811292,4.495112,1.516379,0,1.516379,8.976833,64.12011,0.1454017,3.744193,0,5,4.495112
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,53.62393,53.62393,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.294912,5.859853,0.2064881,0,0.2064881,9.172725,65.51933,0.1454142,5.260909,0,5,5.859853
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,51.73321,51.73321,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,5.088424,6.045692,3.33,0,3.33,12.33184,88.0844,0.1455536,0.7253845,0,5,6.045692
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,50.54649,50.54649,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.758424,9.042692,0,0.5432277,-0.5432277,11.75923,83.99432,0.1455536,0.567673,0,0,9.042692
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,49.64136,49.64136,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.362011,8.499465,0,0.4936344,-0.4936344,11.23889,80.27763,0.1455536,0.5158479,0,0,8.499465
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,48.6256,48.6256,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.910493,8.00583,0,0.2811162,-0.2811162,10.94257,78.16105,0.1455536,0.2937664,0,0,8.00583
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,47.86127,47.86127,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.222845,7.724714,0,0.4778653,-0.4778653,10.43886,74.5631,0.1455536,0.4993692,0,0,7.724714
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,47.23773,47.23773,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.753806,7.246849,0,0.1348667,-0.1348667,10.29669,73.54766,0.1455536,0.1409357,0,0,7.246849
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,46.55386,46.55386,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.903658,7.111982,0,0.047984,-0.047984,10.24611,73.18638,0.1455536,0.05014328,0,0,7.111982
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01093778,46.1311,46.05101,0.4976841,0.4976841,0,0,0,0.4976841,2.197735,0,0,0.01093778,0.523878,0.4976841,0,0,3.956974,7.063998,0,0.5129402,-0.5129402,9.705427,69.32434,0.1455536,0.5474526,0.008750223,0,7.074936
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,0.991083,53.37824,45.76941,0,0,0,0,0,0,0,0,0,0.991083,0,0,0,0,4.526907,6.551058,0.991083,0,0.991083,10.64565,76.04021,0.1455033,0,0.7928665,0,7.542141
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.847777,60.25962,45.3973,0,0,0,0,0,0,0,0,0,1.847777,0,0,0,0,3.535824,7.443033,1.847777,0,1.847777,12.39861,88.56129,0.1454097,0,1.478222,0,9.29081
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.495613,68.01382,46.81534,0,0,0,0,0,0,0,0.8075665,0,2.495613,0,0,0,0,1.688047,9.106032,1.688047,0,1.688047,14.00003,100,0.1453243,0,1.996491,0,11.60165
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.894956,76.52608,50.34535,0.5068148,0.5068148,0,0,0,0.5068148,571.2059,2.361467,0,2.894956,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1453243,0.5574963,2.315965,0,13.52023
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.083311,83.39529,53.99604,0.3212553,0.3212553,0,0,0,0.3212553,959.7698,2.745148,0,3.083311,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1453243,0.3533808,2.466649,0,13.70859
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.100406,87.63099,57.05336,2.170775,2.170775,0,0,0,2.170775,142.8248,0.8153789,0,3.100406,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1453243,2.387853,2.480325,0,13.72568
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,2.965103,89.18141,59.56762,2.250777,2.250777,0,0,0,2.250777,131.7368,0.5958632,0,2.965103,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1453243,2.475855,2.372082,0,13.59038
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.673664,88.64927,62.06175,2.901835,2.901835,0,0,0,2.901835,92.13699,0,0,2.673664,3.054563,2.901835,0,0,0,10.62527,0,0.3808997,-0.3808997,13.59852,97.13213,0.1453243,3.192019,2.138931,0,13.29894
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.246469,85.06356,63.3591,1.130889,1.130889,0,0,0,1.130889,198.6463,0.6328384,0,2.246469,1.190409,1.130889,0,0,0.4232218,10.24437,0.4232218,0,0.4232218,14.00003,100,0.1453029,1.243978,1.797176,0,12.49084
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.666381,78.92796,63.58036,0.5666663,0.5666663,0,0,0,0.5666663,294.0675,1.06989,0,1.666381,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1453029,0.6233329,1.333105,0,12.29166
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9169521,71.88286,63.87201,0.8952435,0.8952435,0,0,0,0.8952435,102.4249,0,0,0.9169521,0.9423615,0.8952435,0,0,0,10.62527,0,0.02540936,-0.02540936,13.97324,99.80869,0.1453029,0.9847678,0.7335618,0,11.54223
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03455646,62.95844,62.67523,1.435026,1.435026,0,0,0,1.435026,2.408072,0,0,0.03455646,1.510554,1.435026,0,0,0.02823262,10.59986,0,1.475997,-1.475997,12.41741,88.69558,0.1453029,1.578529,0.02764517,0,10.63442
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,60.41241,60.41241,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.66823,9.123867,0,0.4926732,-0.4926732,11.89808,84.98614,0.1453029,0.5148436,0,0,9.123867
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,58.03895,58.03895,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.215644,8.631194,0,1.718466,-1.718466,10.08666,72.04743,0.1453029,1.795797,0,0,8.631194
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,55.74596,55.74596,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.125051,6.912728,0,0.1864931,-0.1864931,9.890079,70.64329,0.1453029,0.1948853,0,0,6.912728
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,53.74461,53.74461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.332266,6.726235,0,0,0,9.890079,70.64329,0.1453029,0,0,0,6.726235
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,51.81367,51.81367,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.332266,6.726235,0,0.1331545,-0.1331545,9.749722,69.64074,0.1453029,0.1391464,0,0,6.726235
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,50.65711,50.65711,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.480215,6.593081,0,0.329105,-0.329105,9.402816,67.16283,0.1453029,0.3439147,0,0,6.593081
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,49.72181,49.72181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.845887,6.263976,0,0,0,9.402816,67.16283,0.1453029,0,0,0,6.263976
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,48.67588,48.67588,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.845887,6.263976,0,0.6366565,-0.6366565,8.731721,62.36931,0.1453029,0.665306,0,0,6.263976
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,47.89144,47.89144,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.553283,5.627319,0,0.4846996,-0.4846996,8.220802,58.7199,0.1453029,0.506511,0,0,5.627319
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,47.2679,47.2679,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.091838,5.14262,0,0.8478883,-0.8478883,7.32705,52.33596,0.1453029,0.8860433,0,0,5.14262
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,46.58403,46.58403,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.033937,4.294731,0,0.3183585,-0.3183585,6.99147,49.93898,0.1453029,0.3326846,0,0,4.294731
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01305684,46.14662,46.05101,0.5801117,0.5801117,0,0,0,0.5801117,2.250746,0,0,0.01305684,0.6106439,0.5801117,0,0,7.387668,3.976373,0,0.5975871,-0.5975871,6.361558,45.43961,0.1453029,0.6381229,0.01044547,0,3.98943
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,0.9998047,53.41701,45.73924,0.5589125,0.5589125,0,0,0,0.5589125,178.884,0,0,0.9998047,0.5883289,0.5589125,0,0,8.051654,3.378786,0.4114758,0,0.4114758,6.751919,48.22789,0.1452821,0.6148037,0.7998437,0,4.37859
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.855705,60.29707,45.36713,0,0,0,0,0,0,0,0,0,1.855705,0,0,0,0,7.640178,3.749114,1.855705,0,1.855705,8.512395,60.8027,0.1451884,0,1.484564,0,5.604819
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.502435,68.04661,46.78517,1.835276,1.835276,0,0,0,1.835276,136.352,0,0,2.502435,1.931869,1.835276,0,0,5.784473,5.419249,0.5705656,0,0.5705656,9.053681,64.66902,0.1451596,2.018803,2.001948,0,7.921684
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.898106,76.67444,50.43586,1.460643,1.460643,0,0,0,1.460643,198.413,0,0,2.898106,1.537519,1.460643,0,0,5.213907,5.932758,1.360587,0,1.360587,10.34445,73.88876,0.145091,1.606707,2.318485,0,8.830864
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.08384,83.58509,54.13684,0,0,0,0,0,0,0,0,0,3.08384,0,0,0,0,3.85332,7.157286,3.08384,0,3.08384,13.27003,94.78577,0.1449358,0,2.467072,0,10.24113
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.098989,87.8396,57.22433,1.302317,1.302317,0,0,0,1.302317,237.9597,0.9586496,0,3.098989,1.37086,1.302317,0,0,0.76948,9.932742,0.76948,0,0.76948,14.00003,100,0.1448971,1.432549,2.479192,0,13.03173
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,2.962802,89.37663,59.73859,0.6613668,0.6613668,0,0,0,0.6613668,447.9817,2.266626,0,2.962802,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1448971,0.7275034,2.370241,0,13.58808
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.669774,88.88224,62.283,0,0,0,0,0,0,0,2.669774,0,2.669774,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448971,0,2.135819,0,13.29505
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.24241,85.28354,63.58036,0,0,0,0,0,0,0,2.24241,0,2.24241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448971,0,1.793928,0,12.86768
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.662245,79.14685,63.81167,1.338224,1.338224,0,0,0,1.338224,124.2128,0.2535882,0,1.662245,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1448971,1.472046,1.329796,0,12.28752
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.913468,72.03214,64.04298,1.246187,1.246187,0,0,0,1.246187,73.30102,0,0,0.913468,1.311776,1.246187,0,0,0,10.62527,0,0.3983082,-0.3983082,13.58017,97.00105,0.1448971,1.370806,0.7307744,0,11.53874
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02754028,63.13252,62.90654,0,0,0,0,0,0,0,0,0,0.02754028,0,0,0,0,0.4425646,10.22697,0.02754028,0,0.02754028,13.6063,97.18768,0.1448957,0,0.02203222,0,10.25451
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,60.58337,60.58337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4150244,10.25175,0,0,0,13.6063,97.18768,0.1448957,0,0,0,10.25175
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,58.20992,58.20992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4150244,10.25175,0,0,0,13.6063,97.18768,0.1448957,0,0,0,10.25175
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,55.86664,55.86664,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.4150244,10.25175,0,2.86593,-2.86593,10.58535,75.60946,0.1448957,2.994897,0,0,10.25175
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,53.85524,53.85524,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.599391,7.385822,0,0.6052392,-0.6052392,9.947368,71.05248,0.1448957,0.632475,0,0,7.385822
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,51.90418,51.90418,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.27188,6.780582,0,0.2172014,-0.2172014,9.718417,69.41712,0.1448957,0.2269755,0,0,6.780582
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,50.74762,50.74762,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.513215,6.563381,0,0.09128568,-0.09128568,9.622193,68.72981,0.1448957,0.09539354,0,0,6.563381
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.614643,6.472095,0,0,0,9.622193,68.72981,0.1448957,0,0,0,6.472095
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,48.73623,48.73623,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.614643,6.472095,0,0.5261262,-0.5261262,9.067608,64.76849,0.1448957,0.5498019,0,0,6.472095
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,47.94172,47.94172,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.199228,5.945969,0,0.2026627,-0.2026627,8.853982,63.2426,0.1448957,0.2117825,0,0,5.945969
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,47.2679,47.2679,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.424408,5.743307,0,0.1575053,-0.1575053,8.687957,62.05671,0.1448957,0.1645931,0,0,5.743307
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,46.58403,46.58403,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.599414,5.585801,0,0.2822168,-0.2822168,8.390474,59.93184,0.1448957,0.2949166,0,0,5.585801
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01917947,46.1915,46.05101,0.4035779,0.4035779,0,0,0,0.4035779,4.75236,0,5.551115E-17,0.01917947,0.4248188,0.4035779,0,0,5.912989,5.303585,0,0.4056393,-0.4056393,7.962893,56.87769,0.1448957,0.4439356,0.01534358,0,5.322764
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.083812,54.1001,45.73924,0.4299402,0.4299402,0,0,0,0.4299402,252.0844,0,0,1.083812,0.4525686,0.4299402,0,0,6.363699,4.897945,0.6312435,0,0.6312435,8.561743,61.15519,0.144864,0.4729342,0.8670496,0,5.981757
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.204831,63.47144,45.33696,2.482377,2.482377,0,0,0,2.482377,88.81937,4.440892E-16,0,2.204831,2.613028,2.482377,0,0,5.732456,5.466064,0,0.4081969,-0.4081969,8.131466,58.08178,0.144864,2.730615,1.763865,0,7.670896
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.373607,66.80348,46.81534,2.230193,2.230193,0,0,0,2.230193,106.4306,0,0,2.373607,2.347572,2.230193,0,0,6.186007,5.057868,0.0260353,0,0.0260353,8.156165,58.25821,0.1448627,2.453213,1.898886,0,7.431475
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.4027,82.85329,50.54649,1.909671,1.909671,0,0,0,1.909671,178.1825,0,0,3.4027,2.01018,1.909671,0,0,6.159972,5.081299,1.392519,0,1.392519,9.477225,67.69433,0.1447928,2.100638,2.72216,0,8.483998
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.082872,83.83504,54.33797,0,0,0,0,0,0,0,0,0,3.082872,0,0,0,0,4.767453,6.334567,3.082872,0,3.082872,12.40189,88.58479,0.1446382,0,2.466298,0,9.417439
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.096974,88.06721,57.41542,0.7903513,0.7903513,0,0,0,0.7903513,391.8477,0.5804446,0,3.096974,0.8319487,0.7903513,0,0,1.68458,9.109152,1.68458,0,1.68458,14.00003,100,0.1445539,0.8693864,2.477579,0,12.20613
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,2.959034,89.63219,59.96989,1.245185,1.245185,0,0,0,1.245185,237.638,1.648312,0,2.959034,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1445539,1.369704,2.367227,0,13.58431
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.665587,89.12431,62.51432,0.8798224,0.8798224,0,0,0,0.8798224,302.9687,1.739458,0,2.665587,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1445539,0.9678047,2.132469,0,13.29086
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.556693,89.39006,63.81167,0.08131874,0.08131874,0,0,0,0.08131874,3144.04,2.471095,0,2.556693,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1445539,0.08945061,2.045355,0,13.18197
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.65807,79.36529,64.04298,1.259296,1.259296,0,0,0,1.259296,131.6664,0.3324952,0,1.65807,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1445539,1.385225,1.326456,0,12.28334
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.90932,72.29272,64.32458,1.233197,1.233197,0,0,0,1.233197,73.73681,0,0,0.90932,1.298102,1.233197,0,0,0,10.62527,0,0.3887819,-0.3887819,13.59022,97.07278,0.1445539,1.356517,0.727456,0,11.53459
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02211828,63.30951,63.1278,0,0,0,0,0,0,0,0,0,0.02211828,0,0,0,0,0.43198,10.23649,0.02211828,0,0.02211828,13.6112,97.22266,0.1445528,0,0.01769462,0,10.25861
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,60.81468,60.81468,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.4098617,10.2564,0,3.148185,-3.148185,10.29272,73.51929,0.1445528,3.289853,0,0,10.2564
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,58.44123,58.44123,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.907845,7.108214,0.6951646,0,0.6951646,10.95221,78.22993,0.1445948,4.695073,0,5,7.108214
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,56.03761,56.03761,1.544357,1.544357,4.926126,0,1.509832,1.544357,0,0,0,0,0,0,3.381769,3.21268,3.21268,7.733862,3.21268,0,3.21268,14.00003,100,0.1447888,1.698793,0,5,7.733862
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,53.96587,53.96587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447888,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,52.01481,52.01481,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1447888,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,50.82808,50.82808,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1447888,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,49.84249,49.84249,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1447888,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,48.79657,48.79657,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1447888,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,47.97189,47.97189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1447888,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,47.31819,47.31819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1447888,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,46.6142,46.6142,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1447888,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02240745,46.21517,46.05101,0.1160645,0.1160645,0,0,0,0.1160645,19.30603,0,1.387779E-17,0.02240745,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09976573,-0.09976573,12.61019,90.07257,0.1447888,0.127671,0.01792596,0,9.428927
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.016735,53.52233,45.70907,0.6934305,0.6934305,0,0,0,0.6934305,146.6239,0,0,1.016735,0.7299269,0.6934305,0,0,1.465023,9.306754,0.2868083,0,0.2868083,12.88228,92.01607,0.1447744,0.7627736,0.8133881,0,10.32349
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.871037,60.37859,45.31684,1.5108,1.5108,0,0,0,1.5108,123.8441,0,0,1.871037,1.590316,1.5108,0,0,1.178214,9.564881,0.2807209,0,0.2807209,13.14859,93.91832,0.1447604,1.66188,1.496829,0,11.43592
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.51416,68.19996,46.81534,0,0,0,0,0,0,0,1.616666,0,2.51416,0,0,0,0,0.8974934,9.81753,0.8974934,0,0.8974934,14.00003,100,0.1447155,0,2.011328,0,12.33169
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.903738,76.97662,50.62694,1.210123,1.210123,0,0,0,1.210123,239.954,1.629925,0,2.903738,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1447155,1.331135,2.322991,0,13.52901
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.083781,83.99062,54.4486,1.097201,1.097201,0,0,0,1.097201,281.059,1.928833,0,3.083781,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1447155,1.206921,2.467025,0,13.70905
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.095991,88.24167,57.55622,1.849246,1.849246,0,0,0,1.849246,167.4191,1.149416,0,3.095991,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1447155,2.034171,2.476793,0,13.72127
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,2.957854,89.76272,60.08052,2.629184,2.629184,0,0,0,2.629184,112.5008,0.190292,0,2.957854,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1447155,2.892103,2.366283,0,13.58313
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.662718,89.29328,62.67523,2.175896,2.175896,0,0,0,2.175896,122.3734,0.3723006,0,2.662718,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1447155,2.393486,2.130174,0,13.28799
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.234741,85.68005,63.98264,0.1932714,0.1932714,0,0,0,0.1932714,1156.271,2.031297,0,2.234741,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1447155,0.2125986,1.787793,0,12.86001
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.653977,79.57314,64.26424,0.9174758,0.9174758,0,0,0,0.9174758,180.2747,0.6882129,0,1.653977,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1447155,1.009223,1.323182,0,12.27925
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9058425,72.44194,64.49554,1.228101,1.228101,0,0,0,1.228101,73.75961,0,0,0.9058425,1.292738,1.228101,0,0,0,10.62527,0,0.3868954,-0.3868954,13.5922,97.08698,0.1447155,1.350911,0.724674,0,11.53112
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01763601,63.44379,63.29876,0.8915779,0.8915779,0,0,0,0.8915779,1.978068,0,1.110223E-16,0.01763601,0.9385031,0.8915779,0,0,0.4298837,10.23838,0,0.9208671,-0.9208671,12.62153,90.15357,0.1447155,0.9807357,0.01410881,0,10.25601
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,60.98565,60.98565,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.453069,9.317512,0,1.972038,-1.972038,10.54281,75.30567,0.1447155,2.06078,0,0,9.317512
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,58.60215,58.60215,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.644223,7.345474,0,3.163029,-3.163029,7.208689,51.49053,0.1447155,3.305366,0,0,7.345474
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,56.14824,56.14824,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.1587,4.182444,0,2.12405,-2.12405,4.969744,35.4981,0.1447155,2.219632,0,0,4.182444
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,54.0765,54.0765,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.518755,2.058395,0,1.530808,-1.530808,3.356131,23.97231,0.1447155,1.599694,0,0,2.058395
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,52.07515,52.07515,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.21965,0.5275866,3.33,0,3.33,6.515246,46.53738,0.1448699,0.8891309,0,5,0.5275866
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,50.85825,50.85825,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.889653,3.524587,3.33,0,3.33,9.674361,69.10245,0.1449731,0.3552892,0,5,3.524587
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,49.84249,49.84249,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.559653,6.521586,3.33,0,3.33,12.83348,91.66751,0.1450776,0.3706798,0,5,6.521586
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,48.79657,48.79657,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.229653,9.518586,0,0.05659353,-0.05659353,12.77382,91.2414,0.1450776,0.05914024,0,0,9.518586
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,47.94172,47.94172,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.292535,9.461993,0,0.1966236,-0.1966236,12.56656,89.76098,0.1450776,0.2054717,0,0,9.461993
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,47.28802,47.28802,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.511005,9.265369,0,0.1809707,-0.1809707,12.3758,88.39841,0.1450776,0.1891144,0,0,9.265369
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,46.58403,46.58403,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.712084,9.084398,0,0.389399,-0.389399,11.96534,85.46655,0.1450776,0.406922,0,0,9.084398
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02576812,46.17941,45.99067,0.4876415,0.4876415,0,0,0,0.4876415,5.284234,0,0,0.02576812,0.5133069,0.4876415,0,0,2.144749,8.695,0,0.4875388,-0.4875388,11.45143,81.79576,0.1450776,0.5364057,0.0206145,0,8.720768
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.018328,53.47158,45.64873,0.1615886,0.1615886,0,0,0,0.1615886,630.1977,0,0,1.018328,0.1700933,0.1615886,0,0,2.686459,8.207461,0.8482344,0,0.8482344,12.25613,87.54365,0.1450353,0.1777475,0.8146622,0,9.225789
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.190701,63.24638,45.2565,0.0942554,0.0942554,0,0,0,0.0942554,2324.218,0.2532602,0,2.190701,0.09921622,0.0942554,0,0,1.838225,8.970872,1.838225,0,1.838225,14.00003,100,0.1449436,0.1036809,1.752561,0,11.16157
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.135824,74.77365,46.78517,0,0,0,0,0,0,0,3.135824,0,3.135824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449436,0,2.508659,0,13.7611
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.907024,77.08928,50.68728,2.036765,2.036765,0,0,0,2.036765,142.7275,0.7630607,0,2.907024,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1449436,2.240441,2.325619,0,13.5323
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.083189,84.20629,54.61957,1.028611,1.028611,0,0,0,1.028611,299.743,2.000441,0,3.083189,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1449436,1.131472,2.466552,0,13.70846
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.093477,88.47637,57.75735,0,0,0,0,0,0,0,3.093477,0,3.093477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449436,0,2.474781,0,13.71875
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.537059,98.51988,60.30178,1.746822,1.746822,0,0,0,1.746822,202.4854,1.698299,0,3.537059,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1449436,1.921504,2.829647,0,14.16233
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.658348,89.53305,62.90654,1.579455,1.579455,0,0,0,1.579455,168.3079,0.9957638,0,2.658348,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1449436,1.7374,2.126678,0,13.28362
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.230481,85.89761,64.2039,0.5506873,0.5506873,0,0,0,0.5506873,405.0359,1.65081,0,2.230481,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1449436,0.605756,1.784385,0,12.85576
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.650434,79.72971,64.4352,0,0,0,0,0,0,0,1.650434,0,1.650434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449436,0,1.320347,0,12.27571
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9020771,72.64183,64.7168,0,0,0,0,0,0,0,0.9020771,0,0.9020771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449436,0,0.7216616,0,11.52735
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01861226,63.62298,63.46973,1.802269,1.802269,0,0,0,1.802269,1.032712,0,2.220446E-16,0.01861226,1.897125,1.802269,0,0,0,10.62527,0,1.878513,-1.878513,12.0199,85.85627,0.1449436,1.982496,0.0148898,0,10.64389
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,61.15662,61.15662,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.087236,8.746761,1.475067,0,1.475067,13.41927,95.85176,0.145032,3.792028,0,5,8.746761
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,58.77311,58.77311,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6121694,10.07432,0,0.5093304,-0.5093304,12.88239,92.0169,0.145032,0.5322503,0,0,10.07432
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,56.28903,56.28903,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.178092,9.564991,0,0.03083179,-0.03083179,12.84989,91.78476,0.145032,0.03221922,0,0,9.564991
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,54.19718,54.19718,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.21235,9.53416,0,0.5809796,-0.5809796,12.23749,87.41044,0.145032,0.6071237,0,0,9.53416
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,52.15561,52.15561,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.857883,8.95318,0,0.5771615,-0.5771615,11.6291,83.06487,0.145032,0.6031338,0,0,8.95318
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,50.91859,50.91859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.499173,8.376019,0,0,0,11.6291,83.06487,0.145032,0,0,0,8.376019
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,49.89278,49.89278,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.499173,8.376019,0,0.2340694,-0.2340694,11.38237,81.30251,0.145032,0.2446025,0,0,8.376019
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,48.81668,48.81668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.75925,8.141949,0,0,0,11.38237,81.30251,0.145032,0,0,0,8.141949
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,47.94172,47.94172,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.75925,8.141949,0,0.7684732,-0.7684732,10.57233,75.5165,0.145032,0.8030545,0,0,8.141949
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,47.2679,47.2679,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.613109,7.373476,0,0.1134388,-0.1134388,10.45276,74.6624,0.145032,0.1185436,0,0,7.373476
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,46.53374,46.53374,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.739152,7.260037,0,0.4929815,-0.4929815,9.933108,70.95063,0.145032,0.5151656,0,0,7.260037
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03571099,46.20198,45.94038,0.4525748,0.4525748,0,0,0,0.4525748,7.890627,0,5.551115E-17,0.03571099,0.4763945,0.4525748,0,0,4.28691,6.767056,0,0.4406835,-0.4406835,9.468587,67.63263,0.145032,0.4978323,0.02856879,0,6.802766
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.03384,53.51245,45.56827,0.5352384,0.5352384,0,0,0,0.5352384,193.155,0,0,1.03384,0.5634089,0.5352384,0,0,4.776558,6.326372,0.4704311,0,0.4704311,9.914877,70.82041,0.1450085,0.5887623,0.827072,0,7.360212
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.886832,60.36335,45.17605,2.242,2.242,0,0,0,2.242,84.15845,0,0,1.886832,2.36,2.242,0,0,4.306127,6.74976,0,0.4731674,-0.4731674,9.416115,67.25783,0.1450085,2.4662,1.509466,0,8.636592
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.526241,68.28582,46.78517,1.576304,1.576304,0,0,0,1.576304,160.2636,0,0,2.526241,1.659267,1.576304,0,0,4.831869,6.276593,0.866974,0,0.866974,10.2386,73.13271,0.1449654,1.733934,2.020993,0,8.802834
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.909746,77.22079,50.76774,2.214954,2.214954,0,0,0,2.214954,131.3682,0,0,2.909746,2.331531,2.214954,0,0,3.964895,7.056869,0.5782154,0,0.5782154,10.78714,77.05086,0.1449365,2.43645,2.327797,0,9.966616
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.082448,84.42027,54.79054,1.778033,1.778033,0,0,0,1.778033,173.3628,0,0,3.082448,1.871613,1.778033,0,0,3.386679,7.577263,1.210834,0,1.210834,11.93584,85.25583,0.1448763,1.955836,2.465958,0,10.65971
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.091297,88.68884,57.93838,2.36252,2.36252,0,0,0,2.36252,130.8475,0,0,3.091297,2.486863,2.36252,0,0,2.175845,8.667014,0.6044348,0,0.6044348,12.50926,89.35166,0.1448462,2.598771,2.473038,0,11.75831
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,2.949977,90.25645,60.53309,1.974808,1.974808,0,0,0,1.974808,149.3804,0,0,2.949977,2.078746,1.974808,0,0,1.57141,9.211005,0.8712316,0,0.8712316,13.33578,95.25539,0.1448029,2.172289,2.359982,0,12.16098
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.654093,89.76145,63.1278,0.6138223,0.6138223,0,0,0,0.6138223,432.3877,1.307785,0,2.654093,0.6461288,0.6138223,0,0,0.7001783,9.995113,0.7001783,0,0.7001783,14.00003,100,0.1447681,0.6752046,2.123274,0,12.64921
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.225999,86.12469,64.4352,1.955322,1.955322,0,0,0,1.955322,113.8431,0.1677659,0,2.225999,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1447681,2.150854,1.780799,0,12.85127
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.646288,79.93688,64.65646,0.526224,0.526224,0,0,0,0.526224,312.8493,1.092368,0,1.646288,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1447681,0.5788464,1.31703,0,12.27156
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.8983312,72.84184,64.93806,1.523414,1.523414,0,0,0,1.523414,58.9683,0,0,0.8983312,1.603593,1.523414,0,0,0,10.62527,0,0.7052621,-0.7052621,13.25662,94.68993,0.1447681,1.675755,0.7186649,0,11.52361
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02034274,63.86883,63.70104,2.175455,2.175455,0,0,0,2.175455,0.9351029,0,4.440892E-16,0.02034274,2.289952,2.175455,0,0,0.7836246,9.920012,0,2.269609,-2.269609,10.86424,77.60155,0.1447681,2.393,0.01627419,0,9.940354
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,61.31754,61.31754,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.305413,7.650403,0,0.01056987,-0.01056987,10.8531,77.52197,0.1447681,5.511045,0,5,7.650403
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,58.8938,58.8938,1.216623,1.216623,4.708367,0,1.450384,1.216623,0,0,0,0,0,0,3.491745,3.317157,3.317157,7.639832,3.317157,0,3.317157,14.00003,100,0.1449631,1.338285,0,5,7.639832
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,56.42983,56.42983,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.1449631,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,54.3078,54.3078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.1449631,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,52.24612,52.24612,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.1449631,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,50.99905,50.99905,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.1449631,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,49.95312,49.95312,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.1449631,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,48.84686,48.84686,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.1449631,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,47.97189,47.97189,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.1449631,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,47.2679,47.2679,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.1449631,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,46.53374,46.53374,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.1449631,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04507842,46.24051,45.91021,0.1107091,0.1107091,0,0,0,0.1107091,40.71791,0,0,0.04507842,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.07145744,-0.07145744,11.924,85.17126,0.1449631,0.12178,0.03606274,0,8.772318
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.201489,54.85358,45.5381,0.1047602,0.1047602,0,0,0,0.1047602,1146.894,0,0,1.201489,0.1102739,0.1047602,0,0,2.188325,8.655782,1.091215,0,1.091215,12.95922,92.56566,0.1449089,0.1152363,0.9611915,0,9.857271
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.894385,60.36386,45.1157,1.770062,1.770062,0,0,0,1.770062,107.0237,0,0,1.894385,1.863223,1.770062,0,0,1.097109,9.637876,0.03116242,0,0.03116242,12.98878,92.77682,0.1449073,1.947068,1.515508,0,11.53226
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.53179,68.34172,46.78517,0.9920258,0.9920258,0,0,0,0.9920258,255.2141,0.4216054,0,2.53179,1.044238,0.9920258,0,0,1.065947,9.665922,1.065947,0,1.065947,14.00003,100,0.1448544,1.091228,2.025432,0,12.19771
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.912104,77.36086,50.85825,0.8669164,0.8669164,0,0,0,0.8669164,335.9152,1.99956,0,2.912104,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1448544,0.953608,2.329683,0,13.53738
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.081556,84.63251,54.96151,0.3497626,0.3497626,0,0,0,0.3497626,881.0422,2.713385,0,3.081556,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1448544,0.3847388,2.465245,0,13.70683
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.088286,88.93063,58.14958,1.189785,1.189785,0,0,0,1.189785,259.5667,1.83588,0,3.088286,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1448544,1.308764,2.470628,0,13.71356
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,2.947114,90.44456,60.70406,0.4110599,0.4110599,0,0,0,0.4110599,716.9551,2.51442,0,2.947114,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1448544,0.4521658,2.357692,0,13.57239
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.650762,89.9374,63.29876,1.857162,1.857162,0,0,0,1.857162,142.7319,0.695855,0,2.650762,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1448544,2.042878,2.12061,0,13.27604
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.222446,86.28967,64.60617,2.853603,2.853603,0,0,0,2.853603,77.88211,0,4.440892E-16,2.222446,3.003793,2.853603,0,0,0,10.62527,0,0.7813466,-0.7813466,13.17642,94.11707,0.1448544,3.138964,1.777957,0,12.84772
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.642008,80.15398,64.88777,0.835913,0.835913,0,0,0,0.835913,196.4329,0,0,1.642008,0.8799084,0.835913,0,0,0.8681628,9.843927,0.7620997,0,0.7620997,13.89941,99.28129,0.1448167,0.9195043,1.313607,0,11.48594
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.8949087,72.99139,65.10902,0.9462724,0.9462724,0,0,0,0.9462724,94.572,0,0,0.8949087,0.9960762,0.9462724,0,0,0.1060632,10.52982,0,0.1011675,-0.1011675,13.79277,98.51957,0.1448167,1.0409,0.715927,0,11.42473
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02215553,64.05499,63.87201,0.9295934,0.9295934,0,0,0,0.9295934,2.383357,0,0,0.02215553,0.9785194,0.9295934,0,0,0.2184715,10.42865,0,0.9563639,-0.9563639,12.78467,91.3189,0.1448167,1.022553,0.01772442,0,10.45081
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,61.4885,61.4885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.281098,9.472286,0,0,0,12.78467,91.3189,0.1448167,0,0,0,9.472286
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,59.05471,59.05471,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.281098,9.472286,0,0.7260261,-0.7260261,12.01937,85.85249,0.1448167,0.7586973,0,0,9.472286
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,56.54046,56.54046,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,2.087794,8.74626,1.191703,0,1.191703,13.14992,93.92783,0.1448878,4.120133,0,5,8.74626
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,54.41843,54.41843,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.8960904,9.818792,0,1.717644,-1.717644,11.33937,80.99532,0.1448878,1.794938,0,0,9.818792
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,52.32658,52.32658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.804584,8.101149,0,0,0,11.33937,80.99532,0.1448878,0,0,0,8.101149
