Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,51.02922,51.02922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.804584,8.101149,0,0,0,11.33937,80.99532,0.1448878,0,0,0,8.101149
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,49.98329,49.98329,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.804584,8.101149,0,0.6092976,-0.6092976,10.69711,76.40778,0.1448878,0.636716,0,0,8.101149
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,48.84686,48.84686,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.481581,7.491851,0,0.1761135,-0.1761135,10.51147,75.08178,0.1448878,0.1840386,0,0,7.491851
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,47.97189,47.97189,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.677263,7.315738,0,0.2188672,-0.2188672,10.28076,73.43388,0.1448878,0.2287163,0,0,7.315738
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,47.2679,47.2679,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.920448,7.09687,0,0.5048921,-0.5048921,9.748561,69.63244,0.1448878,0.5276122,0,0,7.09687
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,46.4734,46.4734,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.48144,6.591979,0,0.05447448,-0.05447448,9.69114,69.22229,0.1448878,0.05692583,0,0,6.591979
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05655841,46.2341,45.81969,0.3697455,0.3697455,0,0,0,0.3697455,15.29658,0,5.551115E-17,0.05655841,0.3892058,0.3697455,0,0,4.541967,6.537504,0,0.3326474,-0.3326474,9.340499,66.71771,0.1448878,0.40672,0.04524673,0,6.594062
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.050228,53.52862,45.45764,0.778201,0.778201,0,0,0,0.778201,134.9559,0,0,1.050228,0.819159,0.778201,0,0,4.911575,6.204857,0.2310691,0,0.2310691,9.559711,68.28351,0.1448763,0.8560211,0.8401825,0,7.255085
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.902132,60.33238,45.02519,1.771804,1.771804,0,0,0,1.771804,107.3556,0,0,1.902132,1.865057,1.771804,0,0,4.680506,6.412819,0.0370742,0,0.0370742,9.594882,68.53474,0.1448745,1.948985,1.521705,0,8.31495
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.538166,68.33455,46.72483,0.9496276,0.9496276,0,0,0,0.9496276,267.2802,0,0,2.538166,0.999608,0.9496276,0,0,4.643432,6.446186,1.538558,0,1.538558,11.05449,78.96046,0.1447983,1.04459,2.030533,0,8.984352
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,2.914907,77.46834,50.91859,1.675165,1.675165,0,0,0,1.675165,174.0071,0,0,2.914907,1.763332,1.675165,0,0,3.104874,7.830888,1.151575,0,1.151575,12.14697,86.76387,0.1447413,1.842682,2.331926,0,10.7458
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.818924,95.16103,55.07214,0,0,0,0,0,0,0,1.865625,0,3.818924,0,0,0,0,1.953298,8.867306,1.953298,0,1.953298,14.00003,100,0.1446447,0,3.055139,0,12.68623
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.438406,94.01674,58.27026,0,0,0,0,0,0,0,3.438406,0,3.438406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446447,0,2.750725,0,14.06368
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.604678,100.493,60.86497,0.5316415,0.5316415,0,0,0,0.5316415,678.028,3.045055,0,3.604678,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1446447,0.5848056,2.883742,0,14.22995
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.647351,90.11232,63.46973,3.081256,3.081256,1.25,0,0.50625,3.081256,85.91791,0.7197128,0,2.647351,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1446447,3.389382,2.117881,5,13.27262
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.218023,86.50519,64.82743,0.9816183,0.9816183,0,0,0,0.9816183,225.9557,1.18474,0,2.218023,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1446447,1.07978,1.774418,0,12.8433
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.638407,80.30979,65.05874,0.1975623,0.1975623,0,0,0,0.1975623,829.3113,1.430446,0,1.638407,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1446447,0.2173186,1.310725,0,12.26368
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.8915161,73.14118,65.27999,1.662702,1.662702,0,0,0,1.662702,53.61851,0,0,0.8915161,1.750213,1.662702,0,0,0,10.62527,0,0.8586968,-0.8586968,13.09488,93.53468,0.1446447,1.828973,0.7132129,0,11.51679
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.0221174,64.22586,64.04298,1.182335,1.182335,0,0,0,1.182335,1.870654,0,0,0.0221174,1.244563,1.182335,0,0,0.9541076,9.766578,0,1.222446,-1.222446,11.80631,84.33062,0.1446447,1.300569,0.01769392,0,9.788694
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,61.60918,61.60918,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.312381,8.544131,0,0.9744803,-0.9744803,10.77912,76.99355,0.1446447,1.018332,0,0,8.544131
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,59.17539,59.17539,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.395137,7.569651,0,1.909478,-1.909478,8.766352,62.61667,0.1446447,1.995405,0,0,7.569651
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,56.63097,56.63097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.516779,5.660172,0,0,0,8.766352,62.61667,0.1446447,0,0,0,5.660172
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,54.47877,54.47877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.516779,5.660172,0,0,0,8.766352,62.61667,0.1446447,0,0,0,5.660172
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,52.38692,52.38692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.516779,5.660172,0,0,0,8.766352,62.61667,0.1446447,0,0,0,5.660172
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,51.05939,51.05939,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.516779,5.660172,0,0.4545797,-0.4545797,8.287183,59.19404,0.1446447,0.4750358,0,0,5.660172
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,49.98329,49.98329,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,6.021868,5.205593,0,0.3446455,-0.3446455,7.923894,56.59913,0.1446447,0.3601546,0,0,5.205593
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,48.87703,48.87703,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.404808,4.860948,0,0.2933577,-0.2933577,7.614668,54.39038,0.1446447,0.3065588,0,0,4.860948
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,47.97189,47.97189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.730761,4.56759,0,0,0,7.614668,54.39038,0.1446447,0,0,0,4.56759
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,47.2679,47.2679,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.730761,4.56759,0,0.4531938,-0.4531938,7.13696,50.97818,0.1446447,0.4735875,0,0,4.56759
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,46.4734,46.4734,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.234309,4.114396,0,0.7930183,-0.7930183,6.301045,45.00737,0.1446447,0.8287041,0,0,4.114396
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.0631952,46.25262,45.78952,0,0,0,0,0,0,0,0,0,0.0631952,0,0,0,0,8.11544,3.321378,0.0631952,0,0.0631952,6.360997,45.4356,0.1446415,0,0.05055616,0,3.384573
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.307961,55.58844,45.3973,0.04929994,0.04929994,0,0,0,0.04929994,2653.068,0,0,1.307961,0.05189468,0.04929994,0,0,8.052245,3.378253,1.256066,0,1.256066,7.552606,53.94708,0.1445795,0.05422994,1.046369,0,4.686214
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.909243,60.34014,44.97491,0.6004705,0.6004705,0,0,0,0.6004705,317.9578,0,0,1.909243,0.6320742,0.6004705,0,0,6.796179,4.508713,1.277169,0,1.277169,8.764235,62.60155,0.1445165,0.6605176,1.527394,0,6.417956
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.544209,68.33593,46.67454,0,0,0,0,0,0,0,0,0,2.544209,0,0,0,0,5.519011,5.658165,2.544209,0,2.544209,11.17788,79.84187,0.1443911,0,2.035367,0,8.202374
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,2.91836,77.53294,50.93871,1.395499,1.395499,0,0,0,1.395499,209.1267,0,0,2.91836,1.468946,1.395499,0,0,2.974802,7.947953,1.449414,0,1.449414,12.55292,89.66353,0.1443197,1.535049,2.334688,0,10.86631
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.082043,84.92815,55.18276,0,0,0,0,0,0,0,1.556655,0,3.082043,0,0,0,0,1.525387,9.252426,1.525387,0,1.525387,14.00003,100,0.1442447,0,2.465634,0,12.33447
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.084921,89.27534,58.44123,0.2974216,0.2974216,0,0,0,0.2974216,1037.221,2.771845,0,3.084921,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1442447,0.3271638,2.467937,0,13.71019
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,2.9413,90.80642,61.03594,0,0,0,0,0,0,0,2.9413,0,2.9413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442447,0,2.35304,0,13.56657
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.642652,90.34789,63.70104,2.193077,2.193077,0,0,0,2.193077,120.4998,0.3341503,0,2.642652,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1442447,2.412385,2.114122,0,13.26793
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.214372,86.66894,64.9984,0,0,0,0,0,0,0,2.214372,0,2.214372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442447,0,1.771498,0,12.83965
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.634795,80.46545,65.22971,1.214915,1.214915,0,0,0,1.214915,134.5605,0.3559377,0,1.634795,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1442447,1.336406,1.307836,0,12.26007
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.8878038,73.35198,65.5113,1.297819,1.297819,0,0,0,1.297819,68.40736,2.220446E-16,0,0.8878038,1.366125,1.297819,0,0,0,10.62527,0,0.4783216,-0.4783216,13.49583,96.39861,0.1442447,1.427601,0.710243,0,11.51308
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.0260069,64.41923,64.2039,0.1859629,0.1859629,0,0,0,0.1859629,13.98499,0,0,0.0260069,0.1957505,0.1859629,0,0,0.5314685,10.14695,0,0.1697436,-0.1697436,13.31691,95.12057,0.1442447,0.2045592,0.02080552,0,10.17296
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,61.78016,61.78016,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.7200724,9.977209,0,2.388822,-2.388822,10.79887,77.13462,0.1442447,2.496319,0,0,9.977209
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,59.28602,59.28602,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.374319,7.588387,0,0.7405675,-0.7405675,10.01824,71.55872,0.1442447,0.7738931,0,0,7.588387
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,56.77177,56.77177,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.197171,6.84782,0,0.5010855,-0.5010855,9.490051,67.78594,0.1442447,0.5236343,0,0,6.84782
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.753933,6.346735,0,0,0,9.490051,67.78594,0.1442447,0,0,0,6.346735
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,52.4372,52.4372,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.753933,6.346735,0,0.464247,-0.464247,9.000691,64.29053,0.1442447,0.4851381,0,0,6.346735
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,51.10968,51.10968,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.269763,5.882487,0,0.2088262,-0.2088262,8.78057,62.71823,0.1442447,0.2182234,0,0,5.882487
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,50.03358,50.03358,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.501792,5.673661,0,0.1687726,-0.1687726,8.602668,61.44751,0.1442447,0.1763673,0,0,5.673661
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,48.9072,48.9072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.689317,5.504889,0,0,0,8.602668,61.44751,0.1442447,0,0,0,5.504889
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,47.97189,47.97189,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.689317,5.504889,0,0.8516993,-0.8516993,7.704898,55.03487,0.1442447,0.8900257,0,0,5.504889
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,47.23773,47.23773,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.63565,4.65319,0,0.3348628,-0.3348628,7.351922,52.51362,0.1442447,0.3499316,0,0,4.65319
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,46.41306,46.41306,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,7.00772,4.318326,0,0.3930506,-0.3930506,6.93761,49.55426,0.1442447,0.4107379,0,0,4.318326
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.06911992,46.24572,45.73924,0.3432619,0.3432619,0,0,0,0.3432619,20.1362,0,5.551115E-17,0.06911992,0.3613283,0.3432619,0,0,7.444442,3.925276,0,0.2922084,-0.2922084,6.629595,47.35416,0.1442447,0.3775881,0.05529593,0,3.994396
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8753662,51.99612,45.33696,0.4928037,0.4928037,0,0,0,0.4928037,177.6298,0,0,0.8753662,0.5187408,0.4928037,0,0,7.769118,3.633068,0.3566255,0,0.3566255,6.96792,49.77076,0.1442272,0.5420841,0.700293,0,4.508434
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.448068,65.31243,44.91457,1.587935,1.587935,0,0,0,1.587935,154.1668,0,0,2.448068,1.67151,1.587935,0,0,7.412493,3.954031,0.7765577,0,0.7765577,7.704627,55.03294,0.144189,1.746728,1.958455,0,6.402099
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.549248,68.38677,46.67454,0,0,0,0,0,0,0,0,0,2.549248,0,0,0,0,6.635935,4.652933,2.549248,0,2.549248,10.12306,72.3074,0.144064,0,2.039398,0,7.20218
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,2.920226,77.66769,51.02922,0,0,0,0,0,0,0,0,0,2.920226,0,0,0,0,4.086687,6.947256,2.920226,0,2.920226,12.89342,92.09571,0.143921,0,2.33618,0,9.867481
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.081385,85.10426,55.32356,1.052394,1.052394,0,0,0,1.052394,292.7977,0.8071407,0,3.081385,1.107783,1.052394,0,0,1.166462,9.575459,1.166462,0,1.166462,14.00003,100,0.1438639,1.157633,2.465108,0,12.65684
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.082699,89.46078,58.60215,1.461198,1.461198,0,0,0,1.461198,210.9707,1.544596,0,3.082699,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1438639,1.607318,2.466159,0,13.70797
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,2.938127,90.99051,61.20691,1.706093,1.706093,0,0,0,1.706093,172.2137,1.142239,0,2.938127,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1438639,1.876703,2.350501,0,13.5634
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.6403,90.4592,63.81167,0.9784675,0.9784675,0,0,0,0.9784675,269.8403,1.610334,0,2.6403,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1438639,1.076314,2.11224,0,13.26557
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.799883,94.36277,65.16936,0,0,0,0,0,0,0,2.799883,0,2.799883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438639,0,2.239907,0,13.42516
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.075991,85.53316,65.40067,2.141767,2.141767,0,0,0,2.141767,96.92886,4.440892E-16,0,2.075991,2.254492,2.141767,0,0,0,10.62527,0,0.1785013,-0.1785013,13.81187,98.65602,0.1438639,2.355944,1.660792,0,12.70126
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9017235,73.6002,65.62193,0,0,0,0,0,0,0,0.7033888,0,0.9017235,0,0,0,0,0.1983348,10.44677,0.1983348,0,0.1983348,14.00003,100,0.1438542,0,0.7213788,0,11.3485
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02495871,64.53139,64.32458,1.062629,1.062629,0,0,0,1.062629,2.34877,0,0,0.02495871,1.118557,1.062629,0,0,0,10.62527,0,1.093598,-1.093598,12.84727,91.76606,0.1438542,1.168892,0.01996697,0,10.65023
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,61.89078,61.89078,3.486271,3.486271,4.765333,0,1.465936,3.486271,0,0,0,0,0,0,1.279062,1.215109,1.215109,9.531676,1.215109,0,1.215109,14.00003,100,0.1439266,3.834898,0,5,9.531676
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,59.39665,59.39665,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1439266,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,56.85223,56.85223,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1440247,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,54.64974,54.64974,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1440247,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,52.49754,52.49754,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1440247,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,51.13985,51.13985,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1440247,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,50.03358,50.03358,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1440247,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,48.87703,48.87703,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1440247,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,47.94172,47.94172,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1440247,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,47.17739,47.17739,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1440247,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,46.39294,46.39294,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1440247,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09530411,46.37784,45.6789,0.1329965,0.1329965,0,0,0,0.1329965,71.6591,0,0,0.09530411,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.04469222,-0.04469222,7.271982,51.94263,0.1440247,0.1462962,0.07624329,0,4.382486
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.028449,53.13969,45.2565,0.3669252,0.3669252,0,0,0,0.3669252,280.2884,0,0,1.028449,0.386237,0.3669252,0,0,7.091983,4.24249,0.6422116,0,0.6422116,7.881238,56.29444,0.1439933,0.4036177,0.8227589,0,5.270938
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.887934,59.95773,44.80394,1.300353,1.300353,0,0,0,1.300353,145.1863,0,0,1.887934,1.368792,1.300353,0,0,6.449771,4.82048,0.5191414,0,0.5191414,8.373738,59.8123,0.1439679,1.430388,1.510347,0,6.708414
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.081873,73.91579,46.58403,1.211007,1.211007,0,0,0,1.211007,254.4885,0,0,3.081873,1.274744,1.211007,0,0,5.93063,5.287707,1.807129,0,1.807129,10.08813,72.05794,0.1438797,1.332108,2.465499,0,8.36958
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,2.923147,77.73895,51.05939,0.9552027,0.9552027,0,0,0,0.9552027,306.0238,0,0,2.923147,1.005476,0.9552027,0,0,4.123501,6.914124,1.917671,0,1.917671,11.90739,85.05264,0.1437862,1.050723,2.338518,0,9.837271
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.081717,85.22708,55.41407,1.329717,1.329717,0,0,0,1.329717,231.7572,0,0,3.081717,1.399703,1.329717,0,0,2.20583,8.640027,1.682014,0,1.682014,13.50309,96.45047,0.1437043,1.462689,2.465373,0,11.72174
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.081291,89.60339,58.72283,1.176181,1.176181,0,0,0,1.176181,261.9742,1.31939,0,3.081291,1.238086,1.176181,0,0,0.523816,10.15384,0.523816,0,0.523816,14.00003,100,0.1436788,1.2938,2.465033,0,13.23513
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,2.934855,91.1733,61.37788,1.047755,1.047755,0,0,0,1.047755,280.109,1.831956,0,2.934855,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1436788,1.15253,2.347884,0,13.56013
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.636667,90.63123,63.98264,0.6379421,0.6379421,0,0,0,0.6379421,413.3081,1.965148,0,2.636667,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1436788,0.7017364,2.109333,0,13.26194
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.496372,90.47902,65.27999,1.209205,1.209205,0,0,0,1.209205,206.4473,1.223524,0,2.496372,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1436788,1.330126,1.997097,0,13.12165
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.116842,86.13966,65.5113,0.4782502,0.4782502,0,0,0,0.4782502,442.6223,1.613421,0,2.116842,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1436788,0.5260752,1.693473,0,12.74212
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.918608,73.87693,65.73256,0.6612442,0.6612442,0,0,0,0.6612442,138.9211,0.2225615,0,0.918608,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1436788,0.7273686,0.7348864,0,11.54388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02803718,64.66776,64.4352,0,0,0,0,0,0,0,0.02803718,0,0.02803718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436788,0,0.02242975,0,10.65331
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,61.94107,61.94107,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1436788,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,59.51733,59.51733,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1436788,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,56.94274,56.94274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1436788,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,54.7302,54.7302,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1436788,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,52.52771,52.52771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1436788,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,51.17002,51.17002,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1436788,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,50.03358,50.03358,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1436788,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,48.87703,48.87703,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1436788,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,47.91155,47.91155,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1436788,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,47.14722,47.14722,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1436788,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,46.30243,46.30243,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1436788,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09347875,46.28358,45.59844,0.7235723,0.7235723,0,0,0,0.7235723,12.91906,0,0,0.09347875,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6681763,-0.6681763,6.7988,48.56276,0.1436788,0.7959296,0.074783,0,4.555244
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.207689,54.48644,45.14588,0,0,0,0,0,0,0,0,0,1.207689,0,0,0,0,7.590761,3.793589,1.207689,0,1.207689,7.944515,56.74642,0.1436201,0,0.9661514,0,5.001279
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.312034,63.7462,44.69331,1.359783,1.359783,0,0,0,1.359783,170.0296,0,0,2.312034,1.431351,1.359783,0,0,6.383071,4.88051,0.8806833,0,0.8806833,8.780005,62.71419,0.1435773,1.495762,1.849627,0,7.192544
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.840481,71.19418,46.50357,0,0,0,0,0,0,0,0,0,2.840481,0,0,0,0,5.502388,5.673125,2.840481,0,2.840481,11.47472,81.96213,0.1434394,0,2.272385,0,8.513606
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,2.926517,77.77754,51.05939,2.549501,2.549501,0,0,0,2.549501,114.7878,0,0,2.926517,2.683685,2.549501,0,0,2.661907,8.229558,0.242832,0,0.242832,11.70509,83.60764,0.1434276,2.804451,2.341214,0,11.15608
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.08213,85.33784,55.49453,0.6610421,0.6610421,0,0,0,0.6610421,466.2533,0,0,3.08213,0.6958338,0.6610421,0,0,2.419075,8.448107,2.386297,0,2.386297,13.96893,99.77789,0.143312,0.7271463,2.465704,0,11.53024
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.546718,83.05064,58.83345,2.287366,2.287366,0,0,0,2.287366,111.3385,0.1061859,0,2.546718,2.407753,2.287366,0,0,0.03277833,10.59577,0.03277833,0,0.03277833,14.00003,100,0.1433104,2.516103,2.037374,0,13.14249
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.44272,98.76762,61.4885,3.336063,3.336063,1.25,0,0.50625,3.336063,103.1971,1.246864,0,3.44272,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1433104,3.66967,2.754176,5,14.06799
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.632966,90.80239,64.15361,1.635312,1.635312,0,0,0,1.635312,161.0069,0.9115844,0,2.632966,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1433104,1.798844,2.106373,0,13.25824
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.403045,89.59233,65.5113,1.955135,1.955135,0,0,0,1.955135,122.9094,0.3450081,0,2.403045,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1433104,2.150649,1.922436,0,13.02832
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.821737,82.99838,65.68227,1.130372,1.130372,0,0,0,1.130372,161.1626,0.6318718,0,1.821737,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1433104,1.243409,1.45739,0,12.44701
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.8787133,73.68298,65.90353,1.700315,1.700315,0,0,0,1.700315,51.67943,0,0,0.8787133,1.789805,1.700315,0,0,0,10.62527,0,0.9110922,-0.9110922,13.03965,93.14019,0.1433104,1.870347,0.7029706,0,11.50399
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03212996,64.8126,64.54583,0,0,0,0,0,0,0,0,0,0.03212996,0,0,0,0,1.012325,9.714182,0.03212996,0,0.03212996,13.07013,93.35791,0.1433089,0,0.02570396,0,9.746312
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,62.06175,62.06175,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.9801947,9.743099,0,2.09987,-2.09987,10.85668,77.54753,0.1433089,2.194365,0,0,9.743099
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,59.56762,59.56762,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.313384,7.643229,0,1.914477,-1.914477,8.83864,63.13302,0.1433089,2.000628,0,0,7.643229
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,56.99302,56.99302,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.44058,5.728752,0,1.827996,-1.827996,6.911763,49.36964,0.1433089,1.910256,0,0,5.728752
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,54.76037,54.76037,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.471687,3.900756,0,3.076374,-3.076374,3.66898,26.20695,0.1433089,3.214811,0,0,3.900756
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,52.52771,52.52771,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.88988,0.8243815,0,0.216611,-0.216611,3.440652,24.57604,0.1433089,0.2263585,0,0,0.8243815
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,51.13985,51.13985,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,11.13056,0.6077705,0,0.2058225,-0.2058225,3.223696,23.02635,0.1433089,0.2150846,0,0,0.6077705
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,50.00341,50.00341,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.35925,0.4019479,3.33,0,3.33,6.382811,45.59142,0.1434699,0.9807679,0,5,0.4019479
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,48.84686,48.84686,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.029251,3.398948,3.33,0,3.33,9.541926,68.15649,0.1435394,0,0,5,3.398948
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,47.89144,47.89144,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.699251,6.395948,3.33,0,3.33,12.70104,90.72155,0.1436088,0,0,5,6.395948
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,47.09694,47.09694,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.369251,9.392948,0,0.0598825,-0.0598825,12.63792,90.27068,0.1436088,0.06257721,0,0,9.392948
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,46.24209,46.24209,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.435788,9.333065,0,0.5445271,-0.5445271,12.06394,86.17081,0.1436088,0.5690308,0,0,9.333065
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09266777,46.18671,45.50793,0,0,0,0,0,0,0,0,0,0.09266777,0,0,0,0,2.040818,8.788538,0.09266777,0,0.09266777,12.15185,86.79876,0.1436044,0,0.07413422,0,8.881207
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.089302,53.42061,45.05536,0,0,0,0,0,0,0,0,0,1.089302,0,0,0,0,1.94815,8.87194,1.089302,0,1.089302,13.18525,94.1802,0.1435517,0,0.8714419,0,9.961242
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.937967,60.18224,44.6028,0,0,0,0,0,0,0,1.079119,0,1.937967,0,0,0,0,0.8588475,9.852311,0.8588475,0,0.8588475,14.00003,100,0.1435102,0,1.550373,0,11.79028
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.567648,68.26245,46.41306,1.419033,1.419033,0,0,0,1.419033,180.9436,1.07393,0,2.567648,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1435102,1.560936,2.054119,0,13.19292
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,2.929723,77.81429,51.05939,1.650567,1.650567,0,0,0,1.650567,177.498,1.192284,0,2.929723,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1435102,1.815624,2.343778,0,13.555
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.595704,92.49162,55.58504,2.30188,2.30188,0,0,0,2.30188,156.2072,1.172672,0,3.595704,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1435102,2.532068,2.876563,0,14.22098
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.728062,99.61217,58.94408,2.246607,2.246607,0,0,0,2.246607,165.9419,1.363214,0,3.728062,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1435102,2.471267,2.98245,0,14.35334
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,2.929383,91.47331,61.65947,1.36829,1.36829,0,0,0,1.36829,214.0907,1.489077,0,2.929383,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1435102,1.505119,2.343506,0,13.55466
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.629202,90.9727,64.32458,1.508934,1.508934,0,0,0,1.508934,174.2423,1.04085,0,2.629202,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1435102,1.659827,2.103361,0,13.25448
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.200363,87.25762,65.62193,0.6650987,0.6650987,0,0,0,0.6650987,330.8326,1.500259,0,2.200363,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1435102,0.7316086,1.760291,0,12.82564
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.621729,80.96544,65.7929,0,0,0,0,0,0,0,1.621729,0,1.621729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435102,0,1.297383,0,12.247
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.8759071,73.77401,66.01415,1.924369,1.924369,0,0,0,1.924369,45.51659,0,0,0.8759071,2.025651,1.924369,0,0,0,10.62527,0,1.149744,-1.149744,12.78809,91.34332,0.1435102,2.116806,0.7007257,0,11.50118
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03416482,64.94038,64.65646,1.055378,1.055378,0,0,0,1.055378,3.237211,2.220446E-16,0,0.03416482,1.110925,1.055378,0,0,1.277494,9.47553,0,1.07676,-1.07676,11.65309,83.23617,0.1435102,1.160916,0.02733186,0,9.509695
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,62.11204,62.11204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.473893,8.39877,0,0,0,11.65309,83.23617,0.1435102,0,0,0,8.39877
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,59.62796,59.62796,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.473893,8.39877,0,0.5303461,-0.5303461,11.09405,79.24308,0.1435102,0.5542117,0,0,8.39877
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,57.02319,57.02319,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,3.063167,7.868424,0,0.6982982,-0.6982982,10.35798,73.98544,0.1435102,0.7297216,0,0,7.868424
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,54.79054,54.79054,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.839054,7.170126,0,2.613601,-2.613601,7.603005,54.30707,0.1435102,2.731213,0,0,7.170126
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,52.55788,52.55788,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.743054,4.556525,0,0.6138761,-0.6138761,6.955923,49.68506,0.1435102,0.6415005,0,0,4.556525
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,51.10968,51.10968,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.425139,3.942649,0,0.3123202,-0.3123202,6.626709,47.33354,0.1435102,0.3263746,0,0,3.942649
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,49.98329,49.98329,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.772161,3.630329,0,0.4044282,-0.4044282,6.200404,44.28851,0.1435102,0.4226275,0,0,3.630329
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,48.81668,48.81668,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.221526,3.225901,0,0.3008485,-0.3008485,5.883281,42.02335,0.1435102,0.3143867,0,0,3.225901
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,47.8311,47.8311,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.555802,2.925052,0,0.07936563,-0.07936563,5.799623,41.42579,0.1435102,0.08293708,0,0,2.925052
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,47.03659,47.03659,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.643986,2.845687,0,0.2137929,-0.2137929,5.574265,39.8161,0.1435102,0.2234135,0,0,2.845687
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,46.1918,46.1918,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.881534,2.631894,0,0.2274194,-0.2274194,5.334544,38.10381,0.1435102,0.2376533,0,0,2.631894
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1034861,46.18549,45.42747,0.2062851,0.2062851,0,0,0,0.2062851,50.16655,0,0,0.1034861,0.2171423,0.2062851,0,0,9.134222,2.404474,0,0.1136561,-0.1136561,5.21474,37.24807,0.1435102,0.2269137,0.08278891,0,2.507961
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.044307,52.97068,44.97491,0.1393478,0.1393478,0,0,0,0.1393478,749.4249,0,0,1.044307,0.1466819,0.1393478,0,0,9.260507,2.290818,0.8976253,0,0.8976253,6.066302,43.33064,0.1434669,0.1532826,0.8354458,0,3.335125
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.291655,63.28614,44.462,0.267096,0.267096,0,0,0,0.267096,857.989,0,0,2.291655,0.2811537,0.267096,0,0,8.362882,3.098681,2.010501,0,2.010501,7.973631,56.95439,0.14337,0.2938057,1.833324,0,5.390336
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.57281,68.2549,46.36277,2.029516,2.029516,0,0,0,2.029516,126.7697,0,0,2.57281,2.136332,2.029516,0,0,6.35238,4.908132,0.4364776,0,0.4364776,8.38771,59.91209,0.1433489,2.232467,2.058248,0,7.480942
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,2.932764,77.84916,51.05939,1.313562,1.313562,0,0,0,1.313562,223.268,0,0,2.932764,1.382697,1.313562,0,0,5.915903,5.300961,1.550067,0,1.550067,9.858232,70.41581,0.1432743,1.444918,2.346211,0,8.233726
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.082984,85.53349,55.63533,1.669975,1.669975,0,0,0,1.669975,184.6126,0,0,3.082984,1.757868,1.669975,0,0,4.365835,6.696023,1.325116,0,1.325116,11.11535,79.39519,0.1432106,1.836972,2.466388,0,9.779007
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.077056,89.99095,59.05471,0.6097335,0.6097335,0,0,0,0.6097335,504.6559,0,0,3.077056,0.6418247,0.6097335,0,0,3.040719,7.888627,2.435231,0,2.435231,13.42561,95.89703,0.1430936,0.6707068,2.461645,0,10.96568
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,2.926962,91.60088,61.78016,0.6189687,0.6189687,0,0,0,0.6189687,472.8772,1.669928,0,2.926962,0.6515459,0.6189687,0,0,0.6054878,10.08034,0.6054878,0,0.6054878,14.00003,100,0.1430645,0.6808655,2.341569,0,13.0073
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.626586,91.08056,64.4352,0,0,0,0,0,0,0,2.626586,0,2.626586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430645,0,2.101269,0,13.25186
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.19654,87.41915,65.7929,0.214639,0.214639,0,0,0,0.214639,1023.365,1.970604,0,2.19654,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1430645,0.2361029,1.757232,0,12.82181
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.618142,81.12114,65.96387,1.499878,1.499878,0,0,0,1.499878,107.8849,0.03932264,0,1.618142,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1430645,1.649866,1.294514,0,12.24342
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9398188,74.50639,66.13483,0.6981857,0.6981857,0,0,0,0.6981857,134.6087,0.2048864,0,0.9398188,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1430645,0.7680044,0.751855,0,11.56509
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03619132,65.07819,64.77714,0.7693144,0.7693144,0,0,0,0.7693144,4.70436,0,0,0.03619132,0.8098046,0.7693144,0,0,0,10.62527,0,0.7736133,-0.7736133,13.18457,94.1753,0.1430645,0.8462458,0.02895305,0,10.66147
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,62.23272,62.23272,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8595703,9.851661,0,0.6170266,-0.6170266,12.53416,89.52957,0.1430645,0.6447927,0,0,9.851661
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,59.73859,59.73859,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.545155,9.234634,0,0.3361025,-0.3361025,12.17988,86.99898,0.1430645,0.3512272,0,0,9.234634
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,57.10365,57.10365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.918603,8.898532,0,0,0,12.17988,86.99898,0.1430645,0,0,0,8.898532
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,54.82071,54.82071,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.918603,8.898532,0,0.5187964,-0.5187964,11.63302,83.09285,0.1430645,0.5421422,0,0,8.898532
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,52.55788,52.55788,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.495043,8.379735,0,0.2672337,-0.2672337,11.35133,81.08079,0.1430645,0.2792592,0,0,8.379735
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,51.10968,51.10968,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.79197,8.112502,0,0.1522246,-0.1522246,11.19087,79.93465,0.1430645,0.1590747,0,0,8.112502
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,49.98329,49.98329,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.961108,7.960277,0,0.4517566,-0.4517566,10.71468,76.53329,0.1430645,0.4720857,0,0,7.960277
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,48.79657,48.79657,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.46306,7.508521,0,0.1637827,-0.1637827,10.54204,75.30013,0.1430645,0.1711529,0,0,7.508521
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,47.77076,47.77076,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.645041,7.344738,0,0.2611154,-0.2611154,10.2668,73.33414,0.1430645,0.2728656,0,0,7.344738
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,46.95613,46.95613,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.935169,7.083622,0,0.06674087,-0.06674087,10.19645,72.83163,0.1430645,0.06974421,0,0,7.083622
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,46.10129,46.10129,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.009325,7.016881,0,0.6101288,-0.6101288,9.553316,68.23784,0.1430645,0.6375846,0,0,7.016881
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1155299,46.16295,45.31684,0.2456148,0.2456148,0,0,0,0.2456148,47.03702,0,2.775558E-17,0.1155299,0.2585419,0.2456148,0,0,4.687246,6.406753,0,0.143012,-0.143012,9.402568,67.16106,0.1430645,0.2701763,0.09242391,0,6.522283
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.250934,54.51071,44.83411,0.1867839,0.1867839,0,0,0,0.1867839,669.7226,0,0,1.250934,0.1966146,0.1867839,0,0,4.846148,6.263741,1.054319,0,1.054319,10.40278,74.30544,0.143014,0.2054623,1.000747,0,7.514675
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.952377,59.99642,44.3212,0.8338788,0.8338788,0,0,0,0.8338788,234.1319,0,0,1.952377,0.8777671,0.8338788,0,0,3.791829,7.212628,1.074609,0,1.074609,11.42225,81.58732,0.1429625,0.9172666,1.561901,0,9.165005
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.57846,68.20452,46.27226,1.623989,1.623989,0,0,0,1.623989,158.7733,0,0,2.57846,1.709462,1.623989,0,0,2.717219,8.179777,0.8689986,0,0.8689986,12.24665,87.47591,0.1429209,1.786387,2.062768,0,10.75824
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,2.936255,77.85132,51.02922,1.588044,1.588044,0,0,0,1.588044,184.8976,0,0,2.936255,1.671625,1.588044,0,0,1.848221,8.961876,1.26463,0,1.26463,13.44639,96.04542,0.1428603,1.746848,2.349005,0,11.89813
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.08411,85.58746,55.6655,1.35683,1.35683,0,0,0,1.35683,227.3026,1.072278,0,3.08411,1.428242,1.35683,0,0,0.5835904,10.10004,0.5835904,0,0.5835904,14.00003,100,0.1428324,1.492513,2.467288,0,13.18415
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.075177,90.1274,59.17539,3.066023,3.066023,1.25,0,0.50625,3.066023,100.2985,1.163573,0,3.075177,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1428324,3.372626,2.460141,5,13.70045
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.569616,101.4768,61.89078,1.196626,1.196626,0,0,0,1.196626,298.3067,2.310009,0,3.569616,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1428324,1.316289,2.855693,0,14.19489
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.057709,97.21256,64.54583,0,0,0,0,0,0,0,3.057709,0,3.057709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428324,0,2.446167,0,13.68298
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.561106,92.10671,65.90353,0,0,0,0,0,0,0,2.561106,0,2.561106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428324,0,2.048885,0,13.18638
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.052248,86.06077,66.07449,0,0,0,0,0,0,0,2.052248,0,2.052248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428324,0,1.641798,0,12.67752
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.121924,76.38052,66.24546,2.3348,2.3348,0,0,0,2.3348,48.05224,0,0,1.121924,2.457685,2.3348,0,0,0,10.62527,0,1.335761,-1.335761,12.59201,89.94276,0.1428324,2.56828,0.8975391,0,11.7472
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03821343,65.20593,64.88777,1.557378,1.557378,0,0,0,1.557378,2.453704,0,2.220446E-16,0.03821343,1.639345,1.557378,0,0,1.484179,9.289514,0,1.601131,-1.601131,10.90427,77.8875,0.1428324,1.713115,0.03057074,0,9.327726
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,62.283,62.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.263214,7.688382,0,0,0,10.90427,77.8875,0.1428324,0,0,0,7.688382
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,59.79893,59.79893,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.263214,7.688382,0,0.5793545,-0.5793545,10.29358,73.52541,0.1428324,0.6054254,0,0,7.688382
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,57.13382,57.13382,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.906941,7.109027,0,2.458464,-2.458464,7.702129,55.0151,0.1428324,2.569095,0,0,7.109027
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,54.84083,54.84083,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.638568,4.650563,0,1.613453,-1.613453,6.0014,42.86706,0.1428324,1.686059,0,0,4.650563
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,52.55788,52.55788,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.431293,3.03711,0,0.1104972,-0.1104972,5.884926,42.0351,0.1428324,0.1154696,0,0,3.03711
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,51.10968,51.10968,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.554069,2.926613,0,0.01845725,-0.01845725,5.86547,41.89613,0.1428324,0.01928783,0,0,2.926613
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,49.95312,49.95312,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.574576,2.908155,0,0.1649745,-0.1649745,5.691572,40.65401,0.1428324,0.1723983,0,0,2.908155
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,48.7664,48.7664,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.757881,2.743181,0,0.340073,-0.340073,5.333104,38.09352,0.1428324,0.3553763,0,0,2.743181
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,47.72047,47.72047,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,9.13574,2.403108,0,0.3946572,-0.3946572,4.917099,35.12206,0.1428324,0.4124168,0,0,2.403108
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,46.89579,46.89579,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.574248,2.008451,0,0.6549225,-0.6549225,4.226749,30.19101,0.1428324,0.6843941,0,0,2.008451
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,46.02084,46.02084,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.30194,1.353528,0,0.2467245,-0.2467245,3.966679,28.33336,0.1428324,0.2578271,0,0,1.353528
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1397237,46.21983,45.19616,0.7384353,0.7384353,0,0,0,0.7384353,18.92159,0,0,0.1397237,0.7773003,0.7384353,0,0,10.57608,1.106804,0,0.6375766,-0.6375766,3.294614,23.53291,0.1428324,0.8122789,0.1117789,0,1.246527
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.244183,54.30443,44.69331,0.2272347,0.2272347,0,0,0,0.2272347,547.5322,0,0,1.244183,0.2391944,0.2272347,0,0,11.2845,0.4692269,1.004989,0,1.004989,4.24803,30.34301,0.1427844,0.2499581,0.9953465,0,1.71341
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,1.959298,59.90086,44.1804,0.4607875,0.4607875,0,0,0,0.4607875,425.2064,0,0,1.959298,0.4850395,0.4607875,0,0,10.27951,1.373717,1.474258,0,1.474258,5.646635,40.33302,0.1427139,0.5068663,1.567438,0,3.333014
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.584264,68.13176,46.16163,1.306185,1.306185,0,0,0,1.306185,197.8483,0,0,2.584264,1.374931,1.306185,0,0,8.80525,2.700549,1.209333,0,1.209333,6.793908,48.52782,0.1426562,1.436803,2.067411,0,5.284813
