Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.447586,83.998,50.96888,0,0,0,0,0,0,0,0,0,3.447586,0,0,0,0,7.595917,3.788949,3.447586,0,3.447586,10.06458,71.88968,0.142492,0,2.758069,0,7.236535
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.291815,88.35095,55.69567,0,0,0,0,0,0,0,0,0,3.291815,0,0,0,0,4.148331,6.891776,3.291815,0,3.291815,13.18747,94.19599,0.1423354,0,2.633452,0,10.18359
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.735919,100.1852,59.22568,1.13652,1.13652,0,0,0,1.13652,328.7158,1.683067,0,3.735919,1.196336,1.13652,0,0,0.8565161,9.854409,0.8565161,0,0.8565161,14.00003,100,0.1422948,1.250171,2.988736,0,13.59033
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,2.92367,91.77013,61.94107,1.062221,1.062221,0,0,0,1.062221,275.2412,1.805542,0,2.92367,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1422948,1.168443,2.338936,0,13.54894
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.621187,91.29405,64.65646,1.225136,1.225136,0,0,0,1.225136,213.9508,1.331571,0,2.621187,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1422948,1.347649,2.09695,0,13.24646
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.191606,87.56738,65.96387,1.227644,1.227644,0,0,0,1.227644,178.5212,0.8993483,0,2.191606,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1422948,1.350409,1.753284,0,12.81688
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.612975,81.26,66.13483,0,0,0,0,0,0,0,1.612975,0,1.612975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422948,0,1.29038,0,12.23825
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8681723,74.00001,66.29575,1.7117,1.7117,0,0,0,1.7117,50.7199,0,2.220446E-16,0.8681723,1.801789,1.7117,0,0,0,10.62527,0,0.9336169,-0.9336169,13.01591,92.9706,0.1422948,1.88287,0.6945379,0,11.49345
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04025645,65.22298,64.88777,0.1319235,0.1319235,0,0,0,0.1319235,30.51501,0,0,0.04025645,0.1388668,0.1319235,0,0,1.037352,9.691657,0,0.09861034,-0.09861034,12.91197,92.22813,0.1422948,0.1451158,0.03220516,0,9.731914
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,62.283,62.283,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0.8075625,0.7671844,1.146919,9.593047,0.7671844,0,0.7671844,13.63978,97.4268,0.1423401,4.611681,0,5,9.593047
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,59.73859,59.73859,2.11065,2.11065,0,0,0,2.11065,0,0,4.440892E-16,0,2.221737,2.11065,0,0,0.3797348,10.28351,0,2.221737,-2.221737,11.29786,80.69886,0.1423401,2.321715,0,0,10.28351
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,57.10365,57.10365,3.945881,3.945881,5,0,1.53,3.945881,0,2.220446E-16,0,0,0,0,1.054119,1.001413,2.848331,8.061776,1.001413,0,1.001413,12.24789,87.48473,0.1423991,4.340469,0,5,8.061776
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,54.82071,54.82071,0.6220315,0.6220315,0,0,0,0.6220315,0,0,0,0,0.65477,0.6220315,0,0,1.846919,8.963047,0,0.65477,-0.65477,11.5577,82.55482,0.1423991,0.6842346,0,0,8.963047
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,52.52771,52.52771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.574441,8.308277,0,0,0,11.5577,82.55482,0.1423991,0,0,0,8.308277
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,51.05939,51.05939,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,2.574441,8.308277,0,0.5998015,-0.5998015,10.92545,78.03879,0.1423991,0.6267926,0,0,8.308277
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,49.89278,49.89278,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,3.240887,7.708476,0,0.1438291,-0.1438291,10.77384,76.95587,0.1423991,0.1503015,0,0,7.708476
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,48.70605,48.70605,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,3.400697,7.564647,0,0.2518762,-0.2518762,10.50834,75.05944,0.1423991,0.2632107,0,0,7.564647
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,47.66013,47.66013,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,3.68056,7.31277,0,0.02853281,-0.02853281,10.47827,74.84461,0.1423991,0.02981679,0,0,7.31277
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,46.81534,46.81534,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,3.712263,7.284237,0,0.3417214,-0.3417214,10.11806,72.27171,0.1423991,0.3570988,0,0,7.284237
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,45.94038,45.94038,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,4.091953,6.942516,0,0.2952385,-0.2952385,9.806851,70.0488,0.1423991,0.3085242,0,0,6.942516
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1812617,46.4152,45.08553,0.195015,0.195015,0,0,0,0.195015,92.94756,0,0,0.1812617,0.2052789,0.195015,0,0,4.419996,6.647278,0,0.02401725,-0.02401725,9.781535,69.86797,0.1423991,0.2145165,0.1450093,0,6.828539
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.7836699,50.45391,44.55251,0.4336394,0.4336394,0,0,0,0.4336394,180.7193,0,0,0.7836699,0.4564626,0.4336394,0,0,4.446682,6.62326,0.3272074,0,0.3272074,10.09195,72.08522,0.1423836,0.4770034,0.626936,0,7.40693
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.760187,57.97787,44.03961,0.01161964,0.01161964,0,0,0,0.01161964,15148.38,0,0,1.760187,0.0122312,0.01161964,0,0,4.119474,6.917747,1.747956,0,1.747956,11.75021,83.92989,0.1423007,0.01278161,1.40815,0,8.677934
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9654116,53.46714,46.05101,2.608385,2.608385,0,0,0,2.608385,37.01186,0,0,0.9654116,2.745668,2.608385,0,0,2.371519,8.490908,0,1.780257,-1.780257,9.873652,70.52595,0.1423007,2.869223,0.7723293,0,9.456319
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.876169,77.05338,50.93871,0.2308277,0.2308277,0,0,0,0.2308277,1246.024,0,0,2.876169,0.2429766,0.2308277,0,0,4.349582,6.710651,2.633193,0,2.633193,12.37172,88.36924,0.142176,0.2539105,2.300935,0,9.58682
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.718116,70.59522,55.72584,0,0,0,0,0,0,0,0.001726675,0,1.718116,0,0,0,0,1.716389,9.080524,1.716389,0,1.716389,14.00003,100,0.1420948,0,1.374493,0,10.79864
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.700636,85.46114,59.28602,1.399588,1.399588,0,0,0,1.399588,192.9594,1.227386,0,2.700636,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1420948,1.539547,2.160509,0,13.32591
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.060134,71.28284,62.06175,0,0,0,0,0,0,0,1.060134,0,1.060134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420948,0,0.8481075,0,11.68541
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,1.989165,83.73408,64.7168,0.3006402,0.3006402,0,0,0,0.3006402,661.6429,1.672701,0,1.989165,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1420948,0.3307042,1.591332,0,12.61444
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.801159,83.15584,66.01415,0,0,0,0,0,0,0,1.801159,0,1.801159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420948,0,1.440927,0,12.42643
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.092369,76.02696,66.18512,0.1655751,0.1655751,0,0,0,0.1655751,659.7425,0.9180795,0,1.092369,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1420948,0.1821326,0.8738952,0,11.71764
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9108666,74.46738,66.35609,1.863068,1.863068,0,0,0,1.863068,48.89069,0,2.220446E-16,0.9108666,1.961124,1.863068,0,0,0,10.62527,0,1.050257,-1.050257,12.89296,92.09238,0.1420948,2.049374,0.7286932,0,11.53614
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03795116,65.25414,64.93806,1.355279,1.355279,0,0,0,1.355279,2.800247,0,0,0.03795116,1.426609,1.355279,0,0,1.166952,9.575017,0,1.388658,-1.388658,11.42919,81.63688,0.1420948,1.490807,0.03036093,0,9.612968
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,62.283,62.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.709906,8.186358,0,0,0,11.42919,81.63688,0.1420948,0,0,0,8.186358
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,59.73859,59.73859,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.709906,8.186358,0,0.8214763,-0.8214763,10.56327,75.45181,0.1420948,0.8584427,0,0,8.186358
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,57.08353,57.08353,3.911356,3.911356,5,0,1.53,3.911356,0,0,0,0,0,0,1.088644,1.034211,3.622657,7.364882,1.034211,0,1.034211,11.54441,82.45992,0.1421558,4.302492,0,5,7.364882
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,54.79054,54.79054,2.458225,2.458225,0,0,0,2.458225,0,0,0,0,2.587606,2.458225,0,0,2.588446,8.295672,0,2.587606,-2.587606,8.816836,62.97728,0.1421558,2.704048,0,0,8.295672
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,52.49754,52.49754,0.2734654,0.2734654,0,0,0,0.2734654,0,0,0,0,0.2878583,0.2734654,0,0,5.463563,5.708067,0,0.2878583,-0.2878583,8.513408,60.80993,0.1421558,0.3008119,0,0,5.708067
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,51.02922,51.02922,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,5.783406,5.420209,0,0.3672625,-0.3672625,8.126279,58.04473,0.1421558,0.3837894,0,0,5.420209
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,49.86261,49.86261,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,6.191475,5.052946,0,0.7677647,-0.7677647,7.316983,52.26406,0.1421558,0.8023142,0,0,5.052946
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,48.65577,48.65577,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,7.044548,4.285182,0,0.4290608,-0.4290608,6.864714,49.03357,0.1421558,0.4483685,0,0,4.285182
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,47.59978,47.59978,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,7.521282,3.856121,0,0.5205944,-0.5205944,6.315959,45.1139,0.1421558,0.5440211,0,0,3.856121
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,46.755,46.755,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,8.09972,3.335526,0,0.6037546,-0.6037546,5.679546,40.5681,0.1421558,0.6309236,0,0,3.335526
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,45.84986,45.84986,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,8.770558,2.731772,0,0.4806591,-0.4806591,5.172887,36.94912,0.1421558,0.5022887,0,0,2.731772
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.151934,46.08709,44.97491,0.5502554,0.5502554,0,0,0,0.5502554,27.61153,0,0,0.151934,0.5792162,0.5502554,0,0,9.304624,2.251113,0,0.4272823,-0.4272823,4.722492,33.73201,0.1421558,0.605281,0.1215472,0,2.403047
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.969239,51.79533,44.43183,0.3414263,0.3414263,0,0,0,0.3414263,283.8794,0,0,0.969239,0.3593961,0.3414263,0,0,9.779382,1.82383,0.6098429,0,0.6098429,5.301039,37.86449,0.1421269,0.3755689,0.7753912,0,2.793069
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.029787,60.22073,43.89881,1.205156,1.205156,0,0,0,1.205156,168.4253,0,0,2.029787,1.268585,1.205156,0,0,9.169539,2.372689,0.7612021,0,0.7612021,6.023179,43.02262,0.142091,1.325672,1.62383,0,4.402476
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.449019,66.54583,45.96049,0.00959058,0.00959058,0,0,0,0.00959058,25535.68,0,0,2.449019,0.01009535,0.00959058,0,0,8.408337,3.057771,2.438924,0,2.438924,8.336946,59.54949,0.1419759,0.01054964,1.959216,0,5.50679
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.494503,84.5414,50.91859,1.378928,1.378928,0,0,0,1.378928,253.4217,0,0,3.494503,1.451503,1.378928,0,0,5.969413,5.252802,2.043,0,2.043,10.27511,73.39346,0.1418796,1.516821,2.795602,0,8.747305
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.752699,95.09868,55.72584,1.812391,1.812391,0,0,0,1.812391,207.0579,0,0,3.752699,1.90778,1.812391,0,0,3.926413,7.091502,1.844919,0,1.844919,12.02535,85.89518,0.1417928,1.99363,3.002159,0,10.8442
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.686538,99.44077,59.28602,0,0,0,0,0,0,0,1.605044,0,3.686538,0,0,0,0,2.081495,8.751929,2.081495,0,2.081495,14.00003,100,0.141695,0,2.94923,0,12.43847
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,2.920955,91.89375,62.06175,0,0,0,0,0,0,0,2.920955,0,2.920955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141695,0,2.336764,0,13.54623
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.61881,91.34045,64.7168,2.406804,2.406804,0,0,0,2.406804,108.8086,0.08533206,0,2.61881,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.141695,2.647484,2.095048,0,13.24408
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.102873,86.65089,66.07449,0.8236647,0.8236647,0,0,0,0.8236647,255.3069,1.235857,0,2.102873,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.141695,0.9060312,1.682298,0,12.72815
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,1.959578,85.19841,66.24546,0,0,0,0,0,0,0,1.959578,0,1.959578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141695,0,1.567663,0,12.58485
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.046359,75.76485,66.35609,0,0,0,0,0,0,0,1.046359,0,1.046359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141695,0,0.8370875,0,11.67163
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04429756,65.36764,64.9984,0.7153801,0.7153801,0,0,0,0.7153801,6.192171,0,1.110223E-16,0.04429756,0.7530317,0.7153801,0,0,0,10.62527,0,0.7087341,-0.7087341,13.25296,94.66379,0.141695,0.7869181,0.03543805,0,10.66957
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,62.283,62.283,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7874823,9.91654,0,1.18814,-1.18814,12.00055,85.71802,0.141695,1.241607,0,0,9.91654
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,59.73859,59.73859,3.394621,3.394621,5,0,1.53,3.394621,0,0,0,0,0,0,1.605379,1.52511,2.107638,8.728399,1.52511,0,1.52511,13.44739,96.05262,0.1417847,3.734083,0,5,8.728399
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,57.08353,57.08353,0.6530321,0.6530321,0,0,0,0.6530321,0,0,1.110223E-16,0,0.6874022,0.6530321,0,0,0.582528,10.101,0,0.6874022,-0.6874022,12.72281,90.87701,0.1417847,0.7183353,0,0,10.101
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,54.79054,54.79054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346308,9.413597,0,0,0,12.72281,90.87701,0.1417847,0,0,0,9.413597
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,52.46737,52.46737,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.346308,9.413597,0,0.5087122,-0.5087122,12.18658,87.04681,0.1417847,0.5316043,0,0,9.413597
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,50.96888,50.96888,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.911544,8.904884,0,0.2628652,-0.2628652,11.90949,85.06764,0.1417847,0.2746942,0,0,8.904884
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,49.78215,49.78215,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.203617,8.642019,0,0.2322893,-0.2322893,11.66464,83.31869,0.1417847,0.2427424,0,0,8.642019
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,48.59543,48.59543,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.461716,8.40973,0,0.3783664,-0.3783664,11.26581,80.46988,0.1417847,0.3953929,0,0,8.40973
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,47.51933,47.51933,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.882123,8.031363,0,0.3079848,-0.3079848,10.94116,78.151,0.1417847,0.3218441,0,0,8.031363
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,46.67454,46.67454,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.224328,7.723379,0,0.1705614,-0.1705614,10.76137,76.86681,0.1417847,0.1782367,0,0,7.723379
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007192605,45.82197,45.76941,0,0,0,0,0,0,0,0,0,0.007192605,0,0,0,0,3.413841,7.552817,0.007192605,0,0.007192605,10.7682,76.91554,0.1417844,0,0.005754084,0,7.56001
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1372192,45.88758,44.8844,0.3580299,0.3580299,0,0,0,0.3580299,38.32619,0,5.551115E-17,0.1372192,0.3768736,0.3580299,0,0,3.406648,7.55929,0,0.2396543,-0.2396543,10.51558,75.11113,0.1417844,0.3938329,0.1097754,0,7.69651
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.131967,52.98921,44.3212,0.07738353,0.07738353,0,0,0,0.07738353,1462.801,0,0,1.131967,0.08145635,0.07738353,0,0,3.672931,7.319636,1.050511,0,1.050511,11.51218,82.22971,0.141735,0.08512188,0.9055738,0,8.451604
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,1.978515,59.63371,43.78818,0.9466531,0.9466531,0,0,0,0.9466531,209.0011,0,0,1.978515,0.996477,0.9466531,0,0,2.62242,8.265096,0.9820381,0,0.9820381,12.44382,88.88428,0.141689,1.041318,1.582812,0,10.24361
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.600221,67.92242,45.84986,1.192718,1.192718,0,0,0,1.192718,218.0079,0,0,2.600221,1.255493,1.192718,0,0,1.640382,9.148931,1.344728,0,1.344728,13.71955,97.99656,0.1416259,1.31199,2.080177,0,11.74915
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,2.949606,77.78969,50.85825,1.626282,1.626282,0,0,0,1.626282,181.3711,0.9420759,0,2.949606,1.711876,1.626282,0,0,0.2956544,10.35919,0.2956544,0,0.2956544,14.00003,100,0.1416121,1.78891,2.359685,0,13.30879
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.088607,85.72411,55.72584,0,0,0,0,0,0,0,3.088607,0,3.088607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416121,0,2.470886,0,13.71388
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.073847,90.33878,59.34636,2.652168,2.652168,0,0,0,2.652168,115.8994,0.2820908,0,3.073847,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1416121,2.917385,2.459078,0,13.69912
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,2.919709,91.94369,62.11204,0.4795493,0.4795493,0,0,0,0.4795493,608.8445,2.414921,0,2.919709,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1416121,0.5275042,2.335768,0,13.54498
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.616949,91.3936,64.77714,1.673746,1.673746,0,0,0,1.673746,156.3528,0.855111,0,2.616949,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1416121,1.841121,2.09356,0,13.24222
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.186465,87.63998,66.07449,2.173924,2.173924,0,0,0,2.173924,100.5769,0,0,2.186465,2.288341,2.173924,0,0,0,10.62527,0,0.1018762,-0.1018762,13.89264,99.23296,0.1416121,2.391316,1.749172,0,12.81174
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.607094,81.32283,66.24546,1.065846,1.065846,0,0,0,1.065846,150.781,0.3719548,0,1.607094,1.121944,1.065846,0,0,0.1131957,10.5234,0.1131957,0,0.1131957,14.00003,100,0.1416067,1.172431,1.285675,0,12.13049
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8620558,74.07041,66.41644,1.009595,1.009595,0,0,0,1.009595,85.38634,0,2.220446E-16,0.8620558,1.062731,1.009595,0,0,0,10.62527,0,0.2006752,-0.2006752,13.7885,98.48907,0.1416067,1.110554,0.6896447,0,11.48733
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04632403,65.38457,64.9984,3.498956,3.498956,3.666772,0,1.166029,3.498956,1.323938,0,0,0.04632403,0,0,0.167816,0.1594252,0.2229725,10.4246,0.2057493,0,0.2057493,13.98369,99.88329,0.1416184,3.848852,0.03705922,5,10.47092
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,62.283,62.283,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,0.01722322,10.60977,0,1.946678,-1.946678,11.93171,85.22633,0.1416184,2.034278,0,0,10.60977
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,59.73859,59.73859,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,2.180199,8.663095,0,0.974252,-0.974252,10.90476,77.89098,0.1416184,1.018093,0,0,8.663095
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,57.05336,57.05336,4.115322,4.115322,5,0,1.53,4.115322,0,0,0,0,0,0,0.8846781,0.8404442,3.262701,7.688843,0.8404442,0,0.8404442,11.70207,83.58607,0.1416678,4.526854,0,5,7.688843
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,54.76037,54.76037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.422257,8.445243,0,0,0,11.70207,83.58607,0.1416678,0,0,0,8.445243
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,52.41709,52.41709,0.1784939,0.1784939,0,0,0,0.1784939,0,0,2.775558E-17,0,0.1878883,0.1784939,0,0,2.422257,8.445243,0,0.1878883,-0.1878883,11.50402,82.17142,0.1416678,0.1963433,0,0,8.445243
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,50.88842,50.88842,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.631021,8.257355,0,0.4797836,-0.4797836,10.99829,78.55903,0.1416678,0.5013739,0,0,8.257355
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,49.72181,49.72181,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.164114,7.777571,0,0.3017603,-0.3017603,10.6802,76.28701,0.1416678,0.3153395,0,0,7.777571
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,48.50492,48.50492,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.499403,7.475811,0,0.1557148,-0.1557148,10.51606,75.11459,0.1416678,0.162722,0,0,7.475811
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,47.43887,47.43887,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.67242,7.320096,0,0.3805686,-0.3805686,10.11491,72.24921,0.1416678,0.3976942,0,0,7.320096
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,46.55386,46.55386,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.095274,6.939528,0,0.4985695,-0.4985695,9.589372,68.49538,0.1416678,0.5210051,0,0,6.939528
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009532196,45.71834,45.64873,0.3095026,0.3095026,0,0,0,0.3095026,3.079844,0,5.551115E-17,0.009532196,0.3257922,0.3095026,0,0,4.64924,6.440958,0,0.31626,-0.31626,9.256004,66.11418,0.1416678,0.3404529,0.007625757,0,6.45049
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1507585,45.84546,44.7436,0.3955705,0.3955705,0,0,0,0.3955705,38.11166,0,5.551115E-17,0.1507585,0.41639,0.3955705,0,0,5.00064,6.124698,0,0.2656316,-0.2656316,8.976004,64.11419,0.1416678,0.4351276,0.1206068,0,6.275456
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.13851,52.89294,44.1804,0.3806228,0.3806228,0,0,0,0.3806228,299.1177,0,0,1.13851,0.4006556,0.3806228,0,0,5.295786,5.859066,0.7378548,0,0.7378548,9.675995,69.11411,0.1416332,0.4186851,0.9108083,0,6.997577
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,1.984637,59.5307,43.64738,0,0,0,0,0,0,0,0,0,1.984637,0,0,0,0,4.557931,6.523136,1.984637,0,1.984637,11.55879,82.56259,0.1415403,0,1.58771,0,8.507772
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.279231,75.03465,45.70907,0.2916358,0.2916358,0,0,0,0.2916358,1124.427,0.3989512,0,3.279231,0.3069851,0.2916358,0,0,2.573295,8.309309,2.573295,0,2.573295,14.00003,100,0.14142,0.3207994,2.623385,0,11.58854
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.513661,84.58713,50.76774,0,0,0,0,0,0,0,3.513661,0,3.513661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14142,0,2.810929,0,14.13894
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.091108,85.6767,55.6655,1.337979,1.337979,0,0,0,1.337979,231.0282,1.682709,0,3.091108,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.14142,1.471777,2.472887,0,13.71638
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.172785,91.61507,59.28602,1.793065,1.793065,0,0,0,1.793065,176.9476,1.285348,0,3.172785,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.14142,1.972372,2.538228,0,13.79806
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,2.983884,92.75636,62.06175,0,0,0,0,0,0,0,2.983884,0,2.983884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14142,0,2.387107,0,13.60916
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.813954,94.03656,64.77714,0.8227068,0.8227068,0,0,0,0.8227068,342.0361,1.947947,0,2.813954,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.14142,0.9049774,2.251163,0,13.43923
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.185335,87.6265,66.07449,1.369736,1.369736,0,0,0,1.369736,159.5442,0.7435076,0,2.185335,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.14142,1.50671,1.748268,0,12.81061
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.605625,81.30722,66.24546,0.5014638,0.5014638,0,0,0,0.5014638,320.1877,1.077768,0,1.605625,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.14142,0.5516101,1.2845,0,12.2309
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.8916112,74.34927,66.41644,0,0,0,0,0,0,0,0.8916112,0,0.8916112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14142,0,0.713289,0,11.51689
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1111906,65.86818,64.93806,0,0,0,0,0,0,0,0.1111906,0,0.1111906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14142,0,0.08895244,0,10.73646
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,62.23272,62.23272,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.14142,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,59.67825,59.67825,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.14142,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,57.02319,57.02319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.14142,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,54.70003,54.70003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.14142,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,52.38692,52.38692,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.14142,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,50.85825,50.85825,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.14142,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,49.67153,49.67153,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.14142,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,48.45463,48.45463,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.14142,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,47.34836,47.34836,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.14142,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,46.4734,46.4734,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.14142,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03381455,45.81537,45.56827,0.07479371,0.07479371,0,0,0,0.07479371,45.21042,1.387779E-17,0,0.03381455,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04491567,-0.04491567,5.829481,41.63907,0.14142,0.08227308,0.02705164,0,2.952743
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1555327,45.76917,44.63297,0.2405902,0.2405902,0,0,0,0.2405902,64.64632,0,0,0.1555327,0.2532528,0.2405902,0,0,8.612513,2.874013,0,0.09772012,-0.09772012,5.726475,40.90331,0.14142,0.2646492,0.1244262,0,3.029546
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.246147,53.62218,44.03961,0.3792792,0.3792792,0,0,0,0.3792792,328.5566,0,0,1.246147,0.3992413,0.3792792,0,0,8.72109,2.776293,0.8469055,0,0.8469055,6.529921,46.6422,0.1413805,0.4172071,0.9969174,0,4.022439
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.163558,60.96342,43.47641,0.4391887,0.4391887,0,0,0,0.4391887,492.6261,0,0,2.163558,0.4623039,0.4391887,0,0,7.874185,3.538508,1.701255,0,1.701255,8.143872,58.1704,0.1413012,0.4831076,1.730847,0,5.702066
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.903723,70.72163,45.56827,1.455626,1.455626,0,0,0,1.455626,199.4828,0,0,2.903723,1.532238,1.455626,0,0,6.17293,5.069637,1.371485,0,1.371485,9.444977,67.46399,0.1412372,1.601188,2.322978,0,7.97336
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.632635,85.98184,50.62694,0.4436987,0.4436987,0,0,0,0.4436987,818.7166,0,0,3.632635,0.4670512,0.4436987,0,0,4.801445,6.303974,3.165583,0,3.165583,12.44811,88.91492,0.14109,0.4880686,2.906108,0,9.936608
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.65993,93.48461,55.60516,1.749504,1.749504,0,0,0,1.749504,209.1982,0.1824855,0,3.65993,1.841583,1.749504,0,0,1.635862,9.152999,1.635862,0,1.635862,14.00003,100,0.141014,1.924454,2.927944,0,12.81293
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.077381,90.22462,59.22568,1.64136,1.64136,0,0,0,1.64136,187.4897,1.349634,0,3.077381,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.141014,1.805496,2.461905,0,13.70265
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.183124,95.60204,62.06175,0,0,0,0,0,0,0,3.183124,0,3.183124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141014,0,2.546499,0,13.8084
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.616732,91.31338,64.7168,1.960713,1.960713,0,0,0,1.960713,133.4582,0.5528237,0,2.616732,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.141014,2.156785,2.093386,0,13.24201
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.184206,87.61301,66.07449,1.613608,1.613608,0,0,0,1.613608,135.3616,0.4856716,0,2.184206,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.141014,1.774969,1.747365,0,12.80948
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.604882,81.231,66.18512,1.470881,1.470881,0,0,0,1.470881,109.1103,0.05658668,0,1.604882,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.141014,1.617969,1.283906,0,12.23016
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8592281,73.97983,66.35609,0,0,0,0,0,0,0,0.8592281,0,0.8592281,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141014,0,0.6873825,0,11.4845
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04650351,65.32557,64.93806,0,0,0,0,0,0,0,0.04650351,0,0.04650351,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141014,0,0.03720281,0,10.67178
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,62.17238,62.17238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141014,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,59.62796,59.62796,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.141014,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,56.96285,56.96285,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.141014,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,54.64974,54.64974,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.141014,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,52.29641,52.29641,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.141014,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,50.74762,50.74762,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.141014,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,49.55085,49.55085,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.141014,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,48.344,48.344,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.141014,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,47.23773,47.23773,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.141014,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,46.36277,46.36277,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.141014,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01182151,45.51369,45.42747,0.280017,0.280017,0,0,0,0.280017,4.221713,0,0,0.01182151,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2829332,-0.2829332,6.913591,49.38269,0.141014,0.3080187,0.00945721,0,4.197245
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1667992,45.71022,44.49217,0.2286382,0.2286382,0,0,0,0.2286382,72.95334,0,2.775558E-17,0.1667992,0.2406718,0.2286382,0,0,7.46976,3.90249,0,0.07387259,-0.07387259,6.835722,48.82649,0.141014,0.251502,0.1334394,0,4.069289
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.151168,52.66472,43.86864,0.3025102,0.3025102,0,0,0,0.3025102,380.5386,0,0,1.151168,0.3184318,0.3025102,0,0,7.551841,3.828617,0.8327365,0,0.8327365,7.625726,54.46936,0.1409753,0.3327613,0.9209347,0,4.979785
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,1.996993,59.25775,43.30545,0.933129,0.933129,0,0,0,0.933129,214.0103,0,0,1.996993,0.982241,0.933129,0,0,6.719105,4.57808,1.014752,0,1.014752,8.588404,61.34562,0.1409283,1.026442,1.597594,0,6.575073
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.616339,67.58281,45.42747,1.504773,1.504773,0,0,0,1.504773,173.8694,0,0,2.616339,1.583972,1.504773,0,0,5.704353,5.491356,1.032368,0,1.032368,9.567794,68.34125,0.1408804,1.65525,2.093071,0,8.107696
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,2.961667,77.53598,50.54649,1.627496,1.627496,0,0,0,1.627496,181.9769,0,0,2.961667,1.713154,1.627496,0,0,4.671985,6.420487,1.248513,0,1.248513,10.75224,76.80154,0.1408226,1.790246,2.369334,0,9.382154
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.095491,85.58717,55.55487,1.705498,1.705498,0,0,0,1.705498,181.5007,0,0,3.095491,1.795261,1.705498,0,0,3.423472,7.544149,1.30023,0,1.30023,11.98574,85.61228,0.1407624,1.876048,2.476393,0,10.63964
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.077587,90.22741,59.22568,0.6623679,0.6623679,0,0,0,0.6623679,464.6341,0.2571153,0,3.077587,0.6972293,0.6623679,0,0,2.123242,8.714356,2.123242,0,2.123242,14.00003,100,0.1406642,0.7286046,2.46207,0,11.79194
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,2.921423,91.81987,62.00141,1.139507,1.139507,0,0,0,1.139507,256.3761,1.721943,0,2.921423,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1406642,1.253458,2.337139,0,13.5467
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.615968,91.30341,64.7168,0,0,0,0,0,0,0,2.615968,0,2.615968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406642,0,2.092774,0,13.24124
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.184057,87.53819,66.01415,2.070098,2.070098,0,0,0,2.070098,105.505,0.00500618,0,2.184057,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1406642,2.277108,1.747245,0,12.80933
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.603505,81.21638,66.18512,0.3337211,0.3337211,0,0,0,0.3337211,480.4926,1.252219,0,1.603505,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1406642,0.3670932,1.282804,0,12.22878
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8581316,73.90556,66.29575,1.080108,1.080108,0,0,0,1.080108,79.44871,2.220446E-16,0,0.8581316,1.136955,1.080108,0,0,0,10.62527,0,0.2788238,-0.2788238,13.70612,97.90067,0.1406642,1.188118,0.6865053,0,11.48341
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05240203,65.32443,64.88777,2.171598,2.171598,0,0,0,2.171598,2.413063,0,4.440892E-16,0.05240203,2.285892,2.171598,0,0,0.3098042,10.34645,0,2.23349,-2.23349,11.35182,81.08424,0.1406642,2.388758,0.04192162,0,10.39885
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,62.11204,62.11204,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.791461,8.11296,0,2.8063,-2.8063,8.393716,59.95499,0.1406642,2.932584,0,0,8.11296
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,59.51733,59.51733,3.254845,3.254845,5,0,1.53,3.254845,0,0,0,0,0,0,1.745155,1.657897,5.909572,5.30666,1.657897,0,1.657897,9.966536,71.18939,0.1407615,3.58033,0,5,5.30666
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,56.8824,56.8824,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,4.251675,6.798767,3.33,0,3.33,13.12565,93.75446,0.1409391,1.183328,0,5,6.798767
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,54.55923,54.55923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9216748,9.795767,0,0,0,13.12565,93.75446,0.1409391,0,0,0,9.795767
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,52.21595,52.21595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9216748,9.795767,0,0,0,13.12565,93.75446,0.1409391,0,0,0,9.795767
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,50.65711,50.65711,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,0.9216748,9.795767,0,0.3068032,-0.3068032,12.80225,91.44447,0.1409391,0.3206094,0,0,9.795767
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,49.47039,49.47039,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.262567,9.488964,0,0.2424975,-0.2424975,12.54664,89.61865,0.1409391,0.2534099,0,0,9.488964
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,48.22332,48.22332,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,1.532009,9.246466,0,0.2832258,-0.2832258,12.24809,87.48618,0.1409391,0.295971,0,0,9.246466
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,47.12711,47.12711,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,1.846704,8.963241,0,0.2172181,-0.2172181,12.01912,85.8507,0.1409391,0.2269929,0,0,8.963241
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,46.24209,46.24209,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.088058,8.746022,0,0.2478975,-0.2478975,11.75782,83.98423,0.1409391,0.2590529,0,0,8.746022
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02501467,45.46906,45.28667,0.574512,0.574512,0,0,0,0.574512,4.354072,0,1.110223E-16,0.02501467,0.6047495,0.574512,0,0,2.363499,8.498125,0,0.5797348,-0.5797348,11.14672,79.61928,0.1409391,0.6319632,0.02001173,0,8.523139
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.205789,45.82508,44.3212,0.243471,0.243471,0,0,0,0.243471,84.52303,0,2.775558E-17,0.205789,0.2562852,0.243471,0,0,3.007649,7.91839,0,0.05049621,-0.05049621,11.09349,79.23908,0.1409391,0.2678181,0.1646312,0,8.124179
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.172459,52.63453,43.67756,0.3727977,0.3727977,0,0,0,0.3727977,314.5027,0,0,1.172459,0.3924186,0.3727977,0,0,3.063756,7.867894,0.78004,0,0.78004,11.8335,84.52486,0.140903,0.4100775,0.9379669,0,9.040352
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.796952,57.23154,43.07413,1.491048,1.491048,0,0,0,1.491048,120.516,0,0,1.796952,1.569525,1.491048,0,0,2.283716,8.569929,0.2274271,0,0.2274271,12.04926,86.06598,0.1408925,1.640153,1.437561,0,10.36688
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.208039,54.57515,45.22633,1.239705,1.239705,0,0,0,1.239705,97.44569,0,0,1.208039,1.304953,1.239705,0,0,2.056289,8.774614,0,0.09691354,-0.09691354,11.94711,85.3363,0.1408925,1.363675,0.9664312,0,9.982653
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,2.919291,76.87644,50.40569,1.941143,1.941143,0,0,0,1.941143,150.3903,0,0,2.919291,2.043308,1.941143,0,0,2.163971,8.6777,0.875983,0,0.875983,12.77814,91.27222,0.1408521,2.135257,2.335433,0,11.59699
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,1.987414,72.96629,55.46436,0.5567668,0.5567668,0,0,0,0.5567668,356.9562,0.1133555,0,1.987414,0.5860703,0.5567668,0,0,1.287988,9.466085,1.287988,0,1.287988,14.00003,100,0.1407927,0.6124435,1.589931,0,11.4535
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.458576,71.92171,59.17539,0,0,0,0,0,0,0,1.458576,0,1.458576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407927,0,1.166861,0,12.08385
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.36357,98.2643,62.00141,2.003756,2.003756,0,0,0,2.003756,167.8632,1.254353,0,3.36357,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1407927,2.204132,2.690856,0,13.98884
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.615174,91.29306,64.7168,0.4324965,0.4324965,0,0,0,0.4324965,604.6693,2.159914,0,2.615174,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1407927,0.4757462,2.092139,0,13.24045
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.612019,92.92036,66.01415,1.919656,1.919656,0,0,0,1.919656,136.0671,0.5913292,0,2.612019,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1407927,2.111621,2.089615,0,13.23729
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.602181,81.20234,66.18512,3.768835,3.768835,2.246763,0,0.7783664,3.768835,42.5113,2.220446E-16,0,1.602181,1.602181,1.522071,0,0,0,10.62527,0,0,0,14.00003,100,0.1407927,4.145718,1.281744,5,12.22746
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8567927,73.89297,66.29575,1.6409,1.6409,0,0,0,1.6409,52.2148,0,0,0.8567927,1.727263,1.6409,0,0,0,10.62527,0,0.8704706,-0.8704706,13.08247,93.44604,0.1407927,1.80499,0.6854342,0,11.48207
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05440316,65.34116,64.88777,2.153319,2.153319,0,0,0,2.153319,2.526479,0,4.440892E-16,0.05440316,2.266652,2.153319,0,0,0.9671895,9.754804,0,2.212249,-2.212249,10.75056,76.78954,0.1407927,2.368651,0.04352253,0,9.809207
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007336684,62.12153,62.06175,0,0,0,0,0,0,0,0,0,0.007336684,0,0,0,0,3.425243,7.542555,0.007336684,0,0.007336684,10.75752,76.83926,0.1407923,0,0.005869347,0,7.549892
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,59.45699,59.45699,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,3.417907,7.549158,0,1.227961,-1.227961,9.463133,67.59367,0.1407923,1.283219,0,0,7.549158
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,56.82206,56.82206,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,4.782308,6.321198,0,2.82434,-2.82434,6.486017,46.3286,0.1407923,2.951436,0,0,6.321198
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,54.47877,54.47877,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,7.920464,3.496857,0,0.1544202,-0.1544202,6.323244,45.16594,0.1407923,0.1613691,0,0,3.496857
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,52.12543,52.12543,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.092041,3.342437,0,0.4268813,-0.4268813,5.873271,41.95185,0.1407923,0.446091,0,0,3.342437
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,50.57666,50.57666,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,8.566354,2.915556,0,0.121344,-0.121344,5.745363,41.03823,0.1407923,0.1268045,0,0,2.915556
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,49.35976,49.35976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.70118,2.794212,0,0,0,5.745363,41.03823,0.1407923,0,0,0,2.794212
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,48.11269,48.11269,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,8.70118,2.794212,0,0.4796728,-0.4796728,5.239744,37.42667,0.1407923,0.5012581,0,0,2.794212
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,46.98631,46.98631,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,9.23415,2.314539,0,0.1438911,-0.1438911,5.088069,36.34328,0.1407923,0.1503662,0,0,2.314539
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,46.05101,46.05101,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,9.39403,2.170648,0,0.06741036,-0.06741036,5.017013,35.83573,0.1407923,0.07044382,0,0,2.170648
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01674145,45.2074,45.08553,0.6830549,0.6830549,0,0,0,0.6830549,2.450968,0,0,0.01674145,0.7190052,0.6830549,0,0,9.468929,2.103237,0,0.7022637,-0.7022637,4.276762,30.54823,0.1407923,0.7513604,0.01339316,0,2.119979
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.169454,45.33441,44.09995,0.1814231,0.1814231,0,0,0,0.1814231,93.40267,0,0,0.169454,0.1909717,0.1814231,0,0,10.24922,1.400974,0,0.02151766,-0.02151766,4.25408,30.38622,0.1407923,0.1995654,0.1355632,0,1.570428
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.163711,52.31776,43.44624,0.1670511,0.1670511,0,0,0,0.1670511,696.62,0,0,1.163711,0.1758432,0.1670511,0,0,10.27313,1.379456,0.9878679,0,0.9878679,5.191254,37.08031,0.1407468,0.1837562,0.9309689,0,2.543167
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.01023,58.83427,42.82271,1.113882,1.113882,0,0,0,1.113882,180.4707,0,0,2.01023,1.172507,1.113882,0,0,9.285263,2.268537,0.837723,0,0.837723,5.985988,42.75697,0.1407082,1.22527,1.608184,0,4.278767
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.665281,67.57332,45.00508,1.776589,1.776589,0,0,0,1.776589,150.0223,0,0,2.665281,1.870094,1.776589,0,0,8.44754,3.022488,0.7951868,0,0.7951868,6.740368,48.14539,0.1406716,1.954248,2.132225,0,5.687768
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.599854,85.03815,50.26489,1.565998,1.565998,0,0,0,1.565998,229.8761,0,0,3.599854,1.648419,1.565998,0,0,7.652354,3.738156,1.951435,0,1.951435,8.591662,61.36889,0.1405818,1.722598,2.879883,0,7.33801
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.10005,85.46016,55.41407,0.5780794,0.5780794,0,0,0,0.5780794,536.2671,0,0,3.10005,0.6085047,0.5780794,0,0,5.700918,5.494448,2.491545,0,2.491545,10.95535,78.25233,0.1404673,0.6358873,2.48004,0,8.594498
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.078892,90.17757,59.17539,1.03532,1.03532,0,0,0,1.03532,297.3854,0,0,3.078892,1.089811,1.03532,0,0,3.209373,7.736838,1.989081,0,1.989081,12.84236,91.73094,0.1403761,1.138852,2.463114,0,10.81573
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,2.920583,91.80848,62.00141,0.1924158,0.1924158,0,0,0,0.1924158,1517.85,1.497748,0,2.920583,0.2025429,0.1924158,0,0,1.220292,9.527011,1.220292,0,1.220292,14.00003,100,0.1403202,0.2116574,2.336467,0,12.44759
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.614353,91.28236,64.7168,0.5214383,0.5214383,0,0,0,0.5214383,501.3734,2.06547,0,2.614353,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1403202,0.5735821,2.091482,0,13.23963
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.181834,87.51167,66.01415,0.2496066,0.2496066,0,0,0,0.2496066,874.1092,1.91909,0,2.181834,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1403202,0.2745672,1.745467,0,12.80711
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.600914,81.1889,66.18512,0.6354557,0.6354557,0,0,0,0.6354557,251.9316,0.9320129,0,1.600914,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1403202,0.6990013,1.280731,0,12.22619
