Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8555614,73.88141,66.29575,0.2305483,0.2305483,0,0,0,0.2305483,371.0986,0.612879,0,0.8555614,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1403202,0.2536031,0.6844491,0,11.48084
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05016122,65.3057,64.88777,0.8079042,0.8079042,0,0,0,0.8079042,6.208808,0,1.110223E-16,0.05016122,0.8504255,0.8079042,0,0,0,10.62527,0,0.8002643,-0.8002643,13.15648,93.97464,0.1403202,0.8886946,0.04012898,0,10.67544
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008465575,62.07036,62.00141,0,0,0,0,0,0,0,0,0,0.008465575,0,0,0,0,0.8891825,9.82501,0.008465575,0,0.008465575,13.16451,94.03201,0.1403198,0,0.00677246,0,9.833475
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,59.39665,59.39665,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.8807169,9.832629,0,1.931543,-1.931543,11.12848,79.48899,0.1403198,2.018462,0,0,9.832629
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,56.7416,56.7416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.026876,7.901086,0,0,0,11.12848,79.48899,0.1403198,0,0,0,7.901086
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,54.38826,54.38826,4.571557,4.571557,5,0,1.53,4.571557,0,0,0,0,0,0,0.4284436,0.4070214,3.026876,7.901086,0.4070214,0,0.4070214,11.51462,82.24709,0.1403435,5.028712,0,5,7.901086
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,52.04498,52.04498,0.07792839,0.07792839,0,0,0,0.07792839,0,0,1.387779E-17,0,0.08202989,0.07792839,0,0,2.619854,8.267406,0,0.08202989,-0.08202989,11.42815,81.62947,0.1403435,0.08572123,0,0,8.267406
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,50.46603,50.46603,0.4588263,0.4588263,0,0,0,0.4588263,0,0,5.551115E-17,0,0.482975,0.4588263,0,0,2.710999,8.185375,0,0.482975,-0.482975,10.91905,77.99305,0.1403435,0.5047089,0,0,8.185375
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,49.21896,49.21896,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,3.247638,7.7024,0,0.6026711,-0.6026711,10.28378,73.45541,0.1403435,0.6297913,0,0,7.7024
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,47.97189,47.97189,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,3.917272,7.099729,0,0.3146021,-0.3146021,9.952158,71.0867,0.1403435,0.3287592,0,0,7.099729
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,46.81534,46.81534,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,4.26683,6.785127,0,0.800338,-0.800338,9.108527,65.06078,0.1403435,0.8363532,0,0,6.785127
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,45.88004,45.88004,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,5.156095,5.984789,0,0.4154606,-0.4154606,8.670593,61.93269,0.1403435,0.4341563,0,0,5.984789
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01739919,45.04108,44.91457,0.6855774,0.6855774,0,0,0,0.6855774,2.537888,0,1.110223E-16,0.01739919,0.7216604,0.6855774,0,0,5.617717,5.569328,0,0.7042612,-0.7042612,7.928237,56.63015,0.1403435,0.7541351,0.01391935,0,5.586728
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1753197,45.1747,43.89881,0.01609079,0.01609079,0,0,0,0.01609079,1089.566,0,0,0.1753197,0.01693767,0.01609079,0,0,6.40023,4.865067,0.1583821,0,0.1583821,8.078491,57.70339,0.1403363,0.01769986,0.1402558,0,5.040387
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.16979,52.12121,43.21494,0.3768016,0.3768016,0,0,0,0.3768016,310.4525,0,0,1.16979,0.3966332,0.3768016,0,0,6.241848,5.007611,0.7731565,0,0.7731565,8.811972,62.94253,0.1403009,0.4144817,0.9358317,0,6.177401
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.016284,58.63992,42.60146,0,0,0,0,0,0,0,0,0,2.016284,0,0,0,0,5.468691,5.703452,2.016284,0,2.016284,10.72479,76.60547,0.1402086,0,1.613028,0,7.719736
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.63415,67.02052,44.80394,1.668586,1.668586,0,0,0,1.668586,157.8672,0,0,2.63415,1.756406,1.668586,0,0,3.452407,7.518108,0.8777434,0,0.8777434,11.55749,82.55332,0.1401685,1.835444,2.10732,0,10.15226
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,2.974556,77.15232,50.12409,1.635648,1.635648,0,0,0,1.635648,181.858,0,0,2.974556,1.721734,1.635648,0,0,2.574664,8.308077,1.252822,0,1.252822,12.74602,91.04281,0.1401113,1.799212,2.379645,0,11.28263
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.1026,85.37365,55.32356,2.696826,2.696826,0,0,0,2.696826,115.0464,0,0,3.1026,2.838764,2.696826,0,0,1.321842,9.435616,0.2638358,0,0.2638358,12.99632,92.83064,0.1400993,2.966509,2.48208,0,12.53822
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.078818,90.17657,59.17539,2.447836,2.447836,0,0,0,2.447836,125.7772,0,0,3.078818,2.576669,2.447836,0,0,1.058006,9.673069,0.502149,0,0.502149,13.4727,96.23335,0.1400764,2.692619,2.463055,0,12.75189
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,2.920075,91.80158,62.00141,0,0,0,0,0,0,0,2.364218,0,2.920075,0,0,0,0,0.5558569,10.125,0.5558569,0,0.5558569,14.00003,100,0.140051,0,2.33606,0,13.04508
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.613509,91.27138,64.7168,0.4884861,0.4884861,0,0,0,0.4884861,535.0222,2.099313,0,2.613509,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.140051,0.5373347,2.090807,0,13.23878
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.180745,87.49869,66.01415,2.500535,2.500535,0,0,0,2.500535,87.21113,0,0,2.180745,2.632142,2.500535,0,0,0,10.62527,0,0.4513972,-0.4513972,13.52421,96.60133,0.140051,2.750588,1.744596,0,12.80602
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.600274,81.12521,66.13483,0.03404478,0.03404478,0,0,0,0.03404478,4700.498,1.062885,0,1.600274,0.03583661,0.03404478,0,0,0.5015525,10.17388,0.5015525,0,0.5015525,14.00003,100,0.1400281,0.03744926,1.280219,0,11.77415
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.068758,75.9169,66.29575,0,0,0,0,0,0,0,1.068758,0,1.068758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400281,0,0.8550068,0,11.69403
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.0537695,65.27533,64.82743,2.062153,2.062153,0,0,0,2.062153,2.607445,0,4.440892E-16,0.0537695,2.170688,2.062153,0,0,0,10.62527,0,2.116918,-2.116918,11.7686,84.06126,0.1400281,2.268368,0.0430156,0,10.67904
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.008734384,62.01218,61.94107,2.334664,2.334664,0,0,0,2.334664,0.3741174,0,4.440892E-16,0.008734384,2.457541,2.334664,0,0,2.352131,8.508356,0,2.448806,-2.448806,9.187332,65.62366,0.1400281,2.56813,0.006987507,0,8.517091
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,59.28602,59.28602,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.073027,6.05955,0,2.358173,-2.358173,6.7016,47.86847,0.1400281,2.46429,0,0,6.05955
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,56.65108,56.65108,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.693219,3.701377,0,0.8627586,-0.8627586,5.792172,41.37258,0.1400281,0.9015828,0,0,3.701377
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,54.3078,54.3078,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.651839,2.838619,0,1.318218,-1.318218,4.402648,31.44742,0.1400281,1.377538,0,0,2.838619
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,51.93435,51.93435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11653,1.5204,0,0,0,4.402648,31.44742,0.1400281,0,0,0,1.5204
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,50.34535,50.34535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11653,1.5204,0,0,0,4.402648,31.44742,0.1400281,0,0,0,1.5204
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,49.09828,49.09828,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.11653,1.5204,0,0.3679865,-0.3679865,4.014756,28.67677,0.1400281,0.3845459,0,0,1.5204
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,47.8311,47.8311,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.5254,1.152414,0,0.2641633,-0.2641633,3.736304,26.68783,0.1400281,0.2760506,0,0,1.152414
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,46.67454,46.67454,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.81892,0.8882505,0,0.2020133,-0.2020133,3.523363,25.16683,0.1400281,0.2111039,0,0,0.8882505
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,45.73924,45.73924,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.04337,0.6862372,0,0.1540463,-0.1540463,3.360984,24.00698,0.1400281,0.1609784,0,0,0.6862372
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01954689,44.88559,44.7436,0.1400852,0.1400852,0,0,0,0.1400852,13.95358,0,0,0.01954689,0.1474581,0.1400852,0,0,11.21454,0.5321909,0,0.1279112,-0.1279112,3.226154,23.04391,0.1400281,0.1540937,0.01563752,0,0.5517378
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2056637,45.19458,43.69767,0.07221234,0.07221234,0,0,0,0.07221234,284.804,0,0,0.2056637,0.07601299,0.07221234,0,0,11.35666,0.4042797,0.1296507,0,0.1296507,3.349151,23.92246,0.1400222,0.07943358,0.1645309,0,0.6099433
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.541707,54.9879,43.02385,0.1257309,0.1257309,0,0,0,0.1257309,1226.196,0,0,1.541707,0.1323483,0.1257309,0,0,11.22701,0.5209653,1.409359,0,1.409359,4.686187,33.47269,0.139958,0.138304,1.233366,0,2.062673
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.022247,58.43336,42.37014,1.964366,1.964366,4.821831,0,1.48136,1.964366,102.9465,0,0,2.022247,0,0,2.857465,2.714592,9.817651,1.789388,4.736838,0,4.736838,9.179946,65.57092,0.1400946,2.160803,1.617797,5,3.811635
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.639077,66.86667,44.63297,0,0,2.570247,0,0.8666775,0,0,0,0,2.639077,0,0,2.570247,2.441735,5.080812,6.052543,5.080812,0,5.080812,14.00003,100,0.1399936,0,2.111262,5,8.691621
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,2.979156,76.98989,49.95312,0.5422252,0.5422252,0,0,0,0.5422252,549.4315,2.408393,0,2.979156,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1399936,0.5964478,2.383325,0,13.60443
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.105486,85.26495,55.21293,2.082697,2.082697,0,0,0,2.082697,149.1089,0.9131735,0,3.105486,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1399936,2.290967,2.484389,0,13.73076
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.081482,90.05063,59.05471,1.665799,1.665799,0,0,0,1.665799,184.9852,1.328009,0,3.081482,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1399936,1.832379,2.465186,0,13.70676
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,2.920867,91.73214,61.94107,0.4670261,0.4670261,0,0,0,0.4670261,625.4185,2.429261,0,2.920867,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1399936,0.5137287,2.336694,0,13.54614
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.613851,91.19849,64.65646,3.500359,3.500359,1.25,0,0.50625,3.500359,74.67378,0.2450517,0,2.613851,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1399936,3.850395,2.09108,5,13.23912
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.180487,87.43478,65.96387,1.470236,1.470236,0,0,0,1.470236,148.3086,0.63287,0,2.180487,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1399936,1.61726,1.74439,0,12.80576
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.599134,81.11312,66.13483,1.274671,1.274671,0,0,0,1.274671,125.4547,0.2573752,0,1.599134,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1399936,1.402138,1.279307,0,12.22441
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8537227,73.81085,66.24546,2.321429,2.321429,0,0,0,2.321429,36.77575,0,0,0.8537227,2.443609,2.321429,0,0,0,10.62527,0,1.589887,-1.589887,12.32414,88.0294,0.1399936,2.553572,0.6829782,0,11.479
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06039917,65.28029,64.77714,0,0,0,0,0,0,0,0,0,0.06039917,0,0,0,0,1.766541,9.035388,0.06039917,0,0.06039917,12.38144,88.43868,0.1399909,0,0.04831934,0,9.095787
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01096362,61.91964,61.83044,0,0,0,0,0,0,0,0,0,0.01096362,0,0,0,0,1.706141,9.089746,0.01096362,0,0.01096362,12.39184,88.51298,0.1399904,0,0.008770898,0,9.100711
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,59.17539,59.17539,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.695178,9.099614,0,0.722301,-0.722301,11.63047,83.07462,0.1399904,0.7548046,0,0,9.099614
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,56.54046,56.54046,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.497735,8.377313,0,0.7657342,-0.7657342,10.82331,77.30923,0.1399904,0.8001922,0,0,8.377313
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,54.19718,54.19718,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.34855,7.611579,0,1.222901,-1.222901,9.534263,68.10175,0.1399904,1.277932,0,0,7.611579
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,51.81367,51.81367,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.707329,6.388678,0,0.1675496,-0.1675496,9.357651,66.84023,0.1399904,0.1750893,0,0,6.388678
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,50.23472,50.23472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.893496,6.221128,0,0,0,9.357651,66.84023,0.1399904,0,0,0,6.221128
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,48.95748,48.95748,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.893496,6.221128,0,0.01297355,-0.01297355,9.343975,66.74255,0.1399904,0.01355736,0,0,6.221128
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,47.6903,47.6903,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.907911,6.208155,0,0.2944483,-0.2944483,9.033599,64.52558,0.1399904,0.3076984,0,0,6.208155
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,46.53374,46.53374,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.235075,5.913706,0,0.2104023,-0.2104023,8.811816,62.94142,0.1399904,0.2198703,0,0,5.913706
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,45.56827,45.56827,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.468856,5.703304,0,0.5616766,-0.5616766,8.219757,58.71243,0.1399904,0.5869521,0,0,5.703304
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02166625,44.72986,44.57263,0.01978406,0.01978406,0,0,0,0.01978406,109.5136,0,0,0.02166625,0.02082532,0.01978406,0,0,6.092941,5.141627,0.0008409198,0,0.0008409198,8.220554,58.71813,0.1399903,0.02176246,0.017333,0,5.163293
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2155451,45.07421,43.50658,0.009389548,0.009389548,0,0,0,0.009389548,2295.586,0,0,0.2155451,0.009883734,0.009389548,0,0,6.0921,5.142384,0.2056614,0,0.2056614,8.415662,60.11175,0.139981,0.0103285,0.1724361,0,5.357929
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.180788,51.79327,42.82271,0.448824,0.448824,0,0,0,0.448824,263.0849,0,0,1.180788,0.4724464,0.448824,0,0,5.886438,5.327479,0.7083417,0,0.7083417,9.087654,64.91168,0.1399488,0.4937064,0.9446304,0,6.508267
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.027621,58.25537,42.16901,1.381985,1.381985,0,0,0,1.381985,146.718,0,0,2.027621,1.454721,1.381985,0,0,5.178097,5.964987,0.5728998,0,0.5728998,9.631154,68.79382,0.1399228,1.520183,1.622097,0,7.992608
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.643812,66.71084,44.462,0,0,0,0,0,0,0,0,0,2.643812,0,0,0,0,4.605197,6.480597,2.643812,0,2.643812,12.1393,86.70908,0.139803,0,2.11505,0,9.12441
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,2.98298,76.8565,49.81232,1.16197,1.16197,0,0,0,1.16197,256.7173,0,0,2.98298,1.223127,1.16197,0,0,1.961385,8.860028,1.759853,0,1.759853,13.80884,98.63436,0.1397233,1.278167,2.386384,0,11.84301
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.108253,85.15472,55.10231,1.403395,1.403395,0,0,0,1.403395,221.4809,1.429463,0,3.108253,1.477258,1.403395,0,0,0.2015317,10.4439,0.2015317,0,0.2015317,14.00003,100,0.1397142,1.543735,2.486602,0,13.55215
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.082412,89.99574,59.00443,0.6375867,0.6375867,0,0,0,0.6375867,483.45,2.411269,0,3.082412,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1397142,0.7013453,2.46593,0,13.70769
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.535785,100.9023,61.89078,1.025724,1.025724,0,0,0,1.025724,344.7112,2.456076,0,3.535785,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1397142,1.128296,2.828628,0,14.16106
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.116124,98.17541,64.60617,0.003315607,0.003315607,0,0,0,0.003315607,93983.51,3.112634,0,3.116124,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1397142,0.003647168,2.492899,0,13.7414
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.180414,87.36094,65.90353,2.218657,2.218657,0,0,0,2.218657,98.27634,0,4.440892E-16,2.180414,2.335428,2.218657,0,0,0,10.62527,0,0.1550133,-0.1550133,13.83663,98.83287,0.1397142,2.440522,1.744332,0,12.80569
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.598741,81.0407,66.07449,0.5323078,0.5323078,0,0,0,0.5323078,300.3415,0.8661804,0,1.598741,0.560324,0.5323078,0,0,0.1722371,10.47026,0.1722371,0,0.1722371,14.00003,100,0.1397064,0.5855386,1.278993,0,12.069
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8531794,73.74182,66.18512,1.444086,1.444086,0,0,0,1.444086,59.08094,0,0,0.8531794,1.52009,1.444086,0,0,0,10.62527,0,0.6669109,-0.6669109,13.29704,94.97868,0.1397064,1.588494,0.6825435,0,11.47845
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05597565,65.18278,64.7168,1.0844,1.0844,0,0,0,1.0844,5.161902,0,2.220446E-16,0.05597565,1.141473,1.0844,0,0,0.7410121,9.958364,0,1.085498,-1.085498,12.15283,86.80573,0.1397064,1.19284,0.04478052,0,10.01434
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.0111597,61.87092,61.78016,0,0,0,0,0,0,0,0,0,0.0111597,0,0,0,0,1.947121,8.872866,0.0111597,0,0.0111597,12.16341,86.88136,0.1397059,0,0.008927758,0,8.884026
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,59.11505,59.11505,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.935961,8.88291,0,0.9141285,-0.9141285,11.19984,79.99868,0.1397059,0.9552643,0,0,8.88291
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,56.46,56.46,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.951659,7.968781,0,2.456977,-2.456977,8.609957,61.49957,0.1397059,2.567541,0,0,7.968781
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,54.0765,54.0765,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.681634,5.511804,0,1.157473,-1.157473,7.389873,52.7847,0.1397059,1.20956,0,0,5.511804
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,51.73321,51.73321,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.967716,4.35433,0,0.507066,-0.507066,6.855378,48.96689,0.1397059,0.5298839,0,0,4.35433
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,50.09392,50.09392,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.531122,3.847264,0,0.5793563,-0.5793563,6.244683,44.60479,0.1397059,0.6054273,0,0,3.847264
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,48.84686,48.84686,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.174851,3.267908,0,0.1206856,-0.1206856,6.117469,43.69612,0.1397059,0.1261165,0,0,3.267908
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,47.5495,47.5495,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.308947,3.147222,0,0.417913,-0.417913,5.67695,40.54956,0.1397059,0.4367191,0,0,3.147222
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,46.36277,46.36277,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.773294,2.729309,0,0.7840258,-0.7840258,4.850514,34.64646,0.1397059,0.819307,0,0,2.729309
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,45.3973,45.3973,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.644434,1.945283,0,0.4284054,-0.4284054,4.398935,31.4209,0.1397059,0.4476837,0,0,1.945283
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04225897,44.71836,44.41172,0.6066509,0.6066509,0,0,0,0.6066509,6.965945,0,0,0.04225897,0.6385798,0.6066509,0,0,10.12044,1.516878,0,0.5963209,-0.5963209,3.770358,26.93107,0.1397059,0.667316,0.03380717,0,1.559137
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1952276,44.75256,43.33562,0.3404028,0.3404028,0,0,0,0.3404028,57.35193,0,0,0.1952276,0.3583188,0.3404028,0,0,10.78302,0.920557,0,0.1630912,-0.1630912,3.598445,25.70312,0.1397059,0.3744431,0.1561821,0,1.115785
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.185975,51.62133,42.62157,0.1076218,0.1076218,0,0,0,0.1076218,1101.984,0,0,1.185975,0.1132861,0.1076218,0,0,10.96423,0.7574658,1.072689,0,1.072689,4.616087,32.97198,0.1396574,0.1183839,0.9487801,0,1.943441
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.032651,58.08553,41.97792,0,0,0,0,0,0,0,0,0,2.032651,0,0,0,0,9.891542,1.722886,2.032651,0,2.032651,6.544428,46.74582,0.1395655,0,1.626121,0,3.755537
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.394293,74.50587,44.27092,2.667991,2.667991,0,0,0,2.667991,127.2228,0,0,3.394293,2.808412,2.667991,0,0,7.858892,3.552272,0.5858812,0,0.5858812,7.100245,50.71593,0.1395391,2.93479,2.715434,0,6.946565
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,2.987268,76.69045,49.64136,2.390185,2.390185,0,0,0,2.390185,124.9806,0,0,2.987268,2.515984,2.390185,0,0,7.273011,4.079565,0.4712842,0,0.4712842,7.547344,53.90949,0.1395178,2.629203,2.389814,0,7.066833
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.111588,85.01208,54.96151,2.047171,2.047171,0,0,0,2.047171,151.9945,0,0,3.111588,2.154917,2.047171,0,0,6.801726,4.50372,0.9566711,0,0.9566711,8.454922,60.39218,0.1394747,2.251888,2.48927,0,7.615308
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.084672,89.87785,58.8938,1.389488,1.389488,0,0,0,1.389488,222.0006,0,0,3.084672,1.462619,1.389488,0,0,5.845056,5.364724,1.622053,0,1.622053,9.993736,71.38369,0.1394016,1.528437,2.467738,0,8.449397
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.522569,100.5884,61.83044,0.2019319,0.2019319,0,0,0,0.2019319,1744.434,0,0,3.522569,0.2125599,0.2019319,0,0,4.223002,6.824573,3.310009,0,3.310009,13.13389,93.81329,0.1392527,0.2221251,2.818055,0,10.34714
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.614287,91.06245,64.54583,0.235486,0.235486,0,0,0,0.235486,1110.167,1.453414,0,2.614287,0.24788,0.235486,0,0,0.9129929,9.80358,0.9129929,0,0.9129929,14.00003,100,0.1392117,0.2590345,2.091429,0,12.41787
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.180369,87.28743,65.84319,0,0,0,0,0,0,0,2.180369,0,2.180369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392117,0,1.744295,0,12.80564
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.598421,80.96906,66.01415,2.128914,2.128914,0,0,0,2.128914,75.08154,0,0,1.598421,2.240962,2.128914,0,0,0,10.62527,0,0.6425407,-0.6425407,13.32273,95.16217,0.1392117,2.341805,1.278737,0,12.2237
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.852701,73.68406,66.13483,2.9466,2.9466,0,0,0,2.9466,28.93847,0,0,0.852701,3.101684,2.9466,0,0,0.7139341,9.982734,0,2.248983,-2.248983,10.95209,78.22909,0.1392117,3.24126,0.6821609,0,10.83543
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06437404,65.19238,64.65646,0,0,0,0,0,0,0,0,0,0.06437404,0,0,0,0,3.212804,7.73375,0.06437404,0,0.06437404,11.01316,78.66531,0.1392088,0,0.05149924,0,7.798124
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01231157,61.75953,61.65947,2.503833,2.503833,0,0,0,2.503833,0.4917087,0,4.440892E-16,0.01231157,2.635614,2.503833,0,0,3.14843,7.791687,0,2.623302,-2.623302,8.247961,58.91389,0.1392088,2.754217,0.009849253,0,7.803998
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,58.94408,58.94408,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,6.06321,5.168385,0,0.2225548,-0.2225548,8.013368,57.23823,0.1392088,0.2325697,0,0,5.168385
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,56.3192,56.3192,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,6.310494,4.94583,0,1.482531,-1.482531,6.450643,46.07593,0.1392088,1.549245,0,0,4.94583
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,53.96587,53.96587,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.95775,3.463299,0,1.640037,-1.640037,4.721893,33.72774,0.1392088,1.713839,0,0,3.463299
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,51.59241,51.59241,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.780013,1.823262,0,0.06015699,-0.06015699,4.658482,33.2748,0.1392088,0.06286406,0,0,1.823262
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,49.95312,49.95312,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.846854,1.763105,0,0.2729114,-0.2729114,4.370808,31.21999,0.1392088,0.2851925,0,0,1.763105
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,48.67588,48.67588,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,10.15009,1.490194,0,0.2077286,-0.2077286,4.151843,29.65596,0.1392088,0.2170764,0,0,1.490194
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,47.37853,47.37853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3809,1.282465,0,0,0,4.151843,29.65596,0.1392088,0,0,0,1.282465
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,46.1918,46.1918,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,10.3809,1.282465,0,0.3127675,-0.3127675,3.822157,27.30106,0.1392088,0.326842,0,0,1.282465
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,45.22633,45.22633,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.72842,0.9696976,0,0.01333067,-0.01333067,3.808105,27.2007,0.1392088,0.01393055,0,0,0.9696976
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02615419,44.39997,44.21058,0.372368,0.372368,0,0,0,0.372368,7.023747,0,0,0.02615419,0.3919663,0.372368,0,0,10.74323,0.956367,0,0.3658121,-0.3658121,3.422505,24.44641,0.1392088,0.4096048,0.02092335,0,0.9825211
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.1965054,44.55894,43.13448,0,0,0,0,0,0,0,0,0,0.1965054,0,0,0,0,11.14969,0.5905548,0.1965054,0,0.1965054,3.608926,25.77799,0.1391999,0,0.1572043,0,0.7870601
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.553456,54.4417,42.43048,0.3696184,0.3696184,0,0,0,0.3696184,420.2865,0,0,1.553456,0.389072,0.3696184,0,0,10.95318,0.7674096,1.164384,0,1.164384,4.713558,33.66821,0.1391477,0.4065802,1.242765,0,2.320866
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.037956,57.87291,41.74661,1.039695,1.039695,0,0,0,1.039695,196.0148,0,0,2.037956,1.094416,1.039695,0,0,9.788798,1.815355,0.9435402,0,0.9435402,5.608679,40.06191,0.1391053,1.143665,1.630365,0,3.853312
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.653561,66.34204,44.06978,1.587486,1.587486,0,0,0,1.587486,167.1549,0,0,2.653561,1.671038,1.587486,0,0,8.845259,2.664541,0.9825228,0,0.9825228,6.540782,46.71978,0.1390613,1.746235,2.122849,0,5.318102
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,2.991402,76.52263,49.47039,0,0,0,0,0,0,0,0,0,2.991402,0,0,0,0,7.862736,3.548812,2.991402,0,2.991402,9.378675,66.9904,0.1389273,0,2.393122,0,6.540214
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.114349,84.88857,54.84083,0,0,0,0,0,0,0,0,0,3.114349,0,0,0,0,4.871334,6.241074,3.114349,0,3.114349,12.33321,88.09415,0.1387882,0,2.491479,0,9.355423
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.087088,89.74858,58.77311,0,0,0,0,0,0,0,1.330103,0,3.087088,0,0,0,0,1.756984,9.043988,1.756984,0,1.756984,14.00003,100,0.1387098,0,2.46967,0,12.13108
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,2.923848,91.47864,61.71981,1.925159,1.925159,0,0,0,1.925159,151.8756,0.8973645,0,2.923848,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1387098,2.117675,2.339078,0,13.54912
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.615592,90.93774,64.4352,2.070087,2.070087,0,0,0,2.070087,126.3518,0.4365532,0,2.615592,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1387098,2.277095,2.092474,0,13.24087
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.180192,87.22453,65.7929,1.392985,1.392985,0,0,0,1.392985,156.5123,0.7138922,0,2.180192,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1387098,1.532283,1.744153,0,12.80547
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.598065,80.90841,65.96387,1.358491,1.358491,0,0,0,1.358491,117.6353,0.1680749,0,1.598065,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1387098,1.49434,1.278452,0,12.22334
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.06166,75.60973,66.07449,0,0,0,0,0,0,0,1.06166,0,1.06166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387098,0,0.8493282,0,11.68693
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06634424,65.15836,64.60617,0.7433403,0.7433403,0,0,0,0.7433403,8.925151,0,1.110223E-16,0.06634424,0.7824634,0.7433403,0,0,0,10.62527,0,0.7161192,-0.7161192,13.24517,94.60818,0.1387098,0.8176743,0.05307539,0,10.69162
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01529842,61.6731,61.54884,2.008789,2.008789,0,0,0,2.008789,0.7615743,0,4.440892E-16,0.01529842,2.114514,2.008789,0,0,0.795688,9.909155,0,2.099216,-2.099216,11.0324,78.80273,0.1387098,2.209667,0.01223873,0,9.924454
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,58.83345,58.83345,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.12815,7.809939,0,0.2414626,-0.2414626,10.77788,76.9847,0.1387098,0.2523285,0,0,7.809939
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,56.17841,56.17841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.396442,7.568477,0,0,0,10.77788,76.9847,0.1387098,0,0,0,7.568477
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,53.82507,53.82507,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.396442,7.568477,0,1.140043,-1.140043,9.57617,68.40108,0.1387098,1.191344,0,0,7.568477
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,51.45161,51.45161,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.663156,6.428434,0,0.5305772,-0.5305772,9.016892,64.40624,0.1387098,0.5544531,0,0,6.428434
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,49.78215,49.78215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.252686,5.897857,0,0,0,9.016892,64.40624,0.1387098,0,0,0,5.897857
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,48.50492,48.50492,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.252686,5.897857,0,0.7254171,-0.7254171,8.252235,58.94442,0.1387098,0.7580609,0,0,5.897857
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,47.20756,47.20756,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.058705,5.17244,0,0.2498059,-0.2498059,7.988917,57.06358,0.1387098,0.2610472,0,0,5.17244
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,46.02084,46.02084,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.336267,4.922634,0,0.38998,-0.38998,7.577842,54.12733,0.1387098,0.4075291,0,0,4.922634
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,45.02519,45.02519,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.769578,4.532654,0,0.2897013,-0.2897013,7.27247,51.94611,0.1387098,0.3027378,0,0,4.532654
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04106158,44.30661,44.00944,0,0,0,0,0,0,0,0,0,0.04106158,0,0,0,0,7.091468,4.242952,0.04106158,0,0.04106158,7.311425,52.22436,0.1387079,0,0.03284926,0,4.284014
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2291698,44.54414,42.88305,0.4755878,0.4755878,0,0,0,0.4755878,48.18665,0,5.551115E-17,0.2291698,0.5006187,0.4755878,0,0,7.050407,4.279908,0,0.2714489,-0.2714489,7.025292,50.18056,0.1387079,0.5231466,0.1833359,0,4.509078
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.19599,51.22085,42.16901,0.4287527,0.4287527,0,0,0,0.4287527,278.9464,0,0,1.19599,0.4513187,0.4287527,0,0,7.352017,4.008459,0.7446716,0,0.7446716,7.73175,55.22667,0.1386748,0.471628,0.9567922,0,5.204449
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.04329,57.63786,41.49519,0.6630974,0.6630974,0,0,0,0.6630974,308.1432,0,0,2.04329,0.6979972,0.6630974,0,0,6.607345,4.678664,1.345292,0,1.345292,9.008006,64.34277,0.1386148,0.7294071,1.634632,0,6.721953
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.658747,66.11885,43.83847,1.061455,1.061455,0,0,0,1.061455,250.4812,0,0,2.658747,1.117322,1.061455,0,0,5.262053,5.889427,1.541425,0,1.541425,10.47033,74.78793,0.1385462,1.167601,2.126997,0,8.548174
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,2.995384,76.35305,49.29942,1.265776,1.265776,0,0,0,1.265776,236.644,0,0,2.995384,1.332396,1.265776,0,0,3.720628,7.27671,1.662988,0,1.662988,12.04798,86.05682,0.1384723,1.392354,2.396307,0,10.27209
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.117913,84.72239,54.67991,0.53,0.53,0,0,0,0.53,588.2855,0.5023786,0,3.117913,0.5578947,0.53,0,0,2.05764,8.773398,2.05764,0,2.05764,14.00003,100,0.1383809,0.5829999,2.49433,0,11.89131
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.827271,100.8828,58.66249,0.6293792,0.6293792,0,0,0,0.6293792,608.1025,3.164766,0,3.827271,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1383809,0.6923171,3.061816,0,14.45255
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.567473,101.0068,61.60918,2.172697,2.172697,0,0,0,2.172697,164.1956,1.280424,0,3.567473,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1383809,2.389967,2.853979,0,14.19275
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.615888,90.86433,64.37486,0.966987,0.966987,0,0,0,0.966987,270.5195,1.598007,0,2.615888,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1383809,1.063686,2.09271,0,13.24116
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.181021,87.10067,65.68227,1.995801,1.995801,0,0,0,1.995801,109.2804,0.0801772,0,2.181021,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1383809,2.195381,1.744817,0,12.8063
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.598579,80.77737,65.84319,2.003,2.003,0,0,0,2.003,79.80922,0,0,1.598579,2.108421,2.003,0,0,0,10.62527,0,0.5098424,-0.5098424,13.46261,96.16129,0.1383809,2.2033,1.278863,0,12.22385
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8525227,73.50129,65.96387,0.914648,0.914648,0,0,0,0.914648,93.20773,0,0,0.8525227,0.9627874,0.914648,0,0,0.5664915,10.11543,0,0.1102647,-0.1102647,13.34638,95.33108,0.1383809,1.006113,0.6820181,0,10.96795
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.06833059,65.06389,64.49554,0,0,0,0,0,0,0,0,0,0.06833059,0,0,0,0,0.6890079,10.00517,0.06833059,0,0.06833059,13.4112,95.79411,0.1383778,0,0.05466447,0,10.0735
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01689834,61.57538,61.43822,1.135368,1.135368,0,0,0,1.135368,1.488358,0,0,0.01689834,1.195124,1.135368,0,0,0.6206773,10.06666,0,1.178226,-1.178226,12.16924,86.92299,0.1383778,1.248905,0.01351867,0,10.08356
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,58.72283,58.72283,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.929817,8.888438,0,2.661141,-2.661141,9.364153,66.88667,0.1383778,2.780893,0,0,8.888438
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,56.03761,56.03761,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.886641,6.227297,0,0.7947538,-0.7947538,8.526409,60.9028,0.1383778,0.8305178,0,0,6.227297
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,53.6541,53.6541,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.769701,5.432543,0,0.6491475,-0.6491475,7.842147,56.01523,0.1383778,0.6783592,0,0,5.432543
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,51.28065,51.28065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.490976,4.783396,0,0,0,7.842147,56.01523,0.1383778,0,0,0,4.783396
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,49.64136,49.64136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.490976,4.783396,0,0,0,7.842147,56.01523,0.1383778,0,0,0,4.783396
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,48.344,48.344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.490976,4.783396,0,0,0,7.842147,56.01523,0.1383778,0,0,0,4.783396
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,47.03659,47.03659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.490976,4.783396,0,0,0,7.842147,56.01523,0.1383778,0,0,0,4.783396
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,45.81969,45.81969,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.490976,4.783396,0,0.07055202,-0.07055202,7.767779,55.48402,0.1383778,0.07372686,0,0,4.783396
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,44.86428,44.86428,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.569367,4.712844,0,0.05551575,-0.05551575,7.70926,55.06604,0.1383778,0.05801396,0,0,4.712844
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03469563,44.06908,43.81835,0.3622326,0.3622326,0,0,0,0.3622326,9.578275,0,5.551115E-17,0.03469563,0.3812975,0.3622326,0,0,6.631051,4.657328,0,0.3466018,-0.3466018,7.34391,52.45639,0.1383778,0.3984559,0.02775651,0,4.692024
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2357236,44.38881,42.68191,0.1097363,0.1097363,0,0,0,0.1097363,214.8092,0,0,0.2357236,0.1155119,0.1097363,0,0,7.016164,4.310726,0.1202117,0,0.1202117,7.457953,53.27098,0.1383725,0.1207099,0.1885789,0,4.54645
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.467342,53.19958,41.94775,0,0,0,0,0,0,0,0,0,1.467342,0,0,0,0,6.895953,4.418917,1.467342,0,1.467342,8.849996,63.21413,0.1383074,0,1.173873,0,5.886259
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.048152,57.42117,41.26387,0,0,0,0,0,0,0,0,0,2.048152,0,0,0,0,5.428611,5.739524,2.048152,0,2.048152,10.79304,77.09301,0.1382167,0,1.638522,0,7.787677
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.663571,65.90396,43.61721,0.9953563,0.9953563,0,0,0,0.9953563,267.5997,0,0,2.663571,1.047744,0.9953563,0,0,3.380459,7.582861,1.615827,0,1.615827,12.32595,88.04234,0.1381452,1.094892,2.130857,0,10.24643
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.00025,76.13033,49.07816,1.054548,1.054548,0,0,0,1.054548,284.5057,0.1255673,0,3.00025,1.110051,1.054548,0,0,1.764632,9.037106,1.764632,0,1.764632,14.00003,100,0.1380672,1.160003,2.4002,0,12.03736
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.121594,84.5445,54.50895,0,0,0,0,0,0,0,3.121594,0,3.121594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380672,0,2.497275,0,13.74687
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.091217,89.50762,58.55186,1.60188,1.60188,0,0,0,1.60188,192.9742,1.405027,0,3.091217,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1380672,1.762068,2.472973,0,13.71649
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,2.927495,91.22092,61.4885,1.452469,1.452469,0,0,0,1.452469,201.553,1.39858,0,2.927495,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1380672,1.597716,2.341996,0,13.55277
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.618385,90.67791,64.2039,0.5904674,0.5904674,0,0,0,0.5904674,443.4429,1.996841,0,2.618385,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1380672,0.6495141,2.094708,0,13.24366
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.182049,86.96704,65.56159,0.6473927,0.6473927,0,0,0,0.6473927,337.0518,1.500583,0,2.182049,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1380672,0.7121319,1.745639,0,12.80732
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.599062,80.6574,65.73256,0.2899497,0.2899497,0,0,0,0.2899497,551.4965,1.293852,0,1.599062,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1380672,0.3189447,1.27925,0,12.22434
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8528286,73.37634,65.84319,0,0,0,0,0,0,0,0.8528286,0,0.8528286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380672,0,0.6822629,0,11.4781
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07031266,64.95926,64.37486,1.535212,1.535212,0,0,0,1.535212,4.579996,0,2.220446E-16,0.07031266,1.616013,1.535212,0,0,0,10.62527,0,1.5457,-1.5457,12.37072,88.36209,0.1380672,1.688733,0.05625013,0,10.69559
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01858053,61.4179,61.26725,0.9051016,0.9051016,0,0,0,0.9051016,2.052866,0,1.110223E-16,0.01858053,0.9527385,0.9051016,0,0,1.717445,9.079575,0,0.934158,-0.934158,11.38603,81.32861,0.1380672,0.9956117,0.01486442,0,9.098155
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,58.55186,58.55186,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.755398,8.145416,0,2.272099,-2.272099,8.991026,64.22148,0.1380672,2.374343,0,0,8.145416
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,55.86664,55.86664,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.279952,5.873317,0,1.649568,-1.649568,7.252229,51.80153,0.1380672,1.723799,0,0,5.873317
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,53.48313,53.48313,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.112805,4.22375,0,0.4836628,-0.4836628,6.742403,48.15993,0.1380672,0.5054276,0,0,4.22375
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,51.10968,51.10968,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.650208,3.740087,0,0.04496639,-0.04496639,6.695004,47.82137,0.1380672,0.04698987,0,0,3.740087
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,49.44022,49.44022,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.700171,3.69512,0,0.1501957,-0.1501957,6.536684,46.69051,0.1380672,0.1569545,0,0,3.69512
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,48.14286,48.14286,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.867055,3.544925,0,0.3521352,-0.3521352,6.165501,44.0392,0.1380672,0.3679813,0,0,3.544925
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,46.81534,46.81534,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.258316,3.192789,0,0.2105349,-0.2105349,5.943578,42.45404,0.1380672,0.220009,0,0,3.192789
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,45.62861,45.62861,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.492244,2.982255,0,0.0501115,-0.0501115,5.890756,42.07674,0.1380672,0.05236652,0,0,2.982255
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,44.63297,44.63297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.547923,2.932143,0,0,0,5.890756,42.07674,0.1380672,0,0,0,2.932143
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03196436,43.84787,43.61721,0.4432181,0.4432181,0,0,0,0.4432181,7.211881,0,5.551115E-17,0.03196436,0.4665453,0.4432181,0,0,8.547923,2.932143,0,0.434581,-0.434581,5.432667,38.80469,0.1380672,0.4875399,0.02557149,0,2.964107
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2100313,43.97754,42.46066,0.368434,0.368434,0,0,0,0.368434,57.00648,0,0,0.2100313,0.3878253,0.368434,0,0,9.030791,2.497562,0,0.177794,-0.177794,5.245256,37.46604,0.1380672,0.4052774,0.168025,0,2.707593
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.20505,50.8124,41.71644,0,0,0,0,0,0,0,0,0,1.20505,0,0,0,0,9.22834,2.319768,1.20505,0,1.20505,6.388466,45.63181,0.1380139,0,0.9640399,0,3.524818
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.053041,57.18205,41.01245,1.301731,1.301731,0,0,0,1.301731,157.7162,0,0,2.053041,1.370243,1.301731,0,0,8.023291,3.404313,0.6827981,0,0.6827981,7.036226,50.25866,0.1379838,1.431904,1.642433,0,5.457355
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.668375,65.67691,43.3859,1.626347,1.626347,0,0,0,1.626347,164.0717,0,0,2.668375,1.711944,1.626347,0,0,7.340492,4.018831,0.956431,0,0.956431,7.943576,56.73971,0.1379416,1.788982,2.1347,0,6.687206
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.004552,75.92647,48.87703,1.20749,1.20749,0,0,0,1.20749,248.8262,0,0,3.004552,1.271042,1.20749,0,0,6.384061,4.879619,1.733509,0,1.733509,9.588127,68.48649,0.1378652,1.328239,2.403641,0,7.884171
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.125853,84.33433,54.3078,0.2372115,0.2372115,0,0,0,0.2372115,1317.749,0,0,3.125853,0.2496963,0.2372115,0,0,4.650552,6.439778,2.876157,0,2.876157,12.31669,87.97617,0.1377386,0.2609327,2.500683,0,9.565631
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.095994,89.26196,58.32055,2.599492,2.599492,0,0,0,2.599492,119.1,0,0,3.095994,2.736307,2.599492,0,0,1.774395,9.028318,0.359687,0,0.359687,12.65792,90.41352,0.1377228,2.859441,2.476795,0,12.12431
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,2.930502,91.0347,61.31754,0.8532741,0.8532741,0,0,0,0.8532741,343.4421,0.6176112,0,2.930502,0.8981833,0.8532741,0,0,1.414708,9.352037,1.414708,0,1.414708,14.00003,100,0.1376607,0.9386016,2.344402,0,12.28254
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.619681,90.55316,64.09327,0.8300968,0.8300968,0,0,0,0.8300968,315.5874,1.745895,0,2.619681,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1376607,0.9131065,2.095745,0,13.24496
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.182956,86.84415,65.45096,1.37037,1.37037,0,0,0,1.37037,159.2969,0.7404615,0,2.182956,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1376607,1.507407,1.746365,0,12.80823
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.599633,80.53837,65.62193,1.054829,1.054829,0,0,0,1.054829,151.6486,0.4892868,0,1.599633,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1376607,1.160312,1.279706,0,12.22491
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8532122,73.26276,65.73256,1.759741,1.759741,0,0,0,1.759741,48.48511,0,0,0.8532122,1.852359,1.759741,0,0,0,10.62527,0,0.9991465,-0.9991465,12.94684,92.47721,0.1376607,1.935715,0.6825697,0,11.47849
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07230845,64.80422,64.2039,0.1668641,0.1668641,0,0,0,0.1668641,43.33373,0,0,0.07230845,0.1756465,0.1668641,0,0,1.110163,9.626127,0,0.103338,-0.103338,12.83791,91.69916,0.1376607,0.1835506,0.05784676,0,9.698436
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02033834,61.26101,61.09628,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6186951,0,0,0.02033834,2.144522,2.037296,0,0,1.224983,9.52279,0,2.124184,-2.124184,10.59882,75.70571,0.1376607,3.616026,0.01627067,5,9.543128
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,58.32055,58.32055,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.585187,7.398606,3.138879,0,3.138879,13.57662,96.97569,0.1378424,1.865508,0,5,7.398606
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,55.6655,55.6655,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.4463082,10.2236,0,1.554671,-1.554671,11.93786,85.27023,0.1378424,1.624631,0,0,10.2236
