Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,53.29205,53.29205,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.173721,8.668925,0,1.636679,-1.636679,10.21264,72.94732,0.1378424,1.710329,0,0,8.668925
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,50.91859,50.91859,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.992252,7.032247,0,0.3249455,-0.3249455,9.870122,70.50073,0.1378424,0.3395681,0,0,7.032247
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,49.21896,49.21896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.353303,6.707302,0,0,0,9.870122,70.50073,0.1378424,0,0,0,6.707302
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,47.91155,47.91155,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.353303,6.707302,0,0.3880151,-0.3880151,9.461119,67.57928,0.1378424,0.4054757,0,0,6.707302
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,46.58403,46.58403,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.784431,6.319286,0,0.1230508,-0.1230508,9.331411,66.65281,0.1378424,0.128588,0,0,6.319286
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,45.3973,45.3973,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.921154,6.196236,0,0.5802962,-0.5802962,8.719726,62.28363,0.1378424,0.6064094,0,0,6.196236
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,44.41172,44.41172,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.565928,5.61594,0,0.3018578,-0.3018578,8.40154,60.01088,0.1378424,0.3154414,0,0,5.61594
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06457956,43.83176,43.36579,0.3537942,0.3537942,0,0,0,0.3537942,18.25343,0,0,0.06457956,0.3724149,0.3537942,0,0,5.901325,5.314082,0,0.3078354,-0.3078354,8.077053,57.69312,0.1378424,0.3891736,0.05166365,0,5.378661
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3377234,44.67937,42.22935,0.4158911,0.4158911,0,0,0,0.4158911,81.20477,0,0,0.3377234,0.4377801,0.4158911,0,0,6.243364,5.006247,0,0.1000567,-0.1000567,7.971584,56.93977,0.1378424,0.4574802,0.2701787,0,5.34397
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.025389,49.11964,41.46502,0.4873143,0.4873143,0,0,0,0.4873143,210.4163,0,0,1.025389,0.5129625,0.4873143,0,0,6.354538,4.90619,0.5124266,0,0.5124266,8.457714,60.41212,0.1378199,0.5360458,0.8203112,0,5.931579
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.33698,59.4544,40.76102,0,0,0,0,0,0,0,0,0,2.33698,0,0,0,0,5.842112,5.367373,2.33698,0,2.33698,10.67477,76.24818,0.1377173,0,1.869584,0,7.704353
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.354716,72.59697,43.13448,2.17997,2.17997,0,0,0,2.17997,153.8882,0,0,3.354716,2.294705,2.17997,0,0,3.505132,7.470655,1.060011,0,1.060011,11.68038,83.43114,0.1376708,2.397967,2.683773,0,10.82537
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.00912,75.70036,48.65577,1.829887,1.829887,0,0,0,1.829887,164.443,0,0,3.00912,1.926197,1.829887,0,0,2.445121,8.424665,1.082923,0,1.082923,12.70773,90.76935,0.1376234,2.012876,2.407296,0,11.43379
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.130692,84.09191,54.0765,0,0,0,0,0,0,0,1.768494,0,3.130692,0,0,0,0,1.362197,9.399297,1.362197,0,1.362197,14.00003,100,0.1375638,0,2.504553,0,12.52999
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.09929,89.07727,58.14958,0.06259785,0.06259785,0,0,0,0.06259785,4951.113,3.033398,0,3.09929,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1375638,0.06885763,2.479432,0,13.72456
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,2.933249,90.85835,61.15662,2.128364,2.128364,0,0,0,2.128364,137.8171,0.6928667,0,2.933249,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1375638,2.3412,2.3466,0,13.55852
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.62218,90.36685,63.9223,0.2899242,0.2899242,0,0,0,0.2899242,904.4367,2.316997,0,2.62218,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1375638,0.3189166,2.097744,0,13.24745
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.184877,86.66043,65.27999,0.2931736,0.2931736,0,0,0,0.2931736,745.2502,1.876273,0,2.184877,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1375638,0.322491,1.747902,0,12.81015
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.905727,83.65989,65.45096,1.614305,1.614305,0,0,0,1.614305,118.0525,0.2064584,0,1.905727,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1375638,1.775736,1.524582,0,12.531
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.7809407,72.41072,65.56159,1.768,1.768,0,0,0,1.768,44.17084,0,2.220446E-16,0.7809407,1.861053,1.768,0,0,0,10.62527,0,1.080112,-1.080112,12.86149,91.8676,0.1375638,1.9448,0.6247525,0,11.40621
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.06920184,64.66725,64.09327,0,0,0,0,0,0,0,0,0,0.06920184,0,0,0,0,1.200125,9.545162,0.06920184,0,0.06920184,12.92714,92.33653,0.1375607,0,0.05536147,0,9.614364
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03306412,61.19298,60.92531,1.327731,1.327731,0,0,0,1.327731,2.490273,0,2.220446E-16,0.03306412,1.397611,1.327731,0,0,1.130923,9.607444,0,1.364547,-1.364547,11.48878,82.06256,0.1375607,1.460504,0.0264513,0,9.640508
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,58.14958,58.14958,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.647087,8.242896,0,0.07362324,-0.07362324,11.41118,81.50823,0.1375607,0.07693629,0,0,8.242896
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,55.46436,55.46436,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.72889,8.169273,0,1.179628,-1.179628,10.16774,72.62656,0.1375607,1.232711,0,0,8.169273
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,53.09091,53.09091,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,4.039588,6.989645,0,1.331069,-1.331069,8.764668,62.60464,0.1375607,1.390967,0,0,6.989645
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,50.71745,50.71745,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.518554,5.658576,0,0.4883782,-0.4883782,8.249872,58.92754,0.1375607,0.5103552,0,0,5.658576
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,48.98765,48.98765,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,6.061196,5.170197,0,0.5022167,-0.5022167,7.720489,55.14624,0.1375607,0.5248165,0,0,5.170197
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,47.6903,47.6903,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.619215,4.667981,0,0.3183288,-0.3183288,7.384941,52.74947,0.1375607,0.3326536,0,0,4.667981
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,46.36277,46.36277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.972914,4.349652,0,0,0,7.384941,52.74947,0.1375607,0,0,0,4.349652
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,45.14588,45.14588,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.972914,4.349652,0,0.007211637,-0.007211637,7.377339,52.69518,0.1375607,0.007536161,0,0,4.349652
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,44.15023,44.15023,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.980927,4.34244,0,0.2464691,-0.2464691,7.117538,50.83946,0.1375607,0.2575602,0,0,4.34244
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04038642,43.39491,43.10431,0,0,0,0,0,0,0,0,0,0.04038642,0,0,0,0,7.254781,4.095971,0.04038642,0,0.04038642,7.155852,51.11313,0.137559,0,0.03230914,0,4.136357
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2361303,43.68008,41.97792,0,0,0,0,0,0,0,0,0,0.2361303,0,0,0,0,7.214395,4.132319,0.2361303,0,0.2361303,7.379865,52.71321,0.1375486,0,0.1889042,0,4.368449
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.213489,50.34522,41.21359,0.08061519,0.08061519,0,0,0,0.08061519,1505.286,0,0,1.213489,0.0848581,0.08061519,0,0,6.978264,4.344836,1.128631,0,1.128631,8.450579,60.36115,0.1374993,0.08867671,0.9707912,0,5.558325
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.062525,56.66719,40.47943,0,0,0,0,0,0,0,0,0,2.062525,0,0,0,0,5.849634,5.360604,2.062525,0,2.062525,10.40726,74.33743,0.1374092,0,1.65002,0,7.423129
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.678103,65.1761,42.88305,0.8810188,0.8810188,0,0,0,0.8810188,303.978,0,0,2.678103,0.9273883,0.8810188,0,0,3.787108,7.216877,1.750715,0,1.750715,12.06814,86.20079,0.1373328,0.9691207,2.142483,0,9.894979
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.014371,75.4315,48.39429,0.2894284,0.2894284,0,0,0,0.2894284,1041.491,0.673316,0,3.014371,0.3046614,0.2894284,0,0,2.036394,8.79252,2.036394,0,2.036394,14.00003,100,0.137244,0.3183712,2.411497,0,11.80689
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.13451,83.88941,53.88541,0.2954014,0.2954014,0,0,0,0.2954014,1061.102,2.823561,0,3.13451,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,0.3249415,2.507607,0,13.75978
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.102284,88.90203,57.98867,0.310021,0.310021,0,0,0,0.310021,1000.669,2.775946,0,3.102284,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,0.3410231,2.481827,0,13.72756
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,2.936191,90.67133,60.98565,1.017009,1.017009,0,0,0,1.017009,288.7084,1.865655,0,2.936191,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,1.11871,2.348953,0,13.56147
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.248851,99.00368,63.75133,0,0,0,0,0,0,0,3.248851,0,3.248851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,0,2.599081,0,13.87413
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.749567,93.59216,65.10902,1.771809,1.771809,0,0,0,1.771809,155.1841,0.8845046,0,2.749567,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,1.94899,2.199654,0,13.37484
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.602399,80.18106,65.27999,0,0,0,0,0,0,0,1.602399,0,1.602399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137244,0,1.281919,0,12.22767
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.053052,74.80154,65.40067,1.102177,1.102177,0,0,0,1.102177,95.5429,0,0,1.053052,1.160186,1.102177,0,0,0,10.62527,0,0.1071345,-0.1071345,13.8871,99.19336,0.137244,1.212395,0.8424416,0,11.67833
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07624583,64.5542,63.9223,0.9965764,0.9965764,0,0,0,0.9965764,7.650776,0,1.110223E-16,0.07624583,1.049028,0.9965764,0,0,0.1190383,10.51814,0,0.972782,-0.972782,12.8617,91.86907,0.137244,1.096234,0.06099666,0,10.59439
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02407643,60.94892,60.75434,0.8347158,0.8347158,0,0,0,0.8347158,2.884387,0,0,0.02407643,0.8786483,0.8347158,0,0,1.199907,9.545358,0,0.8545719,-0.8545719,11.9609,85.43481,0.137244,0.9181874,0.01926115,0,9.569434
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,57.93838,57.93838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.149431,8.690786,0,0,0,11.9609,85.43481,0.137244,0,0,0,8.690786
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,55.24311,55.24311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.149431,8.690786,0,0,0,11.9609,85.43481,0.137244,0,0,0,8.690786
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,52.86965,52.86965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.149431,8.690786,0,0,0,11.9609,85.43481,0.137244,0,0,0,8.690786
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,50.48615,50.48615,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.149431,8.690786,0,0.1146622,-0.1146622,11.84003,84.5715,0.137244,0.119822,0,0,8.690786
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,48.7664,48.7664,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.276834,8.576124,0,0.3787375,-0.3787375,11.44081,81.7199,0.137244,0.3957807,0,0,8.576124
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,47.45899,47.45899,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.697653,8.197386,0,0.6342956,-0.6342956,10.7722,76.94415,0.137244,0.6628389,0,0,8.197386
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,46.10129,46.10129,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.402426,7.563091,0,0.1009208,-0.1009208,10.66582,76.1843,0.137244,0.1054623,0,0,7.563091
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,44.8844,44.8844,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.51456,7.46217,0,0.9285318,-0.9285318,9.687065,69.19318,0.137244,0.9703157,0,0,7.46217
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,43.89881,43.89881,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.546262,6.533638,0,0.3652188,-0.3652188,9.302091,66.44337,0.137244,0.3816537,0,0,6.533638
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.03983857,43.10885,42.82271,0.4089905,0.4089905,0,0,0,0.4089905,9.74071,0,1.110223E-16,0.03983857,0.4305163,0.4089905,0,0,4.952061,6.168419,0,0.3906777,-0.3906777,8.89028,63.50187,0.137244,0.4498895,0.03187086,0,6.208258
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3616397,44.31375,41.69632,0.4312507,0.4312507,0,0,0,0.4312507,83.85835,0,0,0.3616397,0.4539481,0.4312507,0,0,5.386147,5.777741,0,0.09230839,-0.09230839,8.792978,62.80686,0.137244,0.4743758,0.2893118,0,6.139381
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1262884,41.83178,40.93199,0.6140943,0.6140943,0,0,0,0.6140943,20.56498,0,0,0.1262884,0.6464151,0.6140943,0,0,5.488712,5.685433,0,0.5201267,-0.5201267,8.244717,58.89072,0.137244,0.6755037,0.1010307,0,5.811721
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,0.9831526,47.4585,40.19783,1.226335,1.226335,0,0,0,1.226335,80.16999,0,0,0.9831526,1.290879,1.226335,0,0,6.066631,5.165307,0,0.3077262,-0.3077262,7.920345,56.57378,0.137244,1.348968,0.7865221,0,6.148459
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.373565,53.12928,42.60146,0.5061336,0.5061336,0,0,0,0.5061336,271.3839,0,0,1.373565,0.5327722,0.5061336,0,0,6.408549,4.85758,0.8407932,0,0.8407932,8.717991,62.27124,0.1372074,0.556747,1.098852,0,6.231146
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.359952,79.13837,48.14286,0.6744263,0.6744263,0,0,0,0.6744263,498.1942,0,0,3.359952,0.7099225,0.6744263,0,0,5.567756,5.614294,2.65003,0,2.65003,11.23203,80.22863,0.1370921,0.741869,2.687962,0,8.974247
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.138454,83.67536,53.68427,1.151853,1.151853,0,0,0,1.151853,272.4701,0,0,3.138454,1.212476,1.151853,0,0,2.917726,7.999321,1.925977,0,1.925977,13.05917,93.27962,0.1370085,1.267038,2.510763,0,11.13777
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.577945,95.47852,57.8177,0,0,0,0,0,0,0,2.586196,0,3.577945,0,0,0,0,0.9917483,9.7327,0.9917483,0,0.9917483,14.00003,100,0.1369655,0,2.862356,0,13.31065
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.276964,95.30757,60.86497,0.4780967,0.4780967,0,0,0,0.4780967,685.4188,2.773705,0,3.276964,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1369655,0.5259063,2.621572,0,13.90224
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.417857,87.37764,63.58036,1.326548,1.326548,0,0,0,1.326548,182.2668,1.02149,0,2.417857,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1369655,1.459203,1.934285,0,13.04313
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.721843,93.07137,64.9984,0.6255758,0.6255758,0,0,0,0.6255758,435.0941,2.063343,0,2.721843,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1369655,0.6881334,2.177475,0,13.34712
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.633016,80.37827,65.16936,1.611109,1.611109,0,0,0,1.611109,101.3597,0,0,1.633016,1.695905,1.611109,0,0,0,10.62527,0,0.06288866,-0.06288866,13.93374,99.5265,0.1369655,1.77222,1.306413,0,12.25829
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4261794,68.9239,65.27999,0.1021451,0.1021451,0,0,0,0.1021451,417.2293,0.2487819,0,0.4261794,0.1075212,0.1021451,0,0,0.06987629,10.56239,0.06987629,0,0.06987629,14.00003,100,0.1369624,0.1123596,0.3409435,0,10.98856
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2225213,65.60933,63.75133,0.9073648,0.9073648,0,0,0,0.9073648,24.5239,0,1.110223E-16,0.2225213,0.9551208,0.9073648,0,0,0,10.62527,0,0.7325996,-0.7325996,13.2278,94.4841,0.1369624,0.9981012,0.178017,0,10.8478
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08623416,61.2819,60.58337,1.312584,1.312584,0,0,0,1.312584,6.569802,0,2.220446E-16,0.08623416,1.381667,1.312584,0,0,0.8139995,9.892674,0,1.295433,-1.295433,11.86229,84.7305,0.1369624,1.443842,0.06898733,0,9.978909
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,57.72718,57.72718,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.25337,8.597241,0,0.8082387,-0.8082387,11.01034,78.6451,0.1369624,0.8446094,0,0,8.597241
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,55.0118,55.0118,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.151413,7.789003,0,2.185973,-2.185973,8.706118,62.18643,0.1369624,2.284342,0,0,7.789003
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,52.66851,52.66851,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.580272,5.60303,0,2.535142,-2.535142,6.033844,43.09879,0.1369624,4.024223,0,5,5.60303
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,50.29506,50.29506,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.397096,3.067888,3.33,0,3.33,9.192959,65.66386,0.1371092,0.8557366,0,5,3.067888
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,48.56526,48.56526,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.067096,6.064888,3.33,0,3.33,12.35207,88.22893,0.1371848,0.04236481,0,5,6.064888
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,47.23773,47.23773,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.737096,9.061888,0,0.9121094,-0.9121094,11.39063,81.36146,0.1371848,0.9531543,0,0,9.061888
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,45.88004,45.88004,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.750551,8.149778,0,0.1250902,-0.1250902,11.25877,80.41962,0.1371848,0.1307192,0,0,8.149778
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,44.66314,44.66314,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.88954,8.024689,0,0.9202585,-0.9202585,10.28873,73.4908,0.1371848,0.9616702,0,0,8.024689
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,43.67756,43.67756,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.912049,7.10443,0,0.1011207,-0.1011207,10.18214,72.72944,0.1371848,0.1056712,0,0,7.10443
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.0412409,42.89727,42.60146,0.1644467,0.1644467,0,0,0,0.1644467,25.07859,0,0,0.0412409,0.1731018,0.1644467,0,0,4.024406,7.003309,0,0.1318609,-0.1318609,10.04315,71.73663,0.1371848,0.1808913,0.03299272,0,7.04455
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2292385,43.14204,41.49519,0,0,0,0,0,0,0,0,0,0.2292385,0,0,0,0,4.170918,6.871448,0.2292385,0,0.2292385,10.26062,73.29002,0.1371749,0,0.1833908,0,7.100687
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.055339,48.54974,40.70068,0.5567843,0.5567843,0,0,0,0.5567843,189.5418,0,0,1.055339,0.5860887,0.5567843,0,0,3.941679,7.077763,0.46925,0,0.46925,10.70579,76.4698,0.1371545,0.6124627,0.844271,0,8.133101
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.197543,57.28647,39.96652,2.100011,2.100011,0,0,0,2.100011,104.6444,0,0,2.197543,2.210538,2.100011,0,0,3.472429,7.500088,0,0.01299449,-0.01299449,10.69209,76.37196,0.1371545,2.310012,1.758035,0,9.697631
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.438219,72.55713,42.37014,0.8780375,0.8780375,0,0,0,0.8780375,391.58,0,0,3.438219,0.92425,0.8780375,0,0,3.486868,7.487093,2.513969,0,2.513969,13.07705,93.40735,0.1370457,0.9658412,2.750575,0,10.92531
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.023613,74.93005,47.91155,0.103948,0.103948,0,0,0,0.103948,2908.774,1.941295,0,3.023613,0.109419,0.103948,0,0,0.9728987,9.749665,0.9728987,0,0.9728987,14.00003,100,0.1370036,0.1143428,2.41889,0,12.77328
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.142756,83.43949,53.46302,1.777645,1.777645,0,0,0,1.777645,176.7932,1.27155,0,3.142756,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1370036,1.95541,2.514205,0,13.76803
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.109258,88.49762,57.61656,0.8202006,0.8202006,0,0,0,0.8202006,379.0851,2.245889,0,3.109258,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1370036,0.9022206,2.487406,0,13.73453
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,2.940644,90.35818,60.70406,0.8135038,0.8135038,0,0,0,0.8135038,361.4788,2.084324,0,2.940644,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1370036,0.8948542,2.352515,0,13.56592
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.024708,95.17484,63.41945,1.780952,1.780952,0,0,0,1.780952,169.8366,1.150022,0,3.024708,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1370036,1.959047,2.419766,0,13.64998
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.222412,86.55714,64.82743,1.340591,1.340591,0,0,0,1.340591,165.7785,0.8112634,0,2.222412,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1370036,1.474651,1.77793,0,12.84769
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.604874,79.88893,64.9984,1.219153,1.219153,0,0,0,1.219153,131.6384,0.3215551,0,1.604874,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1370036,1.341068,1.283899,0,12.23015
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8333773,72.41846,65.10902,0.5149881,0.5149881,0,0,0,0.5149881,161.8246,0.2912845,0,0.8333773,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1370036,0.566487,0.6667019,0,11.45865
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.1947158,65.20151,63.58036,0.2572925,0.2572925,0,0,0,0.2572925,75.67876,0,0,0.1947158,0.2708342,0.2572925,0,0,0,10.62527,0,0.07611843,-0.07611843,13.91979,99.42689,0.1370036,0.2830218,0.1557727,0,10.81999
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02908123,60.64694,60.41241,0,0,0,0,0,0,0,0,0,0.02908123,0,0,0,0,0.08457604,10.54916,0.02908123,0,0.02908123,13.94738,99.62395,0.1370023,0,0.02326499,0,10.57824
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,57.5361,57.5361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05549481,10.57533,0,0,0,13.94738,99.62395,0.1370023,0,0,0,10.57533
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,54.82071,54.82071,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.05549481,10.57533,0,0.8333853,-0.8333853,13.06892,93.34921,0.1370023,0.8708877,0,0,10.57533
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,52.46737,52.46737,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9814785,9.741943,0,2.603489,-2.603489,10.3246,73.74698,0.1370023,2.720646,0,0,9.741943
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,50.09392,50.09392,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.874244,7.138455,0,0.5445457,-0.5445457,9.750596,69.64697,0.1370023,0.5690503,0,0,7.138455
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,48.36412,48.36412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.479295,6.593909,0,0,0,9.750596,69.64697,0.1370023,0,0,0,6.593909
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,47.03659,47.03659,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.479295,6.593909,0,0.5038772,-0.5038772,9.219462,65.85317,0.1370023,0.5265517,0,0,6.593909
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,45.6789,45.6789,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.039158,6.090032,0,0.3588527,-0.3588527,8.841199,63.15129,0.1370023,0.375001,0,0,6.090032
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,44.462,44.462,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.437883,5.731179,0,0.2176895,-0.2176895,8.611734,61.51226,0.1370023,0.2274856,0,0,5.731179
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,43.44624,43.44624,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.67976,5.51349,0,0.07276493,-0.07276493,8.535033,60.9644,0.1370023,0.07603936,0,0,5.51349
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1453044,43.4462,42.40031,0.217557,0.217557,0,0,0,0.217557,66.78909,0,2.775558E-17,0.1453044,0.2290074,0.217557,0,0,5.760611,5.440725,0,0.08370303,-0.08370303,8.446802,60.33418,0.1370023,0.2393127,0.1162435,0,5.586029
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2142879,42.8,41.26387,0.192784,0.192784,0,0,0,0.192784,111.1544,0,0,0.2142879,0.2029306,0.192784,0,0,5.853614,5.357022,0.01135729,0,0.01135729,8.457577,60.41114,0.1370018,0.2120624,0.1714303,0,5.57131
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.913172,47.21259,40.47943,0.262623,0.262623,0,0,0,0.262623,347.7121,0,0,0.913172,0.2764453,0.262623,0,0,5.842257,5.367243,0.6367267,0,0.6367267,9.061628,64.72579,0.1369743,0.2888853,0.7305376,0,6.280415
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9500725,46.72869,39.74527,1.534175,1.534175,0,0,0,1.534175,61.92727,0,0,0.9500725,1.614921,1.534175,0,0,5.20553,5.940297,0,0.6648483,-0.6648483,8.360817,59.72,0.1369743,1.687592,0.760058,0,6.89037
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.691462,64.40068,42.11872,0,0,0,0,0,0,0,0,0,2.691462,0,0,0,0,5.94425,5.275449,2.691462,0,2.691462,10.91416,77.95815,0.1368581,0,2.15317,0,7.966911
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.279785,77.59135,47.6903,0.8764817,0.8764817,0,0,0,0.8764817,374.1989,0,0,3.279785,0.9226122,0.8764817,0,0,3.252788,7.697765,2.357173,0,2.357173,13.15037,93.93105,0.1367564,0.9641298,2.623828,0,10.97755
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.294096,85.05597,53.2317,1.505842,1.505842,0,0,0,1.505842,218.7545,0.8133842,0,3.294096,1.585096,1.505842,0,0,0.8956155,9.819221,0.8956155,0,0.8956155,14.00003,100,0.1367179,1.656426,2.635277,0,13.11332
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.481556,70.20072,57.41542,0,0,0,0,0,0,0,1.481556,0,1.481556,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367179,0,1.185245,0,12.10683
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.079756,91.93822,60.47275,0.9234307,0.9234307,0,0,0,0.9234307,333.5125,2.107724,0,3.079756,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1367179,1.015774,2.463805,0,13.70503
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.015823,94.81367,63.24848,3.178375,3.178375,1.25,0,0.50625,3.178375,94.8857,0.9859552,0,3.015823,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1367179,3.496212,2.412659,5,13.6411
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.654215,80.02033,64.65646,1.781827,1.781827,0,0,0,1.781827,92.83816,0,0,1.654215,1.875607,1.781827,0,0,0,10.62527,0,0.221392,-0.221392,13.76666,98.33309,0.1367179,1.96001,1.323372,0,12.27949
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.014696,73.8199,64.82743,1.731098,1.731098,0,0,0,1.731098,58.61572,0,0,1.014696,1.822208,1.731098,0,0,0.2459911,10.40388,0,0.807513,-0.807513,12.91547,92.25315,0.1367179,1.904208,0.8117564,0,11.41858
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.875021,72.6244,64.93806,2.007252,2.007252,0,0,0,2.007252,43.59299,0,0,0.875021,2.112896,2.007252,0,0,1.143228,9.596369,0,1.237875,-1.237875,11.61063,82.93291,0.1367179,2.207977,0.7000168,0,10.47139
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2041555,65.11818,63.41945,1.385839,1.385839,0,0,0,1.385839,14.73155,0,0,0.2041555,1.458778,1.385839,0,0,2.518645,8.358494,0,1.254623,-1.254623,10.28814,73.4866,0.1367179,1.524423,0.1633244,0,8.56265
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06249262,60.69531,60.19115,0.1505296,0.1505296,0,0,0,0.1505296,41.51518,0,0,0.06249262,0.1584522,0.1505296,0,0,3.91267,7.103871,0,0.09595956,-0.09595956,10.18699,72.76409,0.1367179,0.1655825,0.0499941,0,7.166364
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,57.30479,57.30479,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,4.019291,7.007912,0,1.64425,-1.64425,8.453801,60.38417,0.1367179,1.718241,0,0,7.007912
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,54.5894,54.5894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.846236,5.363662,0,0,0,8.453801,60.38417,0.1367179,0,0,0,5.363662
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,52.24612,52.24612,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.846236,5.363662,0,1.352152,-1.352152,7.028508,50.20353,0.1367179,1.412999,0,0,5.363662
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,49.89278,49.89278,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,7.348628,4.011509,0,0.262772,-0.262772,6.751522,48.22506,0.1367179,0.2745968,0,0,4.011509
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,48.14286,48.14286,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.640596,3.748737,0,0.3056206,-0.3056206,6.429369,45.92397,0.1367179,0.3193735,0,0,3.748737
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,46.81534,46.81534,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.980175,3.443117,0,0.3629844,-0.3629844,6.04675,43.19099,0.1367179,0.3793187,0,0,3.443117
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,45.45764,45.45764,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,8.383491,3.080132,0,0.4647526,-0.4647526,5.556858,39.69176,0.1367179,0.4856665,0,0,3.080132
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,44.24075,44.24075,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.899882,2.61538,0,0.1434451,-0.1434451,5.405653,38.61173,0.1367179,0.1499001,0,0,2.61538
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,43.21494,43.21494,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,9.059266,2.471935,0,0.4809142,-0.4809142,4.898726,34.99083,0.1367179,0.5025554,0,0,2.471935
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04449303,42.46717,42.14889,0.6372091,0.6372091,0,0,0,0.6372091,6.982485,0,0,0.04449303,0.6707464,0.6372091,0,0,9.593616,1.99102,0,0.6262533,-0.6262533,4.238596,30.27563,0.1367179,0.7009299,0.03559442,0,2.035513
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2584644,42.86602,41.01245,0,0,0,0,0,0,0,0,0,0.2584644,0,0,0,0,10.28945,1.364767,0.2584644,0,0.2584644,4.483797,32.02706,0.1367068,0,0.2067715,0,1.623231
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.227339,49.39671,40.21795,0.08334415,0.08334415,0,0,0,0.08334415,1472.616,0,0,1.227339,0.08773069,0.08334415,0,0,10.03099,1.597385,1.139609,0,1.139609,5.564925,39.74938,0.1366577,0.09167857,0.9818714,0,2.824724
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.078314,55.65422,39.45362,2.860506,2.860506,5,0,1.53,2.860506,72.65546,0,0,2.078314,0,0,2.139494,2.032519,8.891379,2.623033,4.110833,0,4.110833,9.464804,67.60561,0.1368387,3.146557,1.662651,5,4.701346
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.696004,64.11127,41.83712,1.506085,1.506085,3.4864,0,1.116787,1.506085,179.0074,0,0,2.696004,0,0,1.980316,1.8813,4.780547,6.322783,4.577303,0,4.577303,13.80721,98.62276,0.1368551,1.656693,2.156803,5,9.018786
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.032707,74.40187,47.4087,1.701596,1.701596,0,0,0,1.701596,178.2272,1.03831,0,3.032707,1.791154,1.701596,0,0,0.2032429,10.44236,0.2032429,0,0.2032429,14.00003,100,0.1368463,1.871756,2.426166,0,13.47506
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.151984,82.92305,52.98028,2.355062,2.355062,0,0,0,2.355062,133.8387,0.6729712,0,3.151984,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1368463,2.590568,2.521587,0,13.77726
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.215961,89.36037,57.19416,0,0,0,0,0,0,0,3.215961,0,3.215961,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368463,0,2.572768,0,13.84123
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.338732,95.35851,60.25149,1.100275,1.100275,0,0,0,1.100275,303.4452,2.180547,0,3.338732,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1368463,1.210302,2.670985,0,13.96401
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,2.935816,93.37399,63.01717,0.07490262,0.07490262,0,0,0,0.07490262,3919.51,2.856971,0,2.935816,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1368463,0.08239288,2.348653,0,13.56109
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.699654,92.04075,64.4352,0.7272697,0.7272697,0,0,0,0.7272697,371.204,1.934107,0,2.699654,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1368463,0.7999967,2.159723,0,13.32493
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.011138,83.8513,64.60617,0,0,0,0,0,0,0,2.011138,0,2.011138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368463,0,1.60891,0,12.63641
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.010635,73.66286,64.7168,0.2582971,0.2582971,0,0,0,0.2582971,391.2685,0.7387432,0,1.010635,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1368463,0.2841268,0.8085079,0,11.63591
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08405212,63.94208,63.24848,1.089037,1.089037,0,0,0,1.089037,7.718023,0,2.220446E-16,0.08405212,1.146355,1.089037,0,0,0,10.62527,0,1.062303,-1.062303,12.88026,92.00169,0.1368463,1.197941,0.0672417,0,10.70933
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03204616,60.2276,59.96989,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9215087,0,4.440892E-16,0.03204616,2.344816,2.227575,0,0,1.180336,9.562971,0,2.312769,-2.312769,10.44239,74.58835,0.1368463,3.825332,0.02563692,5,9.595017
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,57.08353,57.08353,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.75008,7.250202,1.237975,0,1.237975,11.61684,82.97723,0.1369172,4.066556,0,5,7.250202
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,54.38826,54.38826,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.512106,8.364379,0,1.852441,-1.852441,9.664191,69.0298,0.1369172,1.935801,0,0,8.364379
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,52.04498,52.04498,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.570373,6.511939,0,2.817012,-2.817012,6.6948,47.8199,0.1369172,2.943778,0,0,6.511939
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,49.7017,49.7017,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.700387,3.694926,0,0.2249546,-0.2249546,6.457677,46.12617,0.1369172,0.2350776,0,0,3.694926
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,47.91155,47.91155,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.950336,3.469972,0,0.6376553,-0.6376553,5.785529,41.32513,0.1369172,0.6663498,0,0,3.469972
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,46.58403,46.58403,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.658842,2.832316,0,0.1194369,-0.1194369,5.659632,40.42586,0.1369172,0.1248116,0,0,2.832316
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,45.22633,45.22633,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.79155,2.712879,0,0.4587157,-0.4587157,5.176103,36.97209,0.1369172,0.4793579,0,0,2.712879
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,44.03961,44.03961,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.301234,2.254164,0,0.168328,-0.168328,4.99867,35.70471,0.1369172,0.1759027,0,0,2.254164
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,42.99368,42.99368,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.488265,2.085836,0,0.7908245,-0.7908245,4.165067,29.75042,0.1369172,0.8264116,0,0,2.085836
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1266648,42.82572,41.91758,0.4132342,0.4132342,0,0,0,0.4132342,30.65205,0,0,0.1266648,0.4349834,0.4132342,0,0,10.36696,1.295011,0,0.3083186,-0.3083186,3.840071,27.42902,0.1369172,0.4545577,0.1013318,0,1.421676
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3803483,43.55083,40.81131,0.3684784,0.3684784,0,0,0,0.3684784,103.2213,0,0,0.3803483,0.387872,0.3684784,0,0,10.70953,0.9866926,0,0.00752369,-0.00752369,3.83214,27.37238,0.1369172,0.4053262,0.3042786,0,1.367041
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.913655,46.74323,40.02686,0.2096617,0.2096617,0,0,0,0.2096617,435.7759,0,0,0.913655,0.2206965,0.2096617,0,0,10.71789,0.9791689,0.6929585,0,0.6929585,4.489539,32.06807,0.1368874,0.2306278,0.730924,0,1.892824
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.300523,57.40923,39.26253,1.116011,1.116011,0,0,0,1.116011,206.138,0,0,2.300523,1.174749,1.116011,0,0,10.02494,1.602832,1.125774,0,1.125774,5.557542,39.69665,0.1368391,1.227613,1.840419,0,3.903355
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.420501,71.41685,41.63598,0,0,0,0,0,0,0,0,0,3.420501,0,0,0,0,8.899162,2.616029,3.420501,0,3.420501,8.802514,62.87497,0.1366924,0,2.736401,0,6.036529
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.036635,74.15611,47.17739,0.3167421,0.3167421,0,0,0,0.3167421,958.709,0,0,3.036635,0.3334127,0.3167421,0,0,5.478661,5.694479,2.703222,0,2.703222,11.36701,81.1928,0.1365768,0.3484163,2.429308,0,8.731113
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.156229,82.67348,52.74897,1.139327,1.139327,0,0,0,1.139327,277.0258,0,0,3.156229,1.199291,1.139327,0,0,2.775439,8.127379,1.956938,0,1.956938,13.22353,94.4536,0.1364932,1.253259,2.524984,0,11.28361
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.4823,92.79665,56.96285,0.1434664,0.1434664,0,0,0,0.1434664,2427.259,2.512782,0,3.4823,0.1510172,0.1434664,0,0,0.8185009,9.888623,0.8185009,0,0.8185009,14.00003,100,0.1364582,0.157813,2.78584,0,13.37092
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.730633,86.76328,60.02018,0.1266542,0.1266542,0,0,0,0.1266542,2155.975,2.597313,0,2.730633,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1364582,0.1393197,2.184507,0,13.35591
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.063946,94.88388,62.79591,1.220969,1.220969,0,0,0,1.220969,250.9437,1.778715,0,3.063946,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1364582,1.343066,2.451157,0,13.68922
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.198326,85.52063,64.2039,2.353783,2.353783,0,0,0,2.353783,93.39542,0,0,2.198326,2.477667,2.353783,0,0,0,10.62527,0,0.2793407,-0.2793407,13.70558,97.89678,0.1364582,2.589162,1.758661,0,12.8236
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.611612,79.25529,64.37486,1.803347,1.803347,0,0,0,1.803347,89.36783,0,2.220446E-16,1.611612,1.89826,1.803347,0,0,0.3103785,10.34593,0,0.286648,-0.286648,13.40342,95.73855,0.1364582,1.983682,1.28929,0,11.95755
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8622162,72.08996,64.54583,1.454995,1.454995,0,0,0,1.454995,59.25904,0,0,0.8622162,1.531574,1.454995,0,0,0.6288763,10.05929,0,0.6693577,-0.6693577,12.69786,90.69881,0.1364582,1.600495,0.689773,0,10.9215
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08597706,63.78622,63.07751,1.477208,1.477208,0,0,0,1.477208,5.82024,0,0,0.08597706,1.554956,1.477208,0,0,1.372607,9.389928,0,1.468979,-1.468979,11.14942,79.63855,0.1364582,1.624929,0.06878164,0,9.475904
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03401563,60.07217,59.79893,0.7277409,0.7277409,0,0,0,0.7277409,4.67414,0,1.110223E-16,0.03401563,0.7660431,0.7277409,0,0,3.004806,7.920949,0,0.7320274,-0.7320274,10.37779,74.12695,0.1364582,0.800515,0.0272125,0,7.954965
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,56.85223,56.85223,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.81817,7.188921,0,2.200153,-2.200153,8.058629,57.56152,0.1364582,2.29916,0,0,7.188921
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,54.19718,54.19718,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,6.262784,4.988768,0,2.119843,-2.119843,5.824118,41.60076,0.1364582,2.215236,0,0,4.988768
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,51.84384,51.84384,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,8.618166,2.868925,0,2.51422,-2.51422,3.173897,22.67065,0.1364582,4.00236,0,5,2.868925
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,49.50056,49.50056,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,11.41174,0.3547045,3.33,0,3.33,6.333013,45.23571,0.1365418,0.1366809,0,5,0.3547045
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,47.72047,47.72047,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,8.081744,3.351705,3.33,0,3.33,9.492127,67.80077,0.1366273,0.1622293,0,5,3.351705
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,46.39294,46.39294,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.751744,6.348704,3.33,0,3.33,12.65124,90.36584,0.1367116,0.1491474,0,5,6.348704
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,45.02519,45.02519,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,1.421744,9.345704,0,0.7950358,-0.7950358,11.8132,84.37984,0.1367116,0.8308125,0,0,9.345704
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,43.78818,43.78818,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,2.305117,8.550669,0,0.1808528,-0.1808528,11.62257,83.01817,0.1367116,0.1889911,0,0,8.550669
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,42.74225,42.74225,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,2.506065,8.369816,0,0.06379528,-0.06379528,11.55532,82.53783,0.1367116,0.06666606,0,0,8.369816
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04905554,42.01608,41.66615,0,0,0,0,0,0,0,0,0,0.04905554,0,0,0,0,2.576948,8.306021,0.04905554,0,0.04905554,11.60186,82.87025,0.1367095,0,0.03924444,0,8.355076
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2351157,42.23936,40.55988,0.1167746,0.1167746,0,0,0,0.1167746,201.3416,0,0,0.2351157,0.1229206,0.1167746,0,0,2.527893,8.350171,0.1121952,0,0.1121952,11.7083,83.63052,0.1367047,0.128452,0.1880926,0,8.585286
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.232593,48.93568,39.74527,0.1814571,0.1814571,0,0,0,0.1814571,679.275,0,0,1.232593,0.1910075,0.1814571,0,0,2.415698,8.451146,1.041586,0,1.041586,12.69643,90.68861,0.1366603,0.1996029,0.9860744,0,9.68374
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.084374,55.17673,38.98093,0,0,0,0,0,0,0,0.7102621,0,2.084374,0,0,0,0,1.374112,9.388574,1.374112,0,1.374112,14.00003,100,0.1366018,0,1.667499,0,11.47295
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.703169,63.60911,41.35439,0,0,0,0,0,0,0,2.703169,0,2.703169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366018,0,2.162535,0,13.32844
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.040843,73.88835,46.92596,0.3317733,0.3317733,0,0,0,0.3317733,916.5424,2.691608,0,3.040843,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1366018,0.3649507,2.432674,0,13.66612
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.160157,82.43318,52.52771,0.4674263,0.4674263,0,0,0,0.4674263,676.076,2.66813,0,3.160157,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1366018,0.5141689,2.528126,0,13.78543
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.124875,87.57737,56.77177,2.752662,2.752662,0,0,0,2.752662,113.5219,0.2273351,0,3.124875,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1366018,3.027929,2.4999,0,13.75015
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,2.955841,89.43069,59.84921,0,0,0,0,0,0,0,2.955841,0,2.955841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366018,0,2.364673,0,13.58111
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.642043,88.96583,62.62494,0.1232862,0.1232862,0,0,0,0.1232862,2143.016,2.512268,0,2.642043,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1366018,0.1356148,2.113634,0,13.26732
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.200488,85.35204,64.04298,2.575852,2.575852,0,0,0,2.575852,85.42757,0,0,2.200488,2.711424,2.575852,0,0,0,10.62527,0,0.5109355,-0.5109355,13.46145,96.15305,0.1366018,2.833438,1.760391,0,12.82576
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.613663,79.08368,64.2039,0.1394807,0.1394807,0,0,0,0.1394807,1156.908,0.8991351,0,1.613663,0.1468218,0.1394807,0,0,0.5677062,10.11434,0.5677062,0,0.5677062,14.00003,100,0.1365777,0.1534288,1.290931,0,11.728
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.8641064,71.92645,64.37486,1.462069,1.462069,0,0,0,1.462069,59.10161,0,0,0.8641064,1.53902,1.462069,0,0,0,10.62527,0,0.6749138,-0.6749138,13.28861,94.91843,0.1365777,1.608276,0.6912851,0,11.48938
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.08788971,63.63023,62.90654,0.3962571,0.3962571,0,0,0,0.3962571,22.17997,0,0,0.08788971,0.4171128,0.3962571,0,0,0.7499042,9.95036,0,0.3292231,-0.3292231,12.94158,92.43964,0.1365777,0.4358829,0.07031176,0,10.03825
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03597266,59.91661,59.62796,0,0,0,0,0,0,0,0,0,0.03597266,0,0,0,0,1.115708,9.621138,0.03597266,0,0.03597266,12.9757,92.6834,0.1365762,0,0.02877813,0,9.65711
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,56.63097,56.63097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079735,9.653513,0,0,0,12.9757,92.6834,0.1365762,0,0,0,9.653513
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,53.96587,53.96587,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,1.079735,9.653513,0,1.437715,-1.437715,11.46022,81.85853,0.1365762,1.502412,0,0,9.653513
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,51.65276,51.65276,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.677196,8.215797,0,2.56059,-2.56059,8.761118,62.57929,0.1365762,2.675817,0,0,8.215797
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,49.29942,49.29942,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.522296,5.655208,0,0.1239642,-0.1239642,8.630448,61.64593,0.1365762,0.1295426,0,0,5.655208
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,47.51933,47.51933,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.660034,5.531243,0,0.3515036,-0.3515036,8.259931,58.99939,0.1365762,0.3673213,0,0,5.531243
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,46.16163,46.16163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.050594,5.179739,0,0,0,8.259931,58.99939,0.1365762,0,0,0,5.179739
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,44.77377,44.77377,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,6.050594,5.179739,0,0.3589481,-0.3589481,7.881566,56.29679,0.1365762,0.3751008,0,0,5.179739
