Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,43.5267,43.5267,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.449425,4.820792,0,0.2350213,-0.2350213,7.633832,54.52726,0.1365762,0.2455973,0,0,4.820792
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,42.51094,42.51094,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.71056,4.58577,0,1.049901,-1.049901,6.527139,46.62233,0.1365762,1.097146,0,0,4.58577
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05069341,41.77578,41.41473,1.055431,1.055431,0,0,0,1.055431,4.803099,0,0,0.05069341,1.11098,1.055431,0,0,7.877117,3.535869,0,1.060287,-1.060287,5.409499,38.6392,0.1365762,1.160974,0.04055472,0,3.586563
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2500943,42.12379,40.33863,0.161259,0.161259,0,0,0,0.161259,155.0886,0,0,0.2500943,0.1697463,0.161259,0,0,9.055213,2.475582,0.08034796,0,0.08034796,5.485723,39.18366,0.1365727,0.1773849,0.2000754,0,2.725677
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.235023,48.67683,39.48379,0.3996658,0.3996658,0,0,0,0.3996658,309.0138,0,0,1.235023,0.4207008,0.3996658,0,0,8.974865,2.547896,0.8143216,0,0.8143216,6.258257,44.70174,0.1365381,0.4396324,0.988018,0,3.782918
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.325275,57.01206,38.71946,1.464872,1.464872,0,0,0,1.464872,158.7357,0,0,2.325275,1.541971,1.464872,0,0,8.160543,3.280785,0.7833042,0,0.7833042,7.001364,50.00964,0.1365048,1.611359,1.86022,0,5.60606
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.62543,62.55959,41.10296,0,0,0,0,0,0,0,0,0,2.62543,0,0,0,0,7.377239,3.985759,2.62543,0,2.62543,9.492066,67.80034,0.1363933,0,2.100344,0,6.611189
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.773152,82.36073,46.67454,1.169138,1.169138,0,0,0,1.169138,322.7294,0,0,3.773152,1.230671,1.169138,0,0,4.751809,6.348646,2.54248,0,2.54248,11.90407,85.02894,0.1362855,1.286052,3.018522,0,10.1218
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.164227,82.18158,52.29641,0.1198616,0.1198616,0,0,0,0.1198616,2639.9,0.8287284,0,3.164227,0.1261701,0.1198616,0,0,2.209328,8.636879,2.209328,0,2.209328,14.00003,100,0.136192,0.1318478,2.531382,0,11.80111
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.730049,82.36115,56.54046,0.05951597,0.05951597,0,0,0,0.05951597,4587.087,2.667401,0,2.730049,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.136192,0.06546757,2.18404,0,13.35532
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,2.959778,89.19085,59.62796,0.06495479,0.06495479,0,0,0,0.06495479,4556.673,2.891404,0,2.959778,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.136192,0.07145028,2.367822,0,13.58505
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.143659,95.56914,62.45398,0,0,0,0,0,0,0,3.143659,0,3.143659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136192,0,2.514927,0,13.76893
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.202882,85.17404,63.87201,1.936915,1.936915,0,0,0,1.936915,113.7315,0.1640238,0,2.202882,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.136192,2.130606,1.762305,0,12.82816
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.615714,78.9234,64.04298,2.090994,2.090994,0,0,0,2.090994,77.27016,0,0,1.615714,2.201046,2.090994,0,0,0,10.62527,0,0.5853318,-0.5853318,13.38303,95.59291,0.136192,2.300093,1.292571,0,12.24099
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8661504,71.76434,64.2039,0.504788,0.504788,0,0,0,0.504788,171.587,0,0,0.8661504,0.5313558,0.504788,0,0,0.6503687,10.03994,0.3347947,0,0.3347947,13.70065,97.86158,0.1361779,0.5552668,0.6929204,0,10.90609
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2298138,64.64137,62.73557,1.982233,1.982233,0,0,0,1.982233,11.59368,0,4.440892E-16,0.2298138,2.086561,1.982233,0,0,0.315574,10.34126,0,1.856748,-1.856748,11.74346,83.88172,0.1361779,2.180457,0.1838511,0,10.57107
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1032254,60.22674,59.39665,1.827362,1.827362,0,0,0,1.827362,5.648874,0,4.440892E-16,0.1032254,1.923539,1.827362,0,0,2.378627,8.484509,0,1.820313,-1.820313,9.824685,70.17619,0.1361779,2.010098,0.0825803,0,8.587735
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,56.42983,56.42983,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.401197,6.664196,0,2.490114,-2.490114,7.199875,51.42757,0.1361779,2.602169,0,0,6.664196
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,53.77478,53.77478,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,7.167991,4.174083,0,1.776181,-1.776181,5.327616,38.05433,0.1361779,1.856109,0,0,4.174083
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,51.42144,51.42144,3.665204,3.665204,1.387198,0,0.543705,3.665204,0,0,0,0,2.397902,2.278007,0,0,9.141525,2.397902,0,2.397902,-2.397902,2.800006,20,0.1361779,4.031725,0,5,2.397902
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,49.07816,49.07816,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136268,0.2170963,0,5,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,47.28802,47.28802,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1363413,0.02247979,0,5,2.997
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,45.94038,45.94038,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364572,0.5238564,0,5,5.994
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,44.55251,44.55251,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.81586,8.991,0,0.3181158,-0.3181158,11.94203,85.30003,0.1364572,0.332431,0,0,8.991
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,43.33562,43.33562,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,2.169322,8.672884,0,0.3460407,-0.3460407,11.57727,82.69462,0.1364572,0.3616125,0,0,8.672884
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008346269,42.34935,42.28969,0.3848706,0.3848706,0,0,0,0.3848706,2.168591,0,5.551115E-17,0.008346269,0.405127,0.3848706,0,0,2.553812,8.326843,0,0.3967807,-0.3967807,11.15903,79.70717,0.1364572,0.4233577,0.006677015,0,8.33519
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05830051,41.59819,41.18342,0.5354132,0.5354132,0,0,0,0.5354132,10.88888,0,0,0.05830051,0.5635929,0.5354132,0,0,2.994679,7.930063,0,0.5052923,-0.5052923,10.6264,75.90271,0.1364572,0.5889545,0.04664041,0,7.988363
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2387638,41.77773,40.07715,0,0,0,0,0,0,0,0,0,0.2387638,0,0,0,0,3.556115,7.42477,0.2387638,0,0.2387638,10.85291,77.52065,0.1364472,0,0.191011,0,7.663534
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.237131,48.42612,39.23236,0.06914783,0.06914783,0,0,0,0.06914783,1789.111,0,0,1.237131,0.0727872,0.06914783,0,0,3.317351,7.639658,1.164344,0,1.164344,11.95751,85.41058,0.136398,0.07606262,0.9897051,0,8.876789
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.142847,55.07683,38.43786,0.9441785,0.9441785,0,0,0,0.9441785,226.9536,0,0,2.142847,0.9938721,0.9441785,0,0,2.153007,8.687568,1.148975,0,1.148975,13.04752,93.19638,0.1363495,1.038596,1.714278,0,10.83041
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.754759,46.37672,40.84148,1.736508,1.736508,0,0,0,1.736508,43.46417,0,2.220446E-16,0.754759,1.827904,1.736508,0,0,1.004032,9.721645,0,1.073145,-1.073145,11.91633,85.11644,0.1363495,1.910159,0.6038072,0,10.4764
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.265842,56.3251,46.41306,0.3146257,0.3146257,0,0,0,0.3146257,402.3328,0,0,1.265842,0.3311849,0.3146257,0,0,2.196415,8.6485,0.9346573,0,0.9346573,12.80302,91.44995,0.1363101,0.3460882,1.012674,0,9.914343
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.623485,75.64384,52.07515,0.06631229,0.06631229,0,0,0,0.06631229,3956.258,1.291925,0,2.623485,0.06980241,0.06631229,0,0,1.261758,9.489692,1.261758,0,1.261758,14.00003,100,0.1362569,0.07294352,2.098788,0,12.11318
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8391853,63.22985,56.33932,0.9681343,0.9681343,0,0,0,0.9681343,86.68067,0,0,0.8391853,1.019089,0.9681343,0,0,0,10.62527,0,0.1799034,-0.1799034,13.81039,98.64547,0.1362569,1.064948,0.6713483,0,11.46446
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.303241,81.01367,59.45699,0.7074737,0.7074737,0,0,0,0.7074737,325.5586,1.35864,0,2.303241,0.7447091,0.7074737,0,0,0.1998927,10.44537,0.1998927,0,0.1998927,14.00003,100,0.1362485,0.7782211,1.842593,0,12.74861
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.193124,83.09474,62.23272,1.821308,1.821308,0,0,0,1.821308,120.4148,0.2759577,0,2.193124,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1362485,2.003439,1.754499,0,12.8184
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.206315,84.93552,63.6407,0.1266638,0.1266638,0,0,0,0.1266638,1741.866,2.072984,0,2.206315,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1362485,0.1393302,1.765052,0,12.83159
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.429291,76.82734,63.87201,1.30813,1.30813,0,0,0,1.30813,109.2621,0.05231197,0,1.429291,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1362485,1.438943,1.143433,0,12.05457
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.787759,70.87452,64.04298,0.2395237,0.2395237,0,0,0,0.2395237,328.8856,0.5356288,0,0.787759,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1362485,0.2634761,0.6302072,0,11.41303
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09170436,63.2675,62.51432,0,0,0,0,0,0,0,0.09170436,0,0.09170436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362485,0,0.07336349,0,10.71698
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05066614,59.63145,59.22568,3.275429,3.275429,1.25,0,0.50625,3.275429,1.546855,0,0,0.05066614,2.132031,2.025429,0,0,0,10.62527,0,2.081365,-2.081365,11.80608,84.32896,0.1362485,3.602972,0.04053291,5,10.67594
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,56.19852,56.19852,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.312627,8.54391,0,3.182635,-3.182635,8.451285,60.3662,0.1362485,3.325854,0,0,8.54391
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,53.54347,53.54347,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.848889,5.361274,0,2.728279,-2.728279,5.575427,39.8244,0.1362485,2.851051,0,0,5.361274
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,51.20019,51.20019,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.880309,2.632996,0,0.3317014,-0.3317014,5.225783,37.32695,0.1362485,0.346628,0,0,2.632996
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,48.84686,48.84686,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.248866,2.301294,0,0.2310926,-0.2310926,4.98219,35.587,0.1362485,0.2414917,0,0,2.301294
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,47.06676,47.06676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.505636,2.070202,0,0,0,4.98219,35.587,0.1362485,0,0,0,2.070202
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,45.70907,45.70907,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.505636,2.070202,0,0.2116341,-0.2116341,4.759108,33.99356,0.1362485,0.2211577,0,0,2.070202
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,44.3212,44.3212,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.740785,1.858568,0,0.3762177,-0.3762177,4.36254,31.16094,0.1362485,0.3931475,0,0,1.858568
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,43.07413,43.07413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.1588,1.48235,0,0,0,4.36254,31.16094,0.1362485,0,0,0,1.48235
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008607918,42.06952,42.00809,0,0,0,0,0,0,0,0,0,0.008607918,0,0,0,0,10.1588,1.48235,0.008607918,0,0.008607918,4.370706,31.21926,0.1362481,0,0.006886335,0,1.490958
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05626256,41.30135,40.90182,0.1864107,0.1864107,0,0,0,0.1864107,30.18204,0,0,0.05626256,0.1962218,0.1864107,0,0,10.1502,1.490097,0,0.1399593,-0.1399593,4.223176,30.16548,0.1362481,0.2050518,0.04501005,0,1.54636
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2643534,41.6772,39.79555,0.7119399,0.7119399,0,0,0,0.7119399,37.13142,0,1.110223E-16,0.2643534,0.7494105,0.7119399,0,0,10.30571,1.350138,0,0.4850571,-0.4850571,3.711881,26.51338,0.1362481,0.7831339,0.2114827,0,1.614491
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.547229,50.61439,38.95076,0.4421052,0.4421052,0,0,0,0.4421052,349.9685,0,0,1.547229,0.4653739,0.4421052,0,0,10.84466,0.8650808,1.081855,0,1.081855,4.738219,33.84435,0.1362026,0.4863158,1.237783,0,2.41231
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.762773,51.55759,38.18643,1.100719,1.100719,0,0,0,1.100719,160.1474,0,0,1.762773,1.158652,1.100719,0,0,9.762804,1.83875,0.6041209,0,0.6041209,5.311338,37.93805,0.1361772,1.210791,1.410218,0,3.601523
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.891008,55.26157,40.55988,1.482133,1.482133,0,0,0,1.482133,127.5869,0,0,1.891008,1.56014,1.482133,0,0,9.158683,2.382459,0.3308673,0,0.3308673,5.625226,40.18011,0.1361632,1.630347,1.512806,0,4.273467
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.766389,60.38124,46.16163,1.256763,1.256763,0,0,0,1.256763,140.5508,0,0,1.766389,1.322908,1.256763,0,0,8.827816,2.68024,0.4434812,0,0.4434812,6.045949,43.18527,0.1361446,1.382439,1.413111,0,4.446629
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.828036,90.4436,51.81367,2.997182,2.997182,0,0,0,2.997182,127.7212,0,0,3.828036,3.154929,2.997182,0,0,8.384335,3.079373,0.6731074,0,0.6731074,6.684515,47.74644,0.1361163,3.296901,3.062429,0,6.907409
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.136557,86.86075,56.11806,2.42625,2.42625,0,0,0,2.42625,129.2759,0,0,3.136557,2.553947,2.42625,0,0,7.711227,3.68517,0.5826097,0,0.5826097,7.237227,51.69438,0.1360918,2.668875,2.509245,0,6.821726
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,2.96674,88.75237,59.22568,2.343862,2.343862,0,0,0,2.343862,126.5749,0,0,2.96674,2.467223,2.343862,0,0,7.128618,4.209518,0.4995171,0,0.4995171,7.711111,55.07925,0.1360708,2.578248,2.373392,0,7.176258
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.65227,88.30183,62.00141,0.9956078,0.9956078,0,0,0,0.9956078,266.3971,0,0,2.65227,1.048008,0.9956078,0,0,6.629101,4.659084,1.604262,0,1.604262,9.233047,65.95021,0.1360034,1.095169,2.121816,0,7.311354
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.835331,80.591,63.46973,0.2168752,0.2168752,0,0,0,0.2168752,846.2615,0,0,1.835331,0.2282896,0.2168752,0,0,5.024838,6.10292,1.607041,0,1.607041,10.75762,76.84,0.135936,0.2385627,1.468265,0,7.93825
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.762554,80.00942,63.6407,1.969578,1.969578,0,0,0,1.969578,89.4889,0,2.220446E-16,1.762554,2.07324,1.969578,0,0,3.417797,7.549256,0,0.3106863,-0.3106863,10.43013,74.50077,0.135936,2.166536,1.410043,0,9.31181
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.083713,73.38486,63.81167,0.7510017,0.7510017,0,0,0,0.7510017,144.3024,0,0,1.083713,0.7905281,0.7510017,0,0,3.763004,7.23857,0.2931852,0,0.2931852,10.70827,76.48748,0.1359237,0.8261018,0.8669706,0,8.322284
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.08767269,63.06238,62.34335,1.595864,1.595864,0,0,0,1.595864,5.493743,0,2.220446E-16,0.08767269,1.679857,1.595864,0,0,3.469819,7.502437,0,1.592184,-1.592184,9.029959,64.49957,0.1359237,1.755451,0.07013815,0,7.590109
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.0406562,59.32935,59.00443,3.295393,3.295393,1.25,0,0.50625,3.295393,1.233729,0,0,0.0406562,2.153045,2.045393,0,0,5.238913,5.910253,0,2.112388,-2.112388,6.803306,48.59494,0.1359237,3.624932,0.03252496,5,5.950909
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,55.97727,55.97727,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,7.586011,3.797864,3.33,0,3.33,9.962421,71.16001,0.1360627,0.7964158,0,5,3.797864
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,53.32222,53.32222,2.231299,2.231299,5,0,1.53,2.231299,0,0,0,0,0,0,2.768701,2.630265,4.256011,6.794864,2.630265,0,2.630265,12.45771,88.98347,0.1362111,2.454429,0,5,6.794864
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,50.96888,50.96888,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,1.625746,9.162103,0,1.122818,-1.122818,11.27416,80.52953,0.1362111,1.173344,0,0,9.162103
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,48.65577,48.65577,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,2.873321,8.039286,0,0.5149876,-0.5149876,10.73131,76.65208,0.1362111,0.5381621,0,0,8.039286
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,46.83545,46.83545,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,3.445529,7.524298,0,0.1812775,-0.1812775,10.54023,75.28719,0.1362111,0.189435,0,0,7.524298
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,45.47776,45.47776,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,3.646949,7.34302,0,0.3564427,-0.3564427,10.16451,72.60346,0.1362111,0.3724826,0,0,7.34302
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,44.06978,44.06978,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,4.042996,6.986578,0,0.2631589,-0.2631589,9.887111,70.62208,0.1362111,0.275001,0,0,6.986578
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,42.82271,42.82271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.335395,6.723419,0,0,0,9.887111,70.62208,0.1362111,0,0,0,6.723419
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009067149,41.8112,41.74661,0.2378928,0.2378928,0,0,0,0.2378928,3.811444,0,0,0.009067149,0.2504134,0.2378928,0,0,4.335395,6.723419,0,0.2413463,-0.2413463,9.63271,68.80493,0.1362111,0.2616821,0.007253719,0,6.732486
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1939656,42.03413,40.65039,0,0,0,0,0,0,0,0,0,0.1939656,0,0,0,0,4.603558,6.482072,0.1939656,0,0.1939656,9.816722,70.1193,0.136203,0,0.1551725,0,6.676038
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1647805,40.67953,39.51396,0.1866436,0.1866436,0,0,0,0.1866436,88.28619,0,2.775558E-17,0.1647805,0.1964669,0.1866436,0,0,4.409592,6.656641,0,0.03168642,-0.03168642,9.783321,69.88073,0.136203,0.2053079,0.1318244,0,6.821422
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6113147,43.05854,38.66917,0.224481,0.224481,0,0,0,0.224481,272.3236,0,0,0.6113147,0.2362958,0.224481,0,0,4.444799,6.624955,0.375019,0,0.375019,10.1391,72.42197,0.1361872,0.2469291,0.4890518,0,7.236269
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9782961,44.98562,37.87466,0.5002363,0.5002363,0,0,0,0.5002363,195.5668,0,0,0.9782961,0.5265646,0.5002363,0,0,4.06978,6.962472,0.4517315,0,0.4517315,10.56765,75.48303,0.1361683,0.5502599,0.7826369,0,7.940768
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.017195,47.83904,40.30846,1.613642,1.613642,0,0,0,1.613642,63.03724,0,0,1.017195,1.69857,1.613642,0,0,3.618049,7.36903,0,0.681375,-0.681375,9.849413,70.35281,0.1361683,1.775006,0.813756,0,8.386226
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.816068,60.54639,45.91021,0.9695083,0.9695083,0,0,0,0.9695083,187.3184,0,0,1.816068,1.020535,0.9695083,0,0,4.375132,6.687655,0.7955327,0,0.7955327,10.60412,75.74358,0.136135,1.066459,1.452854,0,8.503723
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.531797,85.95985,51.59241,0.9695559,0.9695559,0,0,0,0.9695559,364.2695,0,0,3.531797,1.020585,0.9695559,0,0,3.579599,7.403635,2.511212,0,2.511212,12.98647,92.76029,0.1360299,1.066511,2.825437,0,10.93543
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.140685,86.60727,55.88675,0.4356796,0.4356796,0,0,0,0.4356796,720.8703,1.613687,0,3.140685,0.4586101,0.4356796,0,0,1.068388,9.663725,1.068388,0,1.068388,14.00003,100,0.1359852,0.4792475,2.512548,0,12.80441
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.92941,76.44213,59.00443,0.313948,0.313948,0,0,0,0.313948,614.5637,1.598939,0,1.92941,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1359852,0.3453428,1.543528,0,12.55468
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.11205,71.51991,61.83044,0.8694701,0.8694701,0,0,0,0.8694701,127.8997,0.1968181,0,1.11205,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1359852,0.9564171,0.8896399,0,11.73732
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.798921,80.0046,63.29876,0,0,0,0,0,0,0,1.798921,0,1.798921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359852,0,1.439137,0,12.4242
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.542014,77.52035,63.46973,1.708121,1.708121,0,0,0,1.708121,90.27546,0,2.220446E-16,1.542014,1.798022,1.708121,0,0,0,10.62527,0,0.256008,-0.256008,13.73017,98.07246,0.1359852,1.878933,1.233611,0,12.16729
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.7889083,70.52514,63.70104,2.043597,2.043597,0,0,0,2.043597,38.60392,0,4.440892E-16,0.7889083,2.151154,2.043597,0,0,0.2844533,10.36927,0,1.362246,-1.362246,12.29424,87.81582,0.1359852,2.247956,0.6311266,0,11.15817
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3133448,64.77331,62.17238,0.4866043,0.4866043,0,0,0,0.4866043,64.39417,0,0,0.3133448,0.5122151,0.4866043,0,0,1.79806,9.00702,0,0.1988703,-0.1988703,12.08461,86.31848,0.1359852,0.5352648,0.2506759,0,9.320365
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1430229,59.98164,58.83345,1.52979,1.52979,0,0,0,1.52979,9.349187,0,2.220446E-16,0.1430229,1.610305,1.52979,0,0,2.019027,8.80815,0,1.467283,-1.467283,10.53796,75.27099,0.1359852,1.682769,0.1144184,0,8.951173
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,55.77613,55.77613,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.649341,7.340868,0,1.941623,-1.941623,8.491309,60.65209,0.1359852,2.028996,0,0,7.340868
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,53.12108,53.12108,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.806699,5.399245,0,2.670476,-2.670476,5.67638,40.54549,0.1359852,4.165648,0,5,5.399245
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,50.76774,50.76774,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.773895,2.728768,2.744205,0,2.744205,8.279761,59.14103,0.1361397,2.3225,0,5,2.728768
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,48.45463,48.45463,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,6.029691,5.198553,3.33,0,3.33,11.43888,81.7061,0.1362592,0.57603,0,5,5.198553
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,46.6142,46.6142,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.699691,8.195553,0,0.1400657,-0.1400657,11.29123,80.65151,0.1362592,0.1463686,0,0,8.195553
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,45.2565,45.2565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.855319,8.055487,0,0,0,11.29123,80.65151,0.1362592,0,0,0,8.055487
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,43.83847,43.83847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.855319,8.055487,0,0,0,11.29123,80.65151,0.1362592,0,0,0,8.055487
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,42.57129,42.57129,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.855319,8.055487,0,0.2333392,-0.2333392,11.04527,78.89465,0.1362592,0.2438394,0,0,8.055487
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01098987,41.60355,41.52536,0.2134862,0.2134862,0,0,0,0.2134862,5.147811,0,0,0.01098987,0.2247224,0.2134862,0,0,3.114585,7.822148,0,0.2137325,-0.2137325,10.81998,77.28542,0.1362592,0.2348349,0.008791896,0,7.833138
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.116874,41.21843,40.38892,0.2197496,0.2197496,0,0,0,0.2197496,53.1851,0,0,0.116874,0.2313153,0.2197496,0,0,3.352065,7.608416,0,0.1144413,-0.1144413,10.69935,76.42376,0.1362592,0.2417245,0.09349922,0,7.725289
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3144066,41.49794,39.26253,0.3461149,0.3461149,0,0,0,0.3461149,90.83878,0,0,0.3144066,0.3643315,0.3461149,0,0,3.479222,7.493974,0,0.04992494,-0.04992494,10.64672,76.04787,0.1362592,0.3807264,0.2515253,0,7.808381
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.5916011,42.64441,38.40769,0,0,0,0,0,0,0,0,0,0.5916011,0,0,0,0,3.534694,7.444049,0.5916011,0,0.5916011,11.20796,80.05673,0.1362345,0,0.4732809,0,8.03565
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7266604,42.8334,37.62324,0.5049591,0.5049591,0,0,0,0.5049591,143.9048,0,0,0.7266604,0.5315359,0.5049591,0,0,2.943093,7.97649,0.1951245,0,0.1951245,11.39308,81.37895,0.1362263,0.555455,0.5813283,0,8.703151
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.229055,49.2071,40.02686,0.442537,0.442537,0,0,0,0.442537,277.7293,0,0,1.229055,0.4658284,0.442537,0,0,2.747969,8.152102,0.7632263,0,0.7632263,12.11714,86.5508,0.1361944,0.4867907,0.9832437,0,9.381157
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.4980051,49.37252,45.64873,1.108068,1.108068,0,0,0,1.108068,44.94356,0,0,0.4980051,1.166387,1.108068,0,0,1.984743,8.839005,0,0.668382,-0.668382,11.4126,81.5184,0.1361944,1.218875,0.3984041,0,9.337011
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2773349,53.49189,51.3611,0.3731378,0.3731378,0,0,0,0.3731378,74.32506,0,0,0.2773349,0.3927766,0.3731378,0,0,2.727389,8.170624,0,0.1154417,-0.1154417,11.29091,80.64922,0.1361944,0.4104516,0.2218679,0,8.447959
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2151601,57.39268,55.69567,2.811336,2.811336,0,0,0,2.811336,7.653303,0,0,0.2151601,2.959301,2.811336,0,0,2.855658,8.055182,0,2.744141,-2.744141,8.398335,59.98798,0.1361944,3.09247,0.1721281,0,8.270342
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4008157,62.03692,58.77311,0.5204687,0.5204687,0,0,0,0.5204687,77.01053,0,0,0.4008157,0.5478618,0.5204687,0,0,5.904704,5.311041,0,0.1470461,-0.1470461,8.243334,58.88084,0.1361944,0.5725155,0.3206525,0,5.711857
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.8659903,69.01861,61.60918,1.265018,1.265018,0,0,0,1.265018,68.45677,0,2.220446E-16,0.8659903,1.331598,1.265018,0,0,6.068088,5.163995,0,0.4656073,-0.4656073,7.752541,55.37518,0.1361944,1.39152,0.6927922,0,6.029985
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3064846,65.63709,63.07751,0.273533,0.273533,0,0,0,0.273533,112.0466,0,0,0.3064846,0.2879295,0.273533,0,0,6.58543,4.698388,0.01855507,0,0.01855507,7.770144,55.50092,0.1361937,0.3008863,0.2451877,0,5.004872
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02545185,63.50816,63.29876,0.211417,0.211417,0,0,0,0.211417,12.0387,0,0,0.02545185,0.2225442,0.211417,0,0,6.566875,4.715087,0,0.1970924,-0.1970924,7.56239,54.01696,0.1361937,0.2325587,0.02036148,0,4.740539
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01243312,63.57207,63.46973,1.683137,1.683137,0,0,0,1.683137,0.7386876,0,2.220446E-16,0.01243312,1.771723,1.683137,0,0,6.785866,4.517995,0,1.75929,-1.75929,5.707936,40.77089,0.1361937,1.85145,0.009946498,0,4.530428
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1401484,63.15154,62.00141,0,0,0,0,0,0,0,0,0,0.1401484,0,0,0,0,8.740632,2.758705,0.1401484,0,0.1401484,5.840892,41.72058,0.1361878,0,0.1121187,0,2.898853
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.04970682,58.99851,58.60215,6.106099,6.106099,3.318281,0,1.070891,6.106099,0.8140519,0,0,0.04970682,2.934545,2.787818,0,0,8.600484,2.884839,0,2.884839,-2.884839,2.800006,20,0.1361878,6.716709,0.03976545,5,2.934545
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,55.55487,55.55487,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362799,0.2544405,0,5,0
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,52.88977,52.88977,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1363546,0.05003425,0,5,2.997
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,50.57666,50.57666,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1365257,1.195799,0,5,5.994
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,48.25349,48.25349,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.81586,8.991,0,0.7061211,-0.7061211,11.53303,82.37865,0.1365257,0.7378966,0,0,8.991
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,46.44323,46.44323,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.600439,8.284879,0,0.9335006,-0.9335006,10.54904,75.35013,0.1365257,0.9755082,0,0,8.284879
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,45.05536,45.05536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637662,7.351378,0,0,0,10.54904,75.35013,0.1365257,0,0,0,7.351378
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,43.64738,43.64738,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.637662,7.351378,0,0.3936691,-0.3936691,10.13408,72.38611,0.1365257,0.4113842,0,0,7.351378
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,42.37014,42.37014,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,4.075072,6.957709,0,0.1659909,-0.1659909,9.959105,71.13632,0.1365257,0.1734605,0,0,6.957709
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01183703,41.37814,41.29404,0.003900265,0.003900265,0,0,0,0.003900265,303.4928,0,0,0.01183703,0.004105542,0.003900265,0,0,4.259507,6.791718,0.007731483,0,0.007731483,9.96644,71.18871,0.1365254,0.004290292,0.00946962,0,6.803555
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1088871,40.93913,40.16766,0.2815049,0.2815049,0,0,0,0.2815049,38.68035,0,0,0.1088871,0.2963209,0.2815049,0,0,4.251775,6.798676,0,0.1874339,-0.1874339,9.768867,69.77748,0.1365254,0.3096554,0.08710966,0,6.907564
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.3955899,41.85007,39.03122,0.1708498,0.1708498,0,0,0,0.1708498,231.5425,0,0,0.3955899,0.1798419,0.1708498,0,0,4.460035,6.611243,0.215748,0,0.215748,9.973544,71.23946,0.1365164,0.1879348,0.3164719,0,7.006833
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9037448,44.74544,38.18643,0.5325435,0.5325435,0,0,0,0.5325435,169.7034,0,0,0.9037448,0.5605721,0.5325435,0,0,4.244287,6.805416,0.3431726,0,0.3431726,10.29911,73.5649,0.1365021,0.5857979,0.7229958,0,7.709161
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.249004,46.56283,37.39193,1.271177,1.271177,0,0,0,1.271177,98.25571,0,0,1.249004,1.338081,1.271177,0,0,3.901114,7.114271,0,0.08907706,-0.08907706,10.20521,72.89421,0.1365021,1.398295,0.9992035,0,8.363276
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.142129,56.60051,39.79555,0,0,0,0,0,0,0,0,0,2.142129,0,0,0,0,4.000089,7.025194,2.142129,0,2.142129,12.23741,87.40992,0.1364128,0,1.713704,0,9.167323
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.316415,55.65919,45.3973,1.894219,1.894219,0,0,0,1.894219,69.49647,0,0,1.316415,1.993915,1.894219,0,0,1.85796,8.953111,0,0.6774995,-0.6774995,11.52327,82.30888,0.1364128,2.083641,1.053132,0,10.26953
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.668144,64.97601,51.10968,0.405235,0.405235,0,0,0,0.405235,411.6485,0,0,1.668144,0.4265631,0.405235,0,0,2.610737,8.275611,1.241581,0,1.241581,12.70113,90.72219,0.1363611,0.4457585,1.334515,0,9.943755
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.80466,71.1229,55.44424,2.522766,2.522766,0,0,0,2.522766,71.53499,0,0,1.80466,2.655543,2.522766,0,0,1.369156,9.393034,0,0.8508828,-0.8508828,11.80422,84.31571,0.1363611,2.775042,1.443728,0,11.19769
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.082242,67.72575,58.55186,1.927068,1.927068,0,0,0,1.927068,56.16004,0,0,1.082242,2.028492,1.927068,0,0,2.314581,8.542151,0,0.9462504,-0.9462504,10.80679,77.19118,0.1363611,2.119775,0.8657936,0,9.624393
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7446542,67.68844,61.37788,0.5653673,0.5653673,0,0,0,0.5653673,131.7116,0,0,0.7446542,0.5951235,0.5653673,0,0,3.365971,7.595901,0.1495307,0,0.1495307,10.94865,78.20445,0.1363548,0.6219041,0.5957233,0,8.340555
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2852614,65.22153,62.8462,0.9523028,0.9523028,0,0,0,0.9523028,29.95491,0,0,0.2852614,1.002424,0.9523028,0,0,3.21644,7.730478,0,0.7171625,-0.7171625,10.19269,72.80478,0.1363548,1.047533,0.2282091,0,8.015739
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3366186,65.89388,63.07751,2.380991,2.380991,0,0,0,2.380991,14.13775,0,4.440892E-16,0.3366186,2.506306,2.380991,0,0,4.013287,7.013316,0,2.169688,-2.169688,7.905638,56.46873,0.1363548,2.61909,0.2692949,0,7.349935
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.569747,68.14285,63.29876,0.6800557,0.6800557,0,0,0,0.6800557,83.77946,0,0,0.569747,0.7158481,0.6800557,0,0,6.424051,4.843628,0,0.1461011,-0.1461011,7.751634,55.3687,0.1363548,0.7480613,0.4557976,0,5.413375
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3267571,64.53821,61.83044,1.835066,1.835066,0,0,0,1.835066,17.80628,0,2.220446E-16,0.3267571,1.931649,1.835066,0,0,6.586386,4.697527,0,1.604892,-1.604892,6.059929,43.28512,0.1363548,2.018573,0.2614056,0,5.024284
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1258982,59.44824,58.44123,1.091673,1.091673,0,0,0,1.091673,11.53259,0,0,0.1258982,1.14913,1.091673,0,0,8.369599,3.092635,0,1.023232,-1.023232,4.981349,35.58099,0.1363548,1.200841,0.1007185,0,3.218533
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,55.29339,55.29339,2.42596,2.42596,1.25,0,0.50625,2.42596,0,0,4.440892E-16,0,1.237852,1.17596,0,0,9.506523,2.069403,0,1.237852,-1.237852,3.676537,26.26093,0.1363548,2.668556,0,5,2.069403
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,52.66851,52.66851,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.88192,0.831551,3.33,0,3.33,6.835653,48.82599,0.136425,0,0,5,0.831551
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,50.34535,50.34535,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.551915,3.828551,3.33,0,3.33,9.994768,71.39106,0.136495,0,0,5,3.828551
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,48.03223,48.03223,0.02805413,0.02805413,3.533317,0,1.129596,0.02805413,0,0,0,0,0,0,3.505263,3.33,4.221915,6.825551,3.33,0,3.33,13.15388,93.95612,0.1365675,0.03085954,0,5,6.825551
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,46.22197,46.22197,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,0.8919146,9.822551,0,0.352933,-0.352933,12.78186,91.29881,0.1365675,0.368815,0,0,9.822551
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,44.83411,44.83411,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,1.284062,9.469618,0,0.2056517,-0.2056517,12.56508,89.75042,0.1365675,0.2149061,0,0,9.469618
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,43.3859,43.3859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.512564,9.263967,0,0,0,12.56508,89.75042,0.1365675,0,0,0,9.263967
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,42.14889,42.14889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.512564,9.263967,0,0,0,12.56508,89.75042,0.1365675,0,0,0,9.263967
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01354838,41.16892,41.07279,0.44242,0.44242,0,0,0,0.44242,3.062334,0,5.551115E-17,0.01354838,0.4657053,0.44242,0,0,1.512564,9.263967,0,0.4521569,-0.4521569,12.08847,86.34603,0.1365675,0.486662,0.0108387,0,9.277514
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06818891,40.4179,39.93635,0,0,0,0,0,0,0,0,0,0.06818891,0,0,0,0,2.014961,8.81181,0.06818891,0,0.06818891,12.15316,86.8081,0.1365646,0,0.05455113,0,8.879998
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2641734,40.67859,38.80997,0.08045024,0.08045024,0,0,0,0.08045024,328.3687,0,0,0.2641734,0.08468446,0.08045024,0,0,1.946772,8.873179,0.1794889,0,0.1794889,12.32344,88.02437,0.1365572,0.08849526,0.2113387,0,9.137353
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.537824,49.46068,37.95512,0.4471964,0.4471964,0,0,0,0.4471964,343.8811,0,0,1.537824,0.470733,0.4471964,0,0,1.767283,9.034719,1.067091,0,1.067091,13.33577,95.25529,0.1365128,0.491916,1.230259,0,10.57254
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.549716,57.22816,37.1405,1.081859,1.081859,0,0,0,1.081859,235.6792,0.7107251,0,2.549716,1.138799,1.081859,0,0,0.700192,9.995101,0.700192,0,0.700192,14.00003,100,0.1364838,1.190045,2.039773,0,12.54482
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.724823,61.67667,39.54413,0.3152871,0.3152871,0,0,0,0.3152871,864.2355,2.392942,0,2.724823,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.1364838,0.3468158,2.179858,0,13.3501
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.067202,71.95667,45.14588,1.649579,1.649579,0,0,0,1.649579,185.9385,1.330803,0,3.067202,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.1364838,1.814537,2.453762,0,13.69248
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.187456,80.6329,50.88842,0.3985485,0.3985485,0,0,0,0.3985485,799.7662,2.767931,0,3.187456,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.1364838,0.4384034,2.549965,0,13.81273
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.15311,85.83455,55.18276,0.9679271,0.9679271,0,0,0,0.9679271,325.759,2.134239,0,3.15311,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.1364838,1.06472,2.522488,0,13.77838
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,2.982941,87.77363,58.32055,1.610754,1.610754,0,0,0,1.610754,185.189,1.28741,0,2.982941,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1364838,1.77183,2.386353,0,13.60821
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.66573,87.46162,61.20691,1.511714,1.511714,0,0,0,1.511714,176.3383,1.074453,0,2.66573,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1364838,1.662885,2.132584,0,13.291
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.221604,83.95112,62.67523,0,0,0,0,0,0,0,2.221604,0,2.221604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364838,0,1.777283,0,12.84688
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.632417,77.81413,62.90654,1.150409,1.150409,0,0,0,1.150409,141.8989,0.4214611,0,1.632417,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1364838,1.265449,1.305934,0,12.25769
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.8819883,70.77071,63.1278,1.993448,1.993448,0,0,0,1.993448,44.24435,0,0,0.8819883,2.098366,1.993448,0,0,0,10.62527,0,1.216378,-1.216378,12.71785,90.84162,0.1364838,2.192793,0.7055906,0,11.50726
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1009477,62.43347,61.60918,1.301297,1.301297,0,0,0,1.301297,7.757471,0,2.220446E-16,0.1009477,1.369786,1.301297,0,0,1.351531,9.408896,0,1.268839,-1.268839,11.38038,81.28826,0.1364838,1.431427,0.08075818,0,9.509844
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.04933184,58.60223,58.20992,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.7627834,0,0,0.04933184,3.505263,3.33,0,0,2.761352,8.140058,0,3.455931,-3.455931,7.737508,55.2678,0.1364838,7.114079,0.03946547,5,8.189389
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,55.10231,55.10231,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.601275,4.684126,2.797637,0,2.797637,10.39158,74.22542,0.1366392,2.260631,0,5,4.684126
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,52.46737,52.46737,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.803638,7.202,0.1917313,0,0.1917313,10.57347,75.52465,0.1366498,5.277995,0,5,7.202
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,50.12409,50.12409,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.611907,7.374557,3.33,0,3.33,13.73259,98.08971,0.1367789,0.7114815,0,5,7.374557
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,47.80093,47.80093,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.2819072,10.37156,0,0.4166473,-0.4166473,13.2934,94.95268,0.1367789,0.4353964,0,0,10.37156
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,45.99067,45.99067,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.7448487,9.95491,0,0.170741,-0.170741,13.11343,93.66714,0.1367789,0.1784243,0,0,9.95491
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,44.57263,44.57263,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.9345609,9.784169,0,0.5815891,-0.5815891,12.50038,89.28823,0.1367789,0.6077606,0,0,9.784169
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,43.16465,43.16465,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.580771,9.20258,0,0.3387636,-0.3387636,12.14329,86.7376,0.1367789,0.354008,0,0,9.20258
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,41.88741,41.88741,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.957175,8.863816,0,0.2359082,-0.2359082,11.89462,84.9614,0.1367789,0.246524,0,0,8.863816
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01367939,40.90821,40.81131,0.07874713,0.07874713,0,0,0,0.07874713,17.37128,0,0,0.01367939,0.08289172,0.07874713,0,0,2.219295,8.627909,0,0.06921233,-0.06921233,11.82166,84.44028,0.1367789,0.08662184,0.01094351,0,8.641588
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06427836,40.10781,39.65475,0.5130966,0.5130966,0,0,0,0.5130966,12.52754,0,0,0.06427836,0.5401018,0.5130966,0,0,2.296198,8.558696,0,0.4758234,-0.4758234,11.3201,80.8577,0.1367789,0.5644063,0.05142269,0,8.622974
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2485455,40.30244,38.54848,0.1224074,0.1224074,0,0,0,0.1224074,203.0478,0,0,0.2485455,0.1288499,0.1224074,0,0,2.82489,8.082872,0.1196956,0,0.1196956,11.43365,81.6688,0.136774,0.1346481,0.1988364,0,8.331418
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.595816,49.65857,37.7037,0.4428617,0.4428617,0,0,0,0.4428617,360.3419,0,0,1.595816,0.4661703,0.4428617,0,0,2.705195,8.190598,1.129646,0,1.129646,12.50533,89.32362,0.1367271,0.4871479,1.276653,0,9.786415
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.102456,52.98849,36.88908,0,0,0,0,0,0,0,0.5269073,0,2.102456,0,0,0,0,1.575549,9.20728,1.575549,0,1.575549,14.00003,100,0.1366617,0,1.681965,0,11.30974
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.727644,61.37109,39.26253,1.728667,1.728667,0,0,0,1.728667,157.7888,0.9079944,0,2.727644,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,1.901534,2.182116,0,13.35292
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.070648,71.66862,44.8844,1.892682,1.892682,0,0,0,1.892682,162.238,1.078352,0,3.070648,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,2.08195,2.456519,0,13.69592
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.191689,80.34467,50.62694,1.638548,1.638548,0,0,0,1.638548,194.7876,1.466902,0,3.191689,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,1.802403,2.553351,0,13.81696
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.156887,85.59022,54.96151,0.3063864,0.3063864,0,0,0,0.3063864,1030.362,2.834375,0,3.156887,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,0.337025,2.52551,0,13.78216
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.687091,97.63332,58.09929,1.163496,1.163496,0,0,0,1.163496,316.8976,2.462358,0,3.687091,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,1.279846,2.949673,0,14.31237
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.083729,92.68967,60.98565,0,0,0,0,0,0,0,3.083729,0,3.083729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,0,2.466983,0,13.709
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.225367,83.72851,62.45398,0.6304649,0.6304649,0,0,0,0.6304649,352.9724,1.561719,0,2.225367,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,0.6935114,1.780293,0,12.85064
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.636102,77.59118,62.67523,0.9404479,0.9404479,0,0,0,0.9404479,173.9705,0.6461567,0,1.636102,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1366617,1.034493,1.308882,0,12.26138
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.13317,72.87925,62.90654,1.396017,1.396017,0,0,0,1.396017,81.1716,2.220446E-16,0,1.13317,1.469492,1.396017,0,0,0,10.62527,0,0.3363223,-0.3363223,13.64551,97.46776,0.1366617,1.535619,0.9065357,0,11.75844
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09218027,62.18963,61.43822,1.261791,1.261791,0,0,0,1.261791,7.305512,0,2.220446E-16,0.09218027,1.328201,1.261791,0,0,0.3736915,10.28895,0,1.23602,-1.23602,12.34263,88.16149,0.1366617,1.38797,0.07374422,0,10.38113
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05118253,58.39511,57.98867,0.7218449,0.7218449,0,0,0,0.7218449,7.090517,0,0,0.05118253,0.7598367,0.7218449,0,0,1.747047,9.052932,0,0.7086542,-0.7086542,11.59565,82.82587,0.1366617,0.7940294,0.04094603,0,9.104114
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006626823,54.9224,54.871,0.1908537,0.1908537,0,0,0,0.1908537,3.472201,0,2.775558E-17,0.006626823,0.2008986,0.1908537,0,0,2.534441,8.344277,0,0.1942718,-0.1942718,11.39087,81.36317,0.1366617,0.209939,0.005301458,0,8.350904
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,52.21595,52.21595,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.750299,8.150005,0,2.320989,-2.320989,8.944328,63.88793,0.1366617,2.425434,0,0,8.150005
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,49.86261,49.86261,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.329175,5.829016,0,2.649244,-2.649244,6.15178,43.9412,0.1366617,2.76846,0,0,5.829016
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,47.5495,47.5495,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.272779,3.179772,0,0.3713181,-0.3713181,5.760376,41.14546,0.1366617,0.3880275,0,0,3.179772
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,45.70907,45.70907,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.685355,2.808454,0,0.2599459,-0.2599459,5.486369,39.18827,0.1366617,0.2716435,0,0,2.808454
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,44.3212,44.3212,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.974184,2.548508,0,0.2871482,-0.2871482,5.183689,37.02627,0.1366617,0.3000698,0,0,2.548508
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,42.88305,42.88305,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.293238,2.26136,0,0.3374883,-0.3374883,4.827945,34.48525,0.1366617,0.3526753,0,0,2.26136
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,41.60581,41.60581,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.668224,1.923872,0,0.1487416,-0.1487416,4.671157,33.36534,0.1366617,0.155435,0,0,1.923872
