Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02890626,40.73425,40.52971,0,0,0,0,0,0,0,0,0,0.02890626,0,0,0,0,9.833493,1.77513,0.02890626,0,0.02890626,4.69858,33.56122,0.1366605,0,0.02312501,0,1.804036
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2329641,41.0246,39.37316,0,0,0,0,0,0,0,0,0,0.2329641,0,0,0,0,9.804587,1.801146,0.2329641,0,0.2329641,4.919589,35.13985,0.1366509,0,0.1863713,0,2.03411
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.24769,40.01163,38.26689,0.2395421,0.2395421,0,0,0,0.2395421,103.4015,0,0,0.24769,0.2521496,0.2395421,0,0,9.571623,2.010813,0,0.004459568,-0.004459568,4.914888,35.10628,0.1366509,0.2634963,0.198152,0,2.258504
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.052995,45.04895,37.39193,0.1775037,0.1775037,0,0,0,0.1775037,593.2246,0,0,1.052995,0.186846,0.1775037,0,0,9.576578,2.006354,0.8661494,0,0.8661494,5.73659,40.97556,0.136615,0.195254,0.8423963,0,3.059349
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.133316,44.8056,36.57731,0,0,0,0,0,0,0,0,0,1.133316,0,0,0,0,8.710428,2.785888,1.133316,0,1.133316,6.811748,48.65524,0.1365681,0,0.9066525,0,3.919204
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.475087,50.06044,38.98093,0.4934267,0.4934267,0,0,0,0.4934267,298.9476,0,0,1.475087,0.5193965,0.4934267,0,0,7.577113,3.805873,0.9556906,0,0.9556906,7.718395,55.13128,0.1365285,0.5427693,1.18007,0,5.28096
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6091745,49.15128,44.6028,2.359368,2.359368,0,0,0,2.359368,25.81939,0,0,0.6091745,2.483546,2.359368,0,0,6.621422,4.665994,0,1.874371,-1.874371,5.742635,41.01874,0.1365285,2.595305,0.4873396,0,5.275168
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5744616,54.79764,50.34535,2.653013,2.653013,1.25,0,0.50625,2.653013,21.65318,0,4.440892E-16,0.5744616,1.476855,1.403012,0,0,8.704057,2.791623,0,0.9023936,-0.9023936,4.791428,34.22442,0.1365285,2.918314,0.4595692,5,3.366085
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.52417,67.60925,54.70003,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,5984.887,0,0,1.52417,0,0,3.505263,3.33,9.706717,1.889229,4.85417,0,4.85417,9.396498,67.11771,0.1365373,0.02801367,1.219336,5,3.413399
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.101049,88.6975,57.84787,3.326573,3.326573,4.990496,0,1.527406,3.326573,93.22052,0,0,3.101049,0,0,1.663923,1.580727,4.852547,6.257982,4.681776,0,4.681776,13.83802,98.8428,0.136687,3.65923,2.480839,5,9.359031
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.004841,91.22239,60.70406,1.242129,1.242129,0,0,0,1.242129,241.9104,1.526565,0,3.004841,1.307505,1.242129,0,0,0.170771,10.47158,0.170771,0,0.170771,14.00003,100,0.1366799,1.366342,2.403872,0,13.47642
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,1.964764,80.55655,62.23272,0.8575792,0.8575792,0,0,0,0.8575792,229.1059,1.062049,0,1.964764,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1366799,0.9433372,1.571811,0,12.59004
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.54198,76.38405,62.45398,0.6708528,0.6708528,0,0,0,0.6708528,229.8537,0.835819,0,1.54198,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1366799,0.737938,1.233584,0,12.16725
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.889073,70.35631,62.67523,1.92103,1.92103,0,0,0,1.92103,46.28105,0,0,0.889073,2.022137,1.92103,0,0,0,10.62527,0,1.133064,-1.133064,12.80567,91.46891,0.1366799,2.113133,0.7112584,0,11.51435
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2263717,63.06348,61.20691,0,0,0,0,0,0,0,0,0,0.2263717,0,0,0,0,1.25896,9.49221,0.2263717,0,0.2263717,13.02043,93.00288,0.1366706,0,0.1810974,0,9.718582
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1680458,59.12872,57.78753,0.5303178,0.5303178,0,0,0,0.5303178,31.68775,0,0,0.1680458,0.5582293,0.5303178,0,0,1.032588,9.695945,0,0.3901835,-0.3901835,12.60914,90.0651,0.1366706,0.5833496,0.1344366,0,9.863991
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01890935,54.76609,54.61957,1.235791,1.235791,0,0,0,1.235791,1.530141,0,2.220446E-16,0.01890935,1.300833,1.235791,0,0,1.466126,9.305761,0,1.281924,-1.281924,11.25787,80.41322,0.1366706,1.35937,0.01512748,0,9.324671
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,51.98464,51.98464,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.890485,8.023837,0,1.12007,-1.12007,10.07722,71.97997,0.1366706,1.170473,0,0,8.023837
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,49.61119,49.61119,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,4.135007,6.903768,0,2.377586,-2.377586,7.57102,54.07861,0.1366706,2.484577,0,0,6.903768
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,47.28802,47.28802,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.77677,4.526182,0,0.2847436,-0.2847436,7.270874,51.93471,0.1366706,0.297557,0,0,4.526182
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,45.47776,45.47776,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,7.093152,4.241438,0,0.1887831,-0.1887831,7.071879,50.51332,0.1366706,0.1972783,0,0,4.241438
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,44.06978,44.06978,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.30291,4.052655,0,0.005920971,-0.005920971,7.065638,50.46874,0.1366706,0.006187415,0,0,4.052655
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,42.62157,42.62157,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.309489,4.046734,0,0.357429,-0.357429,6.688874,47.77758,0.1366706,0.3735133,0,0,4.046734
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,41.35439,41.35439,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.706633,3.689305,0,0.2004426,-0.2004426,6.477589,46.2684,0.1366706,0.2094626,0,0,3.689305
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01546377,40.38747,40.27829,0,0,0,0,0,0,0,0,0,0.01546377,0,0,0,0,7.929347,3.488862,0.01546377,0,0.01546377,6.49226,46.37319,0.1366699,0,0.01237102,0,3.504326
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07362432,39.60888,39.09156,0,0,0,0,0,0,0,0,0,0.07362432,0,0,0,0,7.913883,3.50278,0.07362432,0,0.07362432,6.562106,46.87209,0.1366669,0,0.05889945,0,3.576404
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2427585,39.69189,37.98529,0.07439507,0.07439507,0,0,0,0.07439507,326.31,0,0,0.2427585,0.07831059,0.07439507,0,0,7.840259,3.569041,0.1644479,0,0.1644479,6.718115,47.98644,0.1366601,0.08183458,0.1942068,0,3.8118
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.245886,46.23933,37.11033,0.3079965,0.3079965,0,0,0,0.3079965,404.5131,0,0,1.245886,0.3242068,0.3079965,0,0,7.67581,3.717045,0.9216792,0,0.9216792,7.592496,54.23201,0.1366221,0.3387961,0.9967088,0,4.962931
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.105885,52.34243,36.28566,0.6529695,0.6529695,0,0,0,0.6529695,322.5089,0,0,2.105885,0.6873364,0.6529695,0,0,6.754131,4.546556,1.418548,0,1.418548,8.93825,63.84451,0.1365636,0.7182665,1.684708,0,6.652441
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.732989,60.74548,38.68928,1.701884,1.701884,0,0,0,1.701884,160.5861,0,0,2.732989,1.791457,1.701884,0,0,5.335583,5.823249,0.9415321,0,0.9415321,9.831465,70.22461,0.1365248,1.872072,2.186391,0,8.556238
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.078046,71.04829,44.3212,0,0,0,0,0,0,0,0,0,3.078046,0,0,0,0,4.394051,6.670629,3.078046,0,3.078046,12.75156,91.08236,0.1363981,0,2.462437,0,9.748674
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.200881,79.72514,50.06375,0,0,0,0,0,0,0,1.884876,0,3.200881,0,0,0,0,1.316005,9.440869,1.316005,0,1.316005,14.00003,100,0.136344,0,2.560705,0,12.64175
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.166015,85.02889,54.4486,1.461233,1.461233,0,0,0,1.461233,216.6674,1.627876,0,3.166015,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.136344,1.607356,2.532812,0,13.79129
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,2.995777,87.01613,57.61656,0,0,0,0,0,0,0,2.995777,0,2.995777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136344,0,2.396621,0,13.62105
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.679079,86.69695,60.47275,1.282691,1.282691,0,0,0,1.282691,208.8638,1.328877,0,2.679079,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.136344,1.410961,2.143263,0,13.30435
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.233325,83.27614,62.00141,1.946977,1.946977,0,0,0,1.946977,114.7073,0.1838761,0,2.233325,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.136344,2.141675,1.78666,0,12.8586
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.643061,77.22033,62.283,0,0,0,0,0,0,0,1.643061,0,1.643061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136344,0,1.314448,0,12.26833
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.8924748,70.21696,62.51432,1.928129,1.928129,0,0,0,1.928129,46.28709,0,0,0.8924748,2.029609,1.928129,0,0,0,10.62527,0,1.137135,-1.137135,12.80138,91.43826,0.136344,2.120942,0.7139798,0,11.51775
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1063495,61.85052,60.98565,0.2423402,0.2423402,0,0,0,0.2423402,43.88438,0,0,0.1063495,0.255095,0.2423402,0,0,1.263483,9.488139,0,0.1487455,-0.1487455,12.64459,90.31833,0.136344,0.2665743,0.08507961,0,9.594489
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05482717,57.99041,57.55622,2.869131,2.869131,0,0,0,2.869131,1.910933,0,4.440892E-16,0.05482717,3.020138,2.869131,0,0,1.428756,9.339394,0,2.965311,-2.965311,9.51888,67.99186,0.136344,3.156044,0.04386174,0,9.394221
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.007766838,54.44832,54.38826,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2221237,0,0,0.007766838,2.364871,2.246627,0,0,4.723545,6.374084,0,2.357104,-2.357104,7.034274,50.24471,0.136344,3.84629,0.00621347,5,6.38185
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,51.73321,51.73321,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.34255,4.016979,2.195018,0,2.195018,9.116651,65.1188,0.1364649,2.9584,0,5,4.016979
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,49.38993,49.38993,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.147532,5.992496,3.33,0,3.33,12.27577,87.68387,0.136534,0,0,5,5.992496
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,47.03659,47.03659,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.817532,8.989495,0,0.5121686,-0.5121686,11.73589,83.82764,0.136534,0.5352163,0,0,8.989495
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,45.22633,45.22633,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.386608,8.477326,0,0.1359288,-0.1359288,11.59261,82.8042,0.136534,0.1420456,0,0,8.477326
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,43.81835,43.81835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.53764,8.341398,0,0,0,11.59261,82.8042,0.136534,0,0,0,8.341398
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,42.37014,42.37014,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.53764,8.341398,0,0.3250224,-0.3250224,11.25001,80.35703,0.136534,0.3396484,0,0,8.341398
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,41.10296,41.10296,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.898776,8.016376,0,0.1539045,-0.1539045,11.08778,79.19826,0.136534,0.1608302,0,0,8.016376
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02132498,40.14703,39.99669,0.1505733,0.1505733,0,0,0,0.1505733,14.16253,0,0,0.02132498,0.1584982,0.1505733,0,0,3.069781,7.862471,0,0.1371732,-0.1371732,10.94318,78.16545,0.136534,0.1656306,0.01705999,0,7.883796
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06737401,39.2824,38.80997,0.1300408,0.1300408,0,0,0,0.1300408,51.80991,0,0,0.06737401,0.136885,0.1300408,0,0,3.222196,7.725298,0,0.06951103,-0.06951103,10.86991,77.64208,0.136534,0.1430449,0.05389921,0,7.792672
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2420679,39.40238,37.7037,0,0,0,0,0,0,0,0,0,0.2420679,0,0,0,0,3.29943,7.655787,0.2420679,0,0.2420679,11.09956,79.28241,0.1365241,0,0.1936543,0,7.897855
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.246003,45.94113,36.82874,0.4987016,0.4987016,0,0,0,0.4987016,249.8493,0,0,1.246003,0.5249491,0.4987016,0,0,3.057362,7.873648,0.7210536,0,0.7210536,11.78361,84.16848,0.1364945,0.5485718,0.9968022,0,9.119651
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.107423,52.00677,35.97389,0,0,0,0,0,0,0,0,0,2.107423,0,0,0,0,2.336309,8.522596,2.107423,0,2.107423,13.78289,98.449,0.136408,0,1.685938,0,10.63002
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.735688,60.41529,38.38757,1.915707,1.915707,0,0,0,1.915707,142.8031,0.4902683,0,2.735688,2.016534,1.915707,0,0,0.2288863,10.41928,0.2288863,0,0.2288863,14.00003,100,0.1363986,2.107278,2.18855,0,13.15496
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.081591,70.73667,44.03961,1.430079,1.430079,0,0,0,1.430079,215.484,1.576245,0,3.081591,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1363986,1.573087,2.465273,0,13.70687
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.204031,79.47637,49.84249,0.2033814,0.2033814,0,0,0,0.2033814,1575.381,2.989946,0,3.204031,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1363986,0.2237195,2.563225,0,13.82931
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.169739,84.78416,54.22735,1.327558,1.327558,0,0,0,1.327558,238.7646,1.772309,0,3.169739,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1363986,1.460314,2.535791,0,13.79501
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,2.999797,86.778,57.3953,1.174991,1.174991,0,0,0,1.174991,255.3038,1.762964,0,2.999797,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1363986,1.292491,2.399838,0,13.62507
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.682181,86.51883,60.30178,1.996559,1.996559,0,0,0,1.996559,134.3402,0.5805401,0,2.682181,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1363986,2.196214,2.145745,0,13.30746
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.236557,83.1078,61.83044,0.4038449,0.4038449,0,0,0,0.4038449,553.8159,1.811458,0,2.236557,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1363986,0.4442294,1.789246,0,12.86183
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.647015,77.01135,62.06175,1.088906,1.088906,0,0,0,1.088906,151.2541,0.5007984,0,1.647015,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1363986,1.197797,1.317612,0,12.27229
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.8960913,70.06889,62.34335,1.370889,1.370889,0,0,0,1.370889,65.36572,0,0,0.8960913,1.443041,1.370889,0,0,0,10.62527,0,0.5469496,-0.5469496,13.42349,95.8819,0.1363986,1.507978,0.716873,0,11.52137
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1080904,61.69275,60.81468,0.3467342,0.3467342,0,0,0,0.3467342,31.17385,0,0,0.1080904,0.3649834,0.3467342,0,0,0.6077218,10.07832,0,0.256893,-0.256893,13.1527,93.94769,0.1363986,0.3814076,0.0864723,0,10.18641
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05661267,57.81292,57.36513,0,0,0,0,0,0,0,0,0,0.05661267,0,0,0,0,0.8931584,9.821431,0.05661267,0,0.05661267,13.20641,94.33132,0.1363963,0,0.04529013,0,9.878044
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.009813715,54.2126,54.13684,1.623172,1.623172,0,0,0,1.623172,0.604601,0,2.220446E-16,0.009813715,1.708602,1.623172,0,0,0.8365458,9.872383,0,1.698789,-1.698789,11.41573,81.54077,0.1363963,1.785489,0.007850971,0,9.882196
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,51.48178,51.48178,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.724089,8.173594,0,1.318093,-1.318093,10.02634,71.61656,0.1363963,1.377407,0,0,8.173594
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,49.12845,49.12845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.188636,6.855502,0,0,0,10.02634,71.61656,0.1363963,0,0,0,6.855502
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,46.78517,46.78517,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.188636,6.855502,0,0.4136437,-0.4136437,9.59032,68.50215,0.1363963,0.4322577,0,0,6.855502
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,44.97491,44.97491,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.648241,6.441858,0,0.08284936,-0.08284936,9.502989,67.87836,0.1363963,0.08657758,0,0,6.441858
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,43.5267,43.5267,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.740295,6.359008,0,0.2370095,-0.2370095,9.253159,66.09386,0.1363963,0.2476749,0,0,6.359008
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,42.08855,42.08855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.003639,6.121999,0,0,0,9.253159,66.09386,0.1363963,0,0,0,6.121999
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,40.81131,40.81131,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,5.003639,6.121999,0,1.048001,-1.048001,8.148469,58.20324,0.1363963,1.095161,0,0,6.121999
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06571676,40.17849,39.7151,0.5189193,0.5189193,0,0,0,0.5189193,12.66416,0,0,0.06571676,0.5462309,0.5189193,0,0,6.168085,5.073998,0,0.4805141,-0.4805141,7.641963,54.58534,0.1363963,0.5708113,0.05257341,0,5.139715
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.135619,39.48052,38.52837,0.224173,0.224173,0,0,0,0.224173,60.49745,0,2.775558E-17,0.135619,0.2359716,0.224173,0,0,6.701989,4.593484,0,0.1003527,-0.1003527,7.536182,53.82976,0.1363963,0.2465903,0.1084952,0,4.729103
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2489894,39.16679,37.4221,0.4030362,0.4030362,0,0,0,0.4030362,61.77842,0,0,0.2489894,0.4242486,0.4030362,0,0,6.813492,4.493131,0,0.1752592,-0.1752592,7.351442,52.5102,0.1363963,0.4433398,0.1991915,0,4.742121
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.245883,45.64116,36.54714,0.01635841,0.01635841,0,0,0,0.01635841,7616.158,0,0,1.245883,0.01721938,0.01635841,0,0,7.008224,4.317872,1.228663,0,1.228663,8.517055,60.83598,0.1363459,0.01799425,0.9967061,0,5.563755
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.108391,51.70011,35.6923,2.731938,2.731938,0,0,0,2.731938,77.17565,0,0,2.108391,2.875725,2.731938,0,0,5.779562,5.423669,0,0.7673333,-0.7673333,7.708214,55.05856,0.1363459,3.005132,1.686713,0,7.53206
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.738069,60.09408,38.09592,1.947035,1.947035,0,0,0,1.947035,140.6276,0,0,2.738069,2.049511,1.947035,0,0,6.632154,4.656336,0.6885583,0,0.6885583,8.361438,59.72444,0.1363177,2.141739,2.190455,0,7.394405
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.085039,70.42413,43.75801,0.5825025,0.5825025,0,0,0,0.5825025,529.6182,0,0,3.085039,0.6131606,0.5825025,0,0,5.943595,5.276038,2.471879,0,2.471879,10.70647,76.47462,0.1362166,0.6407528,2.468032,0,8.361077
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.208037,79.18589,49.58102,0.9283856,0.9283856,0,0,0,0.9283856,345.5501,0,0,3.208037,0.977248,0.9283856,0,0,3.471717,7.500729,2.230789,0,2.230789,12.82278,91.59111,0.1361254,1.021224,2.56643,0,10.70877
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.172986,84.55999,54.02621,0.1218247,0.1218247,0,0,0,0.1218247,2604.551,1.803822,0,3.172986,0.1282365,0.1218247,0,0,1.240928,9.508439,1.240928,0,1.240928,14.00003,100,0.1360748,0.1340071,2.538388,0,12.68143
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.003396,86.56085,57.19416,0.6592281,0.6592281,0,0,0,0.6592281,455.5929,2.309472,0,3.003396,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1360748,0.7251509,2.402717,0,13.62867
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.686338,86.29011,60.08052,0,0,0,0,0,0,0,2.686338,0,2.686338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360748,0,2.149071,0,13.31161
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.240691,82.88937,61.60918,0.4962619,0.4962619,0,0,0,0.4962619,451.5138,1.71831,0,2.240691,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1360748,0.5458881,1.792553,0,12.86596
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.650532,76.85455,61.89078,0,0,0,0,0,0,0,1.650532,0,1.650532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360748,0,1.320426,0,12.27581
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.8998635,69.92218,62.17238,1.130778,1.130778,0,0,0,1.130778,79.57917,0,0,0.8998635,1.190292,1.130778,0,0,0,10.62527,0,0.2904288,-0.2904288,13.69389,97.8133,0.1360748,1.243856,0.7198908,0,11.52514
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1098118,61.53479,60.64371,2.332506,2.332506,0,0,0,2.332506,4.707891,0,0,0.1098118,2.45527,2.332506,0,0,0.3226987,10.33485,0,2.345458,-2.345458,11.22156,80.15383,0.1360748,2.565757,0.08784948,0,10.44466
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.05838135,57.62519,57.16399,2.862979,2.862979,0,0,0,2.862979,2.039182,0,4.440892E-16,0.05838135,3.013662,2.862979,0,0,2.928763,7.989387,0,2.95528,-2.95528,8.106421,57.90289,0.1360748,3.149276,0.04670508,0,8.047769
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01098751,54.02041,53.9357,1.90128,1.90128,0,0,0,1.90128,0.5779009,0,0,0.01098751,2.001347,1.90128,0,0,6.212408,5.034107,0,1.99036,-1.99036,6.008397,42.91703,0.1360748,2.091408,0.008790012,0,5.045094
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,51.28065,51.28065,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.423919,3.043747,0,0.7080297,-0.7080297,5.262068,37.58612,0.1360748,0.7398911,0,0,3.043747
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,48.93737,48.93737,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.210619,2.335717,0,1.710975,-1.710975,3.458541,24.70382,0.1360748,1.787969,0,0,2.335717
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,46.58403,46.58403,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,11.1117,0.6247419,0,0.2589809,-0.2589809,3.185552,22.75389,0.1360748,0.270635,0,0,0.6247419
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,44.7436,44.7436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.39946,0.365761,0,0,0,3.185552,22.75389,0.1360748,0,0,0,0.365761
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,43.30545,43.30545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.39946,0.365761,0,0,0,3.185552,22.75389,0.1360748,0,0,0,0.365761
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,41.83712,41.83712,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.39946,0.365761,0,0.2384559,-0.2384559,2.934197,20.95851,0.1360748,0.2491864,0,0,0.365761
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,40.55988,40.55988,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.66441,0.1273052,3.33,0,3.33,6.093312,43.52357,0.1361909,0.5681743,0,5,0.1273052
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01940693,39.56983,39.4335,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.227971,0,0,0.01940693,0,0,3.505263,3.33,8.33441,3.124305,3.349407,0,3.349407,9.270839,66.22015,0.1362928,0.4083348,0.01552554,5,3.143712
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07281435,38.74561,38.23672,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,19.42429,0,0,0.07281435,0,0,3.505263,3.33,4.985003,6.138772,3.402814,0,3.402814,12.49903,89.27862,0.1363927,0.4123486,0.05825148,5,6.211586
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2398438,38.84796,37.17067,0.5233585,0.5233585,0,0,0,0.5233585,45.82782,0,1.110223E-16,0.2398438,0.5509037,0.5233585,0,0,1.582189,9.201304,0,0.3110599,-0.3110599,12.17115,86.93658,0.1363927,0.5756944,0.1918751,0,9.441148
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.245388,45.3597,36.28566,0,0,0,0,0,0,0,0,0,1.245388,0,0,0,0,1.927811,8.890244,1.245388,0,1.245388,13.35262,95.37569,0.1363419,0,0.99631,0,10.13563
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.620583,55.86771,35.4107,2.313181,2.313181,0,0,0,2.313181,113.2891,0,0,2.620583,2.434928,2.313181,0,0,0.6824234,10.01109,0.1856554,0,0.1856554,13.52875,96.63375,0.1363344,2.5445,2.096467,0,12.63168
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.874728,61.06585,37.81432,1.347831,1.347831,0,0,0,1.347831,213.2856,0.9591913,0,2.874728,1.418769,1.347831,0,0,0.496768,10.17818,0.496768,0,0.496768,14.00003,100,0.1363141,1.482614,2.299783,0,13.05291
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.635139,65.49094,43.50658,0.5894645,0.5894645,0,0,0,0.5894645,447.0394,2.014649,0,2.635139,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1363141,0.648411,2.108111,0,13.26041
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.854942,74.81989,49.32959,0,0,0,0,0,0,0,2.854942,0,2.854942,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363141,0,2.283953,0,13.48022
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.177389,84.28427,53.77478,2.072778,2.072778,0,0,0,2.072778,153.2913,0.9955176,0,3.177389,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1363141,2.280056,2.541911,0,13.80266
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.007694,86.31322,56.96285,0.8672066,0.8672066,0,0,0,0.8672066,346.8255,2.094845,0,3.007694,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1363141,0.9539273,2.406155,0,13.63297
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.845619,88.0755,59.90955,1.061007,1.061007,0,0,0,1.061007,268.1998,1.728769,0,2.845619,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1363141,1.167108,2.276495,0,13.47089
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.324395,83.64481,61.43822,0.1335267,0.1335267,0,0,0,0.1335267,1740.771,2.183841,0,2.324395,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1363141,0.1468794,1.859516,0,12.94967
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.006507,80.41207,61.71981,2.284396,2.284396,0,0,0,2.284396,87.83532,0,0,2.006507,2.404628,2.284396,0,0,0,10.62527,0,0.3981209,-0.3981209,13.58037,97.00246,0.1363141,2.512836,1.605206,0,12.63178
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9037905,69.77682,62.00141,0,0,0,0,0,0,0,0.4614339,0,0.9037905,0,0,0,0,0.4423566,10.22715,0.4423566,0,0.4423566,14.00003,100,0.1362961,0,0.7230324,0,11.13094
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.100683,61.34903,60.53309,1.00725,1.00725,0,0,0,1.00725,9.995831,0,0,0.100683,1.060263,1.00725,0,0,0,10.62527,0,0.9595801,-0.9595801,12.98854,92.77512,0.1362961,1.107975,0.0805464,0,10.72596
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05603494,57.43511,56.99302,0.4451059,0.4451059,0,0,0,0.4451059,12.58913,0,0,0.05603494,0.4685325,0.4451059,0,0,1.0662,9.665694,0,0.4124976,-0.4124976,12.55373,89.66933,0.1362961,0.4896165,0.04482796,0,9.721729
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01138163,53.83226,53.74461,1.203954,1.203954,0,0,0,1.203954,0.9453537,0,0,0.01138163,1.267321,1.203954,0,0,1.524531,9.253197,0,1.255939,-1.255939,11.22986,80.21309,0.1362961,1.32435,0.009105302,0,9.264578
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,51.07951,51.07951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.920018,7.997258,0,0,0,11.22986,80.21309,0.1362961,0,0,0,7.997258
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,48.70605,48.70605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.920018,7.997258,0,0,0,11.22986,80.21309,0.1362961,0,0,0,7.997258
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,46.36277,46.36277,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.920018,7.997258,0,0.3532991,-0.3532991,10.85745,77.55302,0.1362961,0.3691976,0,0,7.997258
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,44.52234,44.52234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.312573,7.643959,0,0,0,10.85745,77.55302,0.1362961,0,0,0,7.643959
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,43.07413,43.07413,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.312573,7.643959,0,0.1053286,-0.1053286,10.74642,76.75999,0.1362961,0.1100684,0,0,7.643959
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,41.60581,41.60581,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.429605,7.53863,0,0.5512775,-0.5512775,10.16532,72.6093,0.1362961,0.576085,0,0,7.53863
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,40.30846,40.30846,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.042135,6.987352,0,0.5268865,-0.5268865,9.609935,68.64225,0.1362961,0.5505964,0,0,6.987352
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02166776,39.35419,39.20219,0.3403659,0.3403659,0,0,0,0.3403659,6.366021,0,0,0.02166776,0.3582799,0.3403659,0,0,4.627565,6.460466,0,0.3366121,-0.3366121,9.255115,66.10783,0.1362961,0.3744025,0.01733421,0,6.482134
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07340777,38.49754,37.98529,0.3489996,0.3489996,0,0,0,0.3489996,21.03377,0,1.110223E-16,0.07340777,0.367368,0.3489996,0,0,5.001578,6.123854,0,0.2939602,-0.2939602,8.945253,63.89454,0.1362961,0.3838996,0.05872621,0,6.197261
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2545673,38.68768,36.90919,0,0,0,0,0,0,0,0,0,0.2545673,0,0,0,0,5.328201,5.829894,0.2545673,0,0.2545673,9.186757,65.61956,0.1362857,0,0.2036538,0,6.084461
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.187036,44.64366,36.03423,0.1636834,0.1636834,0,0,0,0.1636834,725.2021,0,0,1.187036,0.1722983,0.1636834,0,0,5.073634,6.059004,1.014737,0,1.014737,10.14942,72.49572,0.1362444,0.1800518,0.9496285,0,7.24604
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.612702,55.54,35.18945,2.569594,2.569594,0,0,0,2.569594,101.6776,0,0,2.612702,2.704836,2.569594,0,0,4.058896,6.972268,0,0.0921337,-0.0921337,10.0523,71.80202,0.1362444,2.826554,2.090162,0,9.58497
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.890307,60.95223,37.59307,0.7557993,0.7557993,0,0,0,0.7557993,382.4173,0,0,2.890307,0.7955782,0.7557993,0,0,4.161267,6.880134,2.094729,0,2.094729,12.03954,85.99653,0.1361593,0.8313792,2.312246,0,9.770441
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.090634,69.84789,43.24511,1.533627,1.533627,0,0,0,1.533627,201.5244,0,0,3.090634,1.614345,1.533627,0,0,2.066538,8.76539,1.476289,0,1.476289,13.44007,96.0003,0.1360993,1.68699,2.472507,0,11.85602
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.215455,78.62424,49.07816,0.5441373,0.5441373,0,0,0,0.5441373,590.9272,2.05243,0,3.215455,0.5727761,0.5441373,0,0,0.5902487,10.09405,0.5902487,0,0.5902487,14.00003,100,0.1360753,0.598551,2.572364,0,13.30951
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.181322,84.0292,53.54347,0.7449304,0.7449304,0,0,0,0.7449304,427.063,2.397185,0,3.181322,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1360753,0.8194235,2.545058,0,13.8066
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.557554,93.59595,56.7416,2.563764,2.563764,0,0,0,2.563764,138.7629,0.8588545,0,3.557554,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1360753,2.820141,2.846043,0,14.18283
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.571334,84.38878,59.67825,0,0,0,0,0,0,0,2.571334,0,2.571334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360753,0,2.057067,0,13.19661
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.408283,84.41581,61.26725,1.472788,1.472788,0,0,0,1.472788,163.5186,0.8579796,0,2.408283,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1360753,1.620067,1.926626,0,13.03356
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,1.98805,80.01212,61.54884,0.1931561,0.1931561,0,0,0,0.1931561,1029.246,1.784728,0,1.98805,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1360753,0.2124717,1.59044,0,12.61332
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.035285,70.80393,61.83044,0.4858775,0.4858775,0,0,0,0.4858775,213.0753,0.5238349,0,1.035285,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1360753,0.5344652,0.8282279,0,11.66056
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1280558,61.33949,60.30178,0.2605027,0.2605027,0,0,0,0.2605027,49.15717,0,0,0.1280558,0.2742134,0.2605027,0,0,0,10.62527,0,0.1461576,-0.1461576,13.84596,98.89954,0.1360753,0.286553,0.1024446,0,10.75333
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.1978069,58.39285,56.82206,1.842208,1.842208,0,0,0,1.842208,10.73749,0,2.220446E-16,0.1978069,1.939166,1.842208,0,0,0.1623974,10.47912,0,1.741359,-1.741359,12.01041,85.78848,0.1360753,2.026428,0.1582455,0,10.67692
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.0431628,53.87595,53.54347,2.482979,2.482979,0,0,0,2.482979,1.738348,0,0,0.0431628,2.613662,2.482979,0,0,2.097241,8.737758,0,2.570499,-2.570499,9.300867,66.43463,0.1360753,2.731277,0.03453024,0,8.78092
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,50.88842,50.88842,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.953351,6.167259,0,0.2135699,-0.2135699,9.075745,64.82661,0.1360753,0.2231805,0,0,6.167259
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,48.50492,48.50492,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.19065,5.953689,0,0.277131,-0.277131,8.783623,62.74004,0.1360753,0.2896019,0,0,5.953689
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,46.16163,46.16163,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.498574,5.676558,0,0.4295012,-0.4295012,8.330889,59.50623,0.1360753,0.4488288,0,0,5.676558
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,44.3212,44.3212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975797,5.247056,0,0,0,8.330889,59.50623,0.1360753,0,0,0,5.247056
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,42.88305,42.88305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.975797,5.247056,0,0,0,8.330889,59.50623,0.1360753,0,0,0,5.247056
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,41.41473,41.41473,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.975797,5.247056,0,0.2890246,-0.2890246,8.02623,57.3301,0.1360753,0.3020307,0,0,5.247056
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,40.13749,40.13749,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.296936,4.958032,0,0.07326019,-0.07326019,7.949007,56.77851,0.1360753,0.0765569,0,0,4.958032
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05239359,39.36864,39.00105,0.1800282,0.1800282,0,0,0,0.1800282,29.10298,0,2.775558E-17,0.05239359,0.1895034,0.1800282,0,0,6.378336,4.884772,0,0.1371098,-0.1371098,7.804481,55.74618,0.1360753,0.1980311,0.04191487,0,4.937165
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1571157,38.88314,37.78415,0.2308711,0.2308711,0,0,0,0.2308711,68.05343,0,2.775558E-17,0.1571157,0.2430222,0.2308711,0,0,6.53068,4.747662,0,0.08590649,-0.08590649,7.713927,55.09937,0.1360753,0.2539582,0.1256925,0,4.904778
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1931841,38.08282,36.73822,0,0,0,0,0,0,0,0,0,0.1931841,0,0,0,0,6.626132,4.661756,0.1931841,0,0.1931841,7.897198,56.40844,0.1360675,0,0.1545473,0,4.854939
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.660082,40.49687,35.8331,0.1174574,0.1174574,0,0,0,0.1174574,561.9758,0,0,0.660082,0.1236393,0.1174574,0,0,6.432948,4.835621,0.5364427,0,0.5364427,8.406112,60.04354,0.1360457,0.1292031,0.5280656,0,5.495703
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.337609,44.69286,34.9883,0,0,0,0,0,0,0,0,0,1.337609,0,0,0,0,5.896505,5.318419,1.337609,0,1.337609,9.675079,69.10757,0.1359915,0,1.070087,0,6.656029
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.5975863,41.64464,37.39193,0.2855293,0.2855293,0,0,0,0.2855293,209.2907,0,0,0.5975863,0.3005572,0.2855293,0,0,4.558896,6.522268,0.2970291,0,0.2970291,9.956866,71.12033,0.1359794,0.3140822,0.478069,0,7.119854
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.244911,52.52758,43.02385,1.340464,1.340464,0,0,0,1.340464,92.8717,0,0,1.244911,1.411014,1.340464,0,0,4.261867,6.789594,0,0.1661029,-0.1661029,9.781778,69.86971,0.1359794,1.47451,0.995929,0,8.034505
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.115338,57.65971,48.84686,1.885516,1.885516,0,0,0,1.885516,59.15294,0,0,1.115338,1.984754,1.885516,0,0,4.446425,6.623491,0,0.8694156,-0.8694156,8.865334,63.32368,0.1359794,2.074068,0.8922704,0,7.738829
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1578367,54.51301,53.29205,2.454403,2.454403,0,0,0,2.454403,6.430758,0,4.440892E-16,0.1578367,2.583582,2.454403,0,0,5.412443,5.754076,0,2.425745,-2.425745,6.308374,45.05972,0.1359794,2.699843,0.1262694,0,5.911912
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.503122,69.40723,56.51029,2.94982,2.94982,0,0,0,2.94982,50.95641,0,0,1.503122,3.105074,2.94982,0,0,8.107716,3.328331,0,1.601951,-1.601951,4.619769,32.99828,0.1359794,3.244802,1.202498,0,4.831453
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.678324,65.10047,59.45699,1.496041,1.496041,0,0,0,1.496041,45.34127,0,2.220446E-16,0.678324,1.57478,1.496041,0,0,9.887661,1.726379,0,0.8964561,-0.8964561,3.674821,26.24867,0.1359794,1.645645,0.5426592,0,2.404703
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6360624,66.37592,61.03594,1.490286,1.490286,4.614006,0,1.424624,1.490286,42.68056,0,0,0.6360624,0,0,3.12372,2.967534,10.88372,0.8299231,3.603596,0,3.603596,7.093493,50.66771,0.1361374,1.639315,0.5088499,5,1.465986
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1777073,62.77202,61.31754,2.377309,2.377309,5,0,1.53,2.377309,7.475146,0,0,0.1777073,0,0,2.622691,2.491556,7.280127,4.07316,2.669264,0,2.669264,9.625779,68.75542,0.1362812,2.61504,0.1421659,5,4.250867
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2296838,63.54963,61.65947,0,0,3.505263,0,1.121937,0,0,0,0,0.2296838,0,0,3.505263,3.33,4.610863,6.475497,3.559684,0,3.559684,13.00279,92.8769,0.1363403,0,0.183747,5,6.705181
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08330346,60.80337,60.13081,0.4317865,0.4317865,0,0,0,0.4317865,19.29274,0,5.551115E-17,0.08330346,0.4545121,0.4317865,0,0,1.05118,9.679213,0,0.3712087,-0.3712087,12.6115,90.08199,0.1363403,0.4749652,0.06664277,0,9.762516
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1828066,58.07955,56.63097,1.245495,1.245495,0,0,0,1.245495,14.67743,0,2.220446E-16,0.1828066,1.311048,1.245495,0,0,1.463634,9.308003,0,1.128241,-1.128241,11.42223,81.58721,0.1363403,1.370045,0.1462453,0,9.49081
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.04926731,53.72144,53.34233,0.9856092,0.9856092,0,0,0,0.9856092,4.998666,0,2.220446E-16,0.04926731,1.037483,0.9856092,0,0,2.717235,8.179763,0,0.988216,-0.988216,10.38056,74.14672,0.1363403,1.08417,0.03941384,0,8.229031
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,50.68728,50.68728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.815253,7.191547,0,0,0,10.38056,74.14672,0.1363403,0,0,0,7.191547
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,48.344,48.344,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,3.815253,7.191547,0,2.918358,-2.918358,7.304342,52.17377,0.1363403,4.424684,0,5,7.191547
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,45.99067,45.99067,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.057872,4.273189,3.33,0,3.33,10.46346,74.73883,0.1364086,0,0,5,4.273189
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,44.15023,44.15023,0.2505096,0.2505096,3.755773,0,1.190326,0.2505096,0,0,0,0,0,0,3.505263,3.33,3.727872,7.270189,3.33,0,3.33,13.62257,97.3039,0.1364993,0.2755606,0,5,7.270189
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,42.71208,42.71208,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,0.3978724,10.26719,0,0.7663251,-0.7663251,12.8148,91.53407,0.1364993,0.8008097,0,0,10.26719
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,41.24376,41.24376,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,1.249345,9.500864,0,0.1366822,-0.1366822,12.67072,90.50496,0.1364993,0.1428329,0,0,9.500864
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,39.93635,39.93635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.401214,9.364182,0,0,0,12.67072,90.50496,0.1364993,0,0,0,9.364182
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02447882,38.98129,38.80997,0.03892731,0.03892731,0,0,0,0.03892731,62.88342,0,0,0.02447882,0.04097612,0.03892731,0,0,1.401214,9.364182,0,0.01649729,-0.01649729,12.65333,90.38075,0.1364993,0.04282004,0.01958306,0,9.38866
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2641219,39.44703,37.59307,0,0,0,0,0,0,0,0,0,0.2641219,0,0,0,0,1.419544,9.347685,0.2641219,0,0.2641219,12.9039,92.17052,0.1364886,0,0.2112975,0,9.611806
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3456794,38.96634,36.54714,0.7902585,0.7902585,0,0,0,0.7902585,43.74258,0,0,0.3456794,0.8318511,0.7902585,0,0,1.155422,9.585394,0,0.4861716,-0.4861716,12.39143,88.51003,0.1364886,0.8692844,0.2765436,0,9.931073
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.136486,43.87474,35.67218,0.2810961,0.2810961,0,0,0,0.2810961,404.3053,0,0,1.136486,0.2958906,0.2810961,0,0,1.695613,9.099222,0.8405958,0,0.8405958,13.18889,94.20615,0.1364546,0.3092057,0.9091891,0,10.23571
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.357491,44.63216,34.78717,2.086101,2.086101,0,0,0,2.086101,65.07315,0,0,1.357491,2.195895,2.086101,0,0,0.8550172,9.855759,0,0.838404,-0.838404,12.30513,87.89362,0.1364546,2.294711,1.085993,0,11.21325
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.314596,46.8619,37.19079,0,0,0,0,0,0,0,0,0,1.314596,0,0,0,0,1.786577,9.017355,1.314596,0,1.314596,13.55227,96.80172,0.1364015,0,1.051677,0,10.33195
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.216579,60.67205,42.79254,1.251353,1.251353,0,0,0,1.251353,177.1346,0.427385,0,2.216579,1.317213,1.251353,0,0,0.4719808,10.20049,0.4719808,0,0.4719808,14.00003,100,0.1363824,1.376488,1.773263,0,12.41707
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.175436,77.49349,48.56526,0,0,0,0,0,0,0,3.175436,0,3.175436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363824,0,2.540349,0,13.80071
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,2.97706,80.86071,53.03057,0,0,0,0,0,0,0,2.97706,0,2.97706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363824,0,2.381648,0,13.60233
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.895129,83.99448,56.25886,0,0,0,0,0,0,0,2.895129,0,2.895129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363824,0,2.316103,0,13.5204
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.846728,87.20508,59.22568,0.2326858,0.2326858,0,0,0,0.2326858,1223.421,2.601795,0,2.846728,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1363824,0.2559544,2.277382,0,13.472
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.256755,82.11858,60.81468,2.036757,2.036757,0,0,0,2.036757,110.8014,0.1128007,0,2.256755,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1363824,2.240432,1.805404,0,12.88203
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.666457,76.18911,61.15662,0.9037534,0.9037534,0,0,0,0.9037534,184.3929,0.7151375,0,1.666457,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1363824,0.9941288,1.333166,0,12.29173
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8465018,68.6623,61.43822,1.126632,1.126632,0,0,0,1.126632,75.13564,0,0,0.8465018,1.185928,1.126632,0,0,0,10.62527,0,0.3394262,-0.3394262,13.64224,97.44439,0.1363824,1.239295,0.6772014,0,11.47178
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1137509,60.88881,59.96989,2.347072,2.347072,0,0,0,2.347072,4.846503,0,0,0.1137509,2.470602,2.347072,0,0,0.3771403,10.28585,0,2.356851,-2.356851,11.1579,79.69914,0.1363824,2.581779,0.09100074,0,10.3996
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06016736,56.90281,56.42983,3.75974,3.75974,1.25,0,0.50625,3.75974,1.600306,0,4.440892E-16,0.06016736,2.641832,2.50974,0,0,2.995864,7.928997,0,2.581664,-2.581664,8.436589,60.26123,0.1363824,4.135714,0.04813389,5,7.989164
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01617168,53.27532,53.15125,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.780122,0,0,0.01617168,0,0,3.505263,3.33,5.86438,5.347332,3.346172,0,3.346172,11.61105,82.93587,0.1365314,0.9993052,0.01293735,5,5.363504
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,50.46603,50.46603,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.518208,8.358887,0,1.170239,-1.170239,10.37751,74.12489,0.1365314,1.2229,0,0,8.358887
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,48.11269,48.11269,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.818473,7.188648,0,1.003819,-1.003819,9.319388,66.56693,0.1365314,1.04899,0,0,7.188648
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,45.78952,45.78952,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.933827,6.18483,0,0.1914624,-0.1914624,9.11757,65.12537,0.1365314,0.2000782,0,0,6.18483
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,43.95915,43.95915,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.146563,5.993367,0,0.4362402,-0.4362402,8.657732,61.84082,0.1365314,0.455871,0,0,5.993367
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,42.51094,42.51094,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.631275,5.557127,0,0.7482575,-0.7482575,7.868999,56.20702,0.1365314,0.7819291,0,0,5.557127
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,41.01245,41.01245,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.462672,4.80887,0,0.361872,-0.361872,7.487553,53.48241,0.1365314,0.3781562,0,0,4.80887
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,39.74527,39.74527,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.864752,4.446998,0,0.314749,-0.314749,7.155778,51.1126,0.1365314,0.3289127,0,0,4.446998
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02781674,38.8033,38.60883,0.1831568,0.1831568,0,0,0,0.1831568,15.18739,0,2.775558E-17,0.02781674,0.1927966,0.1831568,0,0,7.214473,4.132248,0,0.1649799,-0.1649799,6.981874,49.87043,0.1365314,0.2014725,0.0222534,0,4.160065
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2711592,39.29347,37.39193,0,0,0,0,0,0,0,0,0,0.2711592,0,0,0,0,7.397784,3.967269,0.2711592,0,0.2711592,7.239118,51.70789,0.1365204,0,0.2169274,0,4.238428
